DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,1856,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,16.344,15.829,4.643,11.096,67.245,60.013,72.936,63.992,66.275,0.0,-0.04,-0.037,20.0,20.0,11.124,12.582,12.709,39.596,111.355,92.977,108.787,42.691,58.953,42.496,-10.852,110.0,110.0,71.313,73.938,68.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.375,70.375,0.012,65.75,69.438,70.813,68.938,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,87.625,82.375,0.022,66.938,70.438,69.0,71.5,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,88.125,77.938,0.026,66.25,70.0,67.938,70.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,86.625,89.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.156,0.0,0.0,0.035,0.034,0.002,0.017,0.039,-0.011
2092008,1857,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.125,15.829,3.107,5.371,67.245,60.013,72.936,63.992,66.275,0.0,-0.044,-0.04,20.0,20.0,11.124,12.438,12.722,39.81,111.208,93.083,108.713,42.691,58.953,42.496,-10.852,110.0,110.0,71.188,73.938,68.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,71.375,70.25,0.012,65.75,69.5,70.813,68.938,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,87.313,82.313,0.022,66.688,70.438,69.0,71.5,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,87.813,77.938,0.026,66.125,69.375,67.938,70.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,86.25,89.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.157,0.0,0.0,0.035,0.035,0.002,0.016,0.037,-0.012
2092008,1858,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.125,15.829,3.107,8.234,67.245,60.12,72.936,63.992,66.275,0.0,-0.044,-0.037,20.0,20.0,11.124,12.553,12.748,40.025,111.134,92.87,108.639,43.49,58.848,43.225,-10.852,110.0,110.0,71.188,73.938,68.625,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,71.375,70.375,0.012,65.75,69.5,70.813,68.875,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,87.25,82.125,0.022,66.688,70.5,69.125,71.5,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,87.688,77.813,0.026,66.125,69.938,67.938,70.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,86.063,89.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.225,0.0,0.0,0.035,0.035,0.002,0.016,0.037,-0.012
2092008,1859,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,16.75,14.569,3.107,3.939,67.245,60.12,72.936,63.992,66.058,0.0,-0.04,-0.037,20.0,20.0,11.124,12.409,12.735,40.132,110.987,92.87,108.566,43.854,58.848,43.662,-10.852,110.0,110.0,71.063,73.938,68.625,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,71.375,70.375,0.012,65.688,69.5,70.813,68.875,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,86.813,82.0,0.022,66.688,70.563,69.125,71.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,87.375,77.813,0.026,66.125,69.875,68.188,70.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,85.875,88.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.167,0.0,0.0,0.035,0.035,0.002,0.015,0.036,-0.012
2092008,1900,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,16.391,15.829,3.107,3.939,67.352,60.227,72.936,63.992,66.275,0.0,-0.044,-0.037,20.0,20.0,11.124,12.495,12.696,40.561,110.913,92.764,108.418,43.926,58.848,43.735,-10.852,110.0,110.0,71.188,73.938,68.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.25,70.438,0.012,65.688,69.5,70.813,68.75,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,86.625,81.875,0.022,66.563,70.563,69.125,71.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,87.188,77.813,0.026,66.063,69.688,67.938,70.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,85.563,88.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.166,0.0,0.0,0.035,0.035,0.001,0.015,0.036,-0.012
2092008,1901,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.422,14.569,3.107,9.665,67.352,60.335,73.044,63.773,66.275,0.0,-0.044,-0.04,20.0,20.0,11.124,12.553,12.696,40.775,110.839,92.764,108.344,43.999,58.848,43.808,-10.852,110.0,110.0,71.188,73.938,68.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.203,71.25,70.375,0.012,65.688,69.5,71.0,68.75,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,86.313,81.813,0.022,66.563,70.563,69.125,71.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,87.063,77.625,0.026,66.063,70.125,68.188,70.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,85.25,88.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.168,0.0,0.0,0.035,0.035,0.002,0.014,0.036,-0.013
2092008,1902,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.188,15.829,3.107,5.371,67.352,60.335,73.044,63.992,66.384,0.0,-0.04,-0.037,20.0,20.0,11.124,12.611,12.67,40.989,110.692,92.658,108.27,43.999,58.953,43.735,-10.852,110.0,110.0,71.188,73.938,68.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,71.25,70.25,0.012,65.563,69.5,70.875,68.75,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,86.125,81.75,0.022,66.688,70.5,69.125,71.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,86.75,77.563,0.026,66.063,70.0,68.188,70.0,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,85.063,88.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.23,0.0,0.0,0.035,0.035,0.002,0.014,0.035,-0.013
2092008,1903,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.891,14.569,3.107,12.528,67.352,60.442,72.936,63.992,66.384,0.0,-0.04,-0.037,20.0,20.0,11.097,12.582,12.67,41.311,110.618,92.551,108.196,43.999,58.953,43.808,-10.852,110.0,110.0,71.188,73.938,68.875,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.375,70.375,0.012,65.563,69.5,70.875,68.625,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,85.813,81.5,0.022,66.563,70.438,69.125,71.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,86.563,77.625,0.026,66.063,69.75,68.188,70.0,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,85.0,88.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.167,0.0,0.0,0.035,0.035,0.002,0.014,0.034,-0.012
2092008,1904,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.203,15.829,4.643,6.802,67.459,60.227,72.719,63.883,66.384,0.0,-0.04,-0.037,20.0,20.0,11.124,12.582,12.696,41.418,110.47,92.658,108.049,44.144,58.848,43.954,-10.852,110.0,110.0,71.313,73.938,68.875,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.219,71.375,70.375,0.012,65.563,69.5,70.875,68.75,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,85.688,81.313,0.022,66.75,70.438,69.25,71.5,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,86.438,77.563,0.026,66.063,69.063,68.188,70.0,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,87.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.168,0.0,0.0,0.035,0.035,0.002,0.014,0.034,-0.013
2092008,1905,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.203,15.829,3.107,6.802,67.459,60.549,72.936,64.102,66.166,0.0,-0.04,-0.037,20.0,20.0,11.124,12.639,12.67,41.418,110.323,92.445,107.975,44.217,58.953,43.954,-10.852,110.0,110.0,71.188,73.938,68.875,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.375,70.375,0.012,65.563,69.5,70.875,68.625,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,85.5,81.313,0.022,66.563,70.5,69.25,71.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,86.063,77.438,0.026,66.063,70.25,67.938,69.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,84.5,87.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.233,0.0,0.0,0.035,0.035,0.002,0.013,0.033,-0.013
2092008,1906,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.344,15.829,4.643,1.076,67.459,60.549,72.936,64.102,66.384,0.0,-0.04,-0.037,20.0,20.0,11.152,12.582,12.625,41.847,110.249,92.445,107.827,44.217,58.953,44.027,-10.852,110.0,110.0,71.188,74.0,68.875,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,71.25,70.375,0.012,65.438,69.5,71.0,68.625,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,85.188,81.188,0.022,66.688,70.5,69.313,71.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,86.063,77.438,0.026,65.875,69.375,68.188,69.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,87.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.168,0.0,0.0,0.035,0.035,0.002,0.013,0.033,-0.013
2092008,1907,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.5,15.829,3.107,3.939,67.459,60.656,72.936,64.102,66.384,0.0,-0.044,-0.037,20.0,20.0,11.18,12.668,12.573,42.061,110.249,92.338,107.827,44.217,59.057,44.1,-10.852,110.0,110.0,71.188,73.938,68.875,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.125,71.25,70.375,0.012,65.563,69.5,71.0,68.563,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,85.0,80.938,0.022,66.688,70.5,69.25,71.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,85.875,77.438,0.026,65.875,70.375,68.188,69.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,84.0,87.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.103,0.0,0.0,0.035,0.035,0.002,0.013,0.032,-0.013
2092008,1908,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.578,14.569,3.107,2.508,67.565,60.656,73.044,64.102,66.384,0.0,-0.044,-0.037,20.0,20.0,11.152,12.611,12.586,42.275,110.101,92.338,107.753,44.362,58.953,44.1,-10.867,110.0,110.0,71.188,74.0,69.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.516,71.25,70.375,0.012,65.438,69.5,71.0,68.563,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,84.938,80.938,0.022,66.438,70.563,69.313,71.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,85.563,77.375,0.026,65.875,69.5,68.188,69.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,83.813,87.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.235,0.0,0.0,0.035,0.035,0.002,0.013,0.031,-0.013
2092008,1909,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,16.406,15.829,3.107,2.508,67.565,60.763,72.936,64.102,66.493,0.0,-0.04,-0.037,20.0,20.0,11.18,12.639,12.547,42.49,110.028,92.232,107.606,44.29,58.848,44.1,-10.852,110.0,110.0,71.188,74.0,68.875,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.938,71.375,70.375,0.012,65.438,69.5,71.0,68.375,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,84.625,80.813,0.022,66.438,70.5,69.313,71.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,85.438,77.375,0.026,65.875,69.875,68.188,69.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,83.5,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.003,-0.171,0.0,0.0,0.035,0.035,0.002,0.012,0.031,-0.014
2092008,1910,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.953,15.829,3.107,2.508,67.565,60.87,72.936,64.212,66.493,0.0,-0.044,-0.037,20.0,20.0,11.18,12.639,12.495,42.811,109.88,92.232,107.532,44.362,59.162,44.1,-10.852,110.0,110.0,71.063,73.938,69.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.375,70.375,0.012,65.438,69.5,71.0,68.375,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,80.625,0.022,66.563,70.438,69.313,71.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,85.375,77.375,0.026,65.75,69.438,68.188,69.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,83.313,86.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.232,0.0,0.0,0.035,0.035,0.002,0.012,0.03,-0.014
2092008,1911,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.734,15.829,4.643,3.939,67.352,60.87,73.044,64.212,66.275,0.0,-0.04,-0.04,20.0,20.0,11.18,12.639,12.482,42.704,109.806,92.019,107.458,44.435,58.953,44.246,-10.852,110.0,110.0,71.063,73.938,69.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.375,70.25,0.012,65.375,69.5,71.0,68.375,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,80.625,0.022,66.438,70.438,69.313,71.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,84.938,77.25,0.026,65.75,69.375,68.25,69.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,83.313,86.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.012,0.029,-0.013
2092008,1912,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.734,14.569,3.107,5.371,67.672,60.977,72.936,64.212,66.493,0.0,-0.044,-0.04,20.0,20.0,11.18,12.582,12.443,43.133,109.733,92.125,107.384,44.435,58.848,44.246,-10.852,110.0,110.0,71.188,73.938,69.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.797,71.375,70.375,0.012,65.375,69.563,71.0,68.375,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,84.0,80.5,0.022,66.438,70.375,69.313,71.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,84.875,77.25,0.026,65.875,69.688,68.25,69.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,86.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.171,0.0,0.0,0.034,0.035,0.002,0.011,0.029,-0.013
2092008,1913,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.625,15.829,3.107,16.822,67.672,60.977,72.936,64.212,66.493,0.0,-0.04,-0.037,20.0,20.0,11.208,12.611,12.404,43.347,109.585,91.913,107.31,44.435,58.953,44.246,-10.852,110.0,110.0,71.188,74.0,69.0,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.25,70.25,0.012,65.375,69.5,71.0,68.313,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.75,80.313,0.022,66.438,70.438,69.313,71.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,84.75,77.063,0.026,65.75,69.813,68.188,69.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,82.813,86.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.169,0.0,0.0,0.035,0.035,0.002,0.011,0.029,-0.013
2092008,1914,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.813,15.829,4.643,19.684,67.672,61.084,73.044,64.212,66.493,0.0,-0.04,-0.037,20.0,20.0,11.208,12.611,12.391,43.562,109.438,91.913,107.163,44.362,58.953,44.173,-10.852,110.0,110.0,71.313,73.938,69.125,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.391,71.375,70.375,0.012,65.125,69.5,71.25,68.313,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.688,80.188,0.022,66.375,70.5,69.313,71.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,77.063,0.026,65.75,70.0,68.188,69.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,82.625,86.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.169,0.0,0.0,0.035,0.035,0.002,0.011,0.028,-0.014
2092008,1915,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.422,15.829,4.643,8.234,67.672,61.084,73.044,64.212,66.493,0.0,-0.04,-0.037,20.0,20.0,11.236,12.611,12.346,43.669,109.438,91.913,107.089,44.508,58.743,44.319,-10.852,110.0,110.0,71.063,73.938,69.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.844,71.375,70.438,0.012,65.125,69.563,71.0,68.313,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.438,80.125,0.022,66.375,70.563,69.5,71.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,77.063,0.026,65.75,70.063,68.25,69.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,82.313,85.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.011,0.028,-0.014
2092008,1916,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.953,15.829,4.643,5.371,67.778,61.084,72.936,64.212,66.493,0.0,-0.04,-0.037,20.0,20.0,11.236,12.668,12.32,43.883,109.29,91.806,107.015,44.508,58.848,44.319,-10.852,110.0,110.0,71.063,73.938,69.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,71.375,70.375,0.012,65.125,69.5,71.0,68.188,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.375,80.0,0.022,66.375,70.5,69.313,71.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,76.938,0.026,65.5,69.688,68.25,69.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,82.25,85.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.011,0.028,-0.014
2092008,1917,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.641,14.569,3.107,5.371,67.778,61.191,72.936,64.212,66.493,0.0,-0.044,-0.037,20.0,20.0,11.236,12.697,12.307,44.097,109.216,91.806,106.867,44.435,58.848,44.246,-10.852,110.0,110.0,71.188,73.938,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.844,71.438,70.375,0.012,65.063,69.5,71.0,68.188,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.063,79.875,0.022,66.375,70.5,69.5,71.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,84.063,76.875,0.026,65.625,69.688,68.25,69.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,82.0,85.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.002,0.01,0.027,-0.014
2092008,1918,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,16.672,14.569,4.643,12.528,67.778,61.191,73.044,64.212,66.493,0.0,-0.04,-0.037,20.0,20.0,11.263,12.611,12.255,44.312,109.069,91.806,106.867,44.508,58.953,44.319,-10.852,110.0,110.0,71.188,73.938,69.125,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.609,71.375,70.375,0.012,65.125,69.438,71.0,68.188,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,82.813,79.75,0.022,66.375,70.438,69.5,71.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,83.938,76.875,0.026,65.625,69.813,68.25,69.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,81.938,85.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.171,0.0,0.0,0.035,0.034,0.002,0.01,0.027,-0.013
2092008,1919,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.781,15.829,3.107,5.371,67.778,61.298,73.044,64.322,66.493,0.0,-0.044,-0.037,20.0,20.0,11.291,12.639,12.229,44.526,108.921,91.593,106.646,44.435,58.953,44.319,-10.852,110.0,110.0,71.063,73.938,69.125,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.719,71.25,70.25,0.012,65.063,69.5,71.0,68.188,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,82.813,79.625,0.022,66.375,70.438,69.5,71.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,83.625,76.875,0.026,65.625,70.188,68.25,69.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,81.75,85.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.105,0.0,0.0,0.035,0.035,0.002,0.01,0.026,-0.014
2092008,1920,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.547,15.829,4.643,6.802,67.885,61.298,73.044,64.322,66.602,0.0,-0.044,-0.04,20.0,20.0,11.291,12.668,12.164,44.74,108.774,91.487,106.646,44.508,58.953,44.246,-10.852,110.0,110.0,71.063,74.0,69.125,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.422,71.25,70.375,0.012,65.063,69.438,70.875,68.063,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,82.625,79.5,0.022,66.375,70.5,69.625,71.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,83.625,76.875,0.026,65.625,70.063,68.25,69.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,81.563,85.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.237,0.0,0.0,0.035,0.035,0.002,0.01,0.026,-0.014
2092008,1921,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.563,15.829,3.107,16.822,67.885,61.405,73.044,64.322,66.602,0.0,-0.044,-0.037,20.0,20.0,11.291,12.697,12.138,44.848,108.7,91.487,106.498,44.58,58.848,44.319,-10.852,110.0,110.0,71.188,74.0,69.125,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.25,70.438,0.012,65.0,69.5,71.0,68.063,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,82.5,79.438,0.022,66.125,70.5,69.5,71.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,83.438,76.875,0.026,65.5,69.563,68.25,69.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,84.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,-0.239,0.0,0.0,0.035,0.035,0.001,0.01,0.025,-0.013
2092008,1922,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.703,15.829,4.643,12.528,67.885,61.405,73.044,64.322,66.602,0.0,-0.04,-0.037,20.0,20.0,11.319,12.726,12.074,45.062,108.626,91.487,106.424,44.435,58.743,44.319,-10.852,110.0,110.0,71.188,74.0,69.125,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.609,71.25,70.375,0.012,65.0,69.5,71.25,68.063,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,82.188,79.438,0.022,66.125,70.563,69.5,71.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,83.313,76.75,0.026,65.438,69.813,68.25,69.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,81.375,84.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.106,0.0,0.0,0.035,0.035,0.002,0.009,0.025,-0.013
2092008,1923,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.203,14.569,6.179,32.565,67.672,61.512,73.044,64.322,66.384,0.0,-0.04,-0.037,20.0,20.0,11.319,12.754,12.054,44.955,108.479,91.487,106.35,44.508,58.953,44.319,-10.852,110.0,110.0,71.188,74.0,69.125,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.469,71.25,70.375,0.012,65.063,69.5,71.0,68.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,82.063,79.375,0.022,66.125,70.563,69.625,71.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,83.125,76.75,0.026,65.438,69.563,68.25,69.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,81.125,84.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.002,0.009,0.024,-0.014
2092008,1924,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.203,15.829,6.179,1.076,67.992,61.512,73.152,64.322,66.602,0.0,-0.044,-0.037,20.0,20.0,11.347,12.754,12.015,45.384,108.479,91.274,106.35,44.508,58.848,44.392,-10.852,110.0,110.0,71.063,74.063,69.188,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.25,70.375,0.012,65.0,69.5,71.0,68.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,82.063,79.125,0.022,66.125,70.625,69.625,71.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,83.063,76.625,0.026,65.438,70.063,68.25,69.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,81.0,84.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,-0.106,0.0,0.0,0.035,0.035,0.002,0.009,0.024,-0.013
2092008,1925,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.063,15.829,6.179,9.665,67.992,61.619,73.152,64.322,66.602,0.0,-0.04,-0.037,20.0,20.0,11.347,12.668,11.951,45.491,108.331,91.274,106.129,44.435,58.848,44.319,-10.852,110.0,110.0,71.063,74.063,69.125,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.797,71.25,70.375,0.012,65.0,69.5,71.0,68.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,81.813,78.938,0.022,66.063,70.688,69.625,71.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,76.625,0.026,65.438,69.75,68.25,69.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.875,84.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.001,-0.105,0.0,0.0,0.035,0.035,0.002,0.009,0.024,-0.014
2092008,1926,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.734,15.829,4.643,26.841,67.778,61.619,73.044,64.322,66.602,0.0,-0.044,-0.037,20.0,20.0,11.347,12.754,11.899,45.705,108.258,91.274,106.055,44.508,58.848,44.392,-10.852,110.0,110.0,71.063,74.125,69.125,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.031,71.25,70.375,0.012,64.875,69.5,71.25,68.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,81.625,78.938,0.022,66.063,70.75,69.625,71.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,82.875,76.438,0.026,65.438,70.0,68.25,69.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.813,84.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.106,0.0,0.0,0.035,0.035,0.002,0.009,0.024,-0.013
2092008,1927,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,17.078,15.829,4.643,8.234,67.992,61.726,73.044,64.322,66.602,0.0,-0.04,-0.037,20.0,20.0,11.375,12.726,11.834,45.919,108.184,91.168,105.981,44.58,58.743,44.392,-10.852,110.0,110.0,71.063,74.188,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.375,70.375,0.012,64.875,69.5,71.0,68.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,78.813,0.022,66.063,70.688,69.625,71.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,82.5,76.438,0.026,65.25,70.375,68.25,69.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.5,84.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.149,0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.009,0.023,-0.014
2092008,1928,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,16.719,15.829,4.643,23.978,67.992,61.512,72.936,64.432,66.602,0.0,-0.044,-0.04,20.0,20.0,11.375,12.812,11.795,46.134,108.11,91.061,105.981,44.653,58.953,44.465,-10.852,110.0,110.0,71.063,74.188,69.125,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.922,71.25,70.375,0.012,64.875,69.5,71.0,68.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,81.438,78.813,0.022,66.063,70.625,69.625,71.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,82.5,76.438,0.026,65.25,70.25,68.25,69.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.002,0.008,0.023,-0.014
2092008,1929,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.516,15.829,6.179,25.409,68.098,61.726,73.152,64.432,66.602,0.0,-0.04,-0.037,20.0,20.0,11.375,12.841,11.769,46.241,108.036,90.955,105.907,44.653,58.953,44.465,-10.852,110.0,110.0,71.063,74.25,69.188,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.594,71.375,70.25,0.012,64.875,69.5,71.25,68.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,81.188,78.75,0.022,66.063,70.563,69.5,71.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,82.375,76.438,0.026,65.438,69.938,68.25,69.0,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.313,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.147,0.001,0.001,-0.222,0.001,0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.008,0.023,-0.014
2092008,1930,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.688,15.829,6.179,9.665,68.098,61.833,73.261,64.432,66.71,0.0,-0.04,-0.037,20.0,20.0,11.375,12.754,11.763,46.241,107.889,90.955,105.686,44.58,58.953,44.392,-10.852,110.0,110.0,71.188,74.25,69.188,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,71.25,70.375,0.012,64.813,69.5,71.0,68.0,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,81.0,78.5,0.022,66.063,70.625,69.75,71.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,82.25,76.375,0.026,65.25,70.25,68.375,69.0,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.188,83.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.002,0.008,0.022,-0.013
2092008,1931,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.813,15.829,6.179,22.547,68.098,61.833,73.261,64.432,66.602,0.0,-0.044,-0.037,20.0,20.0,11.402,12.783,11.737,46.348,107.741,90.955,105.612,44.58,58.848,44.392,-10.852,110.0,110.0,71.063,74.25,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.75,71.25,70.375,0.012,64.813,69.563,71.25,67.75,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,80.813,78.438,0.022,66.063,70.563,69.75,71.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,82.125,76.375,0.026,65.188,69.813,68.25,69.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.875,83.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.008,0.022,-0.014
2092008,1932,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.797,15.829,6.179,18.253,68.098,61.941,73.261,64.432,66.71,0.0,-0.04,-0.037,20.0,20.0,11.402,12.783,11.685,46.67,107.668,90.848,105.538,44.58,58.743,44.392,-10.852,110.0,110.0,71.063,74.25,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.688,71.25,70.375,0.012,64.813,69.563,71.25,67.75,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,80.688,78.375,0.022,66.063,70.5,69.75,71.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,82.125,76.375,0.026,65.438,69.875,68.25,69.0,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.007,0.022,-0.013
2092008,1933,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,16.797,15.829,6.179,11.096,68.098,61.941,73.369,64.651,66.71,0.0,-0.044,-0.037,20.0,20.0,11.402,12.841,11.672,46.777,107.52,90.742,105.464,44.58,58.743,44.392,-10.852,110.0,110.0,71.188,74.25,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,71.25,70.25,0.012,64.813,69.563,71.25,67.75,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,80.625,78.375,0.022,65.938,70.438,69.75,71.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,81.875,76.25,0.026,65.25,70.063,68.25,69.0,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.688,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.007,0.021,-0.014
2092008,1934,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,16.828,15.829,6.179,21.116,68.205,61.941,73.369,64.432,66.71,0.0,-0.04,-0.037,20.0,20.0,11.402,12.869,11.607,46.991,107.446,90.635,105.39,44.58,58.848,44.392,-10.852,110.0,110.0,71.063,74.25,69.438,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.641,71.375,70.375,0.012,64.563,69.563,71.0,67.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,78.25,0.022,66.063,70.438,69.813,71.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,81.75,76.125,0.026,65.188,70.125,68.25,68.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.625,83.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.007,0.021,-0.013
2092008,1935,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,16.656,15.829,6.179,26.841,68.205,61.726,73.152,64.432,66.71,0.0,-0.044,-0.037,20.0,20.0,11.43,12.841,11.607,47.098,107.373,90.635,105.317,44.58,58.953,44.392,-10.852,110.0,110.0,71.188,74.188,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.75,71.375,70.375,0.012,64.563,69.563,71.0,67.688,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,80.313,78.125,0.022,65.938,70.438,69.75,71.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,76.25,0.026,65.188,69.688,68.25,69.0,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.438,82.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.007,0.021,-0.014
2092008,1936,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,16.594,15.829,4.643,16.822,68.205,62.048,73.369,64.432,66.71,0.0,-0.04,-0.037,20.0,20.0,11.458,12.841,11.594,47.206,107.373,90.635,105.317,44.653,58.953,44.465,-10.852,110.0,110.0,71.188,74.188,69.188,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.688,71.25,70.375,0.012,64.563,69.563,71.0,67.563,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,80.188,77.938,0.022,65.938,70.438,69.75,71.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,76.125,0.026,65.063,69.625,68.25,68.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.313,82.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.007,0.02,-0.014
2092008,1937,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,16.609,15.829,4.643,11.096,68.205,62.048,73.261,64.541,66.71,0.0,-0.044,-0.037,20.0,20.0,11.458,12.754,11.555,47.313,107.225,90.529,105.169,44.58,58.848,44.465,-10.852,110.0,110.0,71.188,74.125,69.188,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.609,71.25,70.375,0.012,64.563,69.563,71.0,67.563,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,80.125,77.938,0.022,65.938,70.5,69.813,71.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,81.375,76.125,0.026,65.063,69.688,68.25,68.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,82.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.105,0.0,0.0,0.035,0.035,0.002,0.007,0.02,-0.013
2092008,1938,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,16.656,15.829,4.643,9.665,68.205,62.155,73.369,64.541,66.71,0.0,-0.044,-0.04,20.0,20.0,11.458,12.812,11.542,47.42,107.078,90.422,105.095,44.653,58.848,44.392,-10.852,110.0,110.0,71.188,74.125,69.188,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.891,71.25,70.375,0.012,64.563,69.563,71.0,67.563,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,80.0,77.813,0.022,65.938,70.438,69.75,70.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,81.25,76.063,0.026,65.063,69.5,68.375,68.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,82.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.24,0.0,0.0,0.035,0.035,0.002,0.007,0.02,-0.013
2092008,1939,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.484,15.829,4.643,16.822,68.205,62.155,73.369,64.541,66.71,0.0,-0.04,-0.037,20.0,20.0,11.458,12.726,11.555,47.527,107.078,90.316,105.095,44.726,58.848,44.537,-10.852,110.0,110.0,71.188,74.063,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.609,71.25,70.375,0.012,64.563,69.563,71.0,67.563,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,77.75,0.022,65.875,70.438,69.75,70.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,81.125,76.063,0.026,65.063,70.188,68.375,68.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,82.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.007,0.019,-0.013
2092008,1940,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,16.484,15.829,3.107,13.959,68.312,62.155,73.369,64.541,66.71,0.0,-0.04,-0.037,20.0,20.0,11.486,12.812,11.529,47.634,106.93,90.316,104.873,44.58,58.953,44.465,-10.852,110.0,110.0,71.063,74.063,69.188,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.797,71.25,70.375,0.012,64.5,69.5,71.0,67.5,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,79.688,77.625,0.022,65.875,70.375,69.813,70.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,81.063,76.063,0.026,64.938,69.375,68.375,68.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,82.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.104,0.0,0.0,0.035,0.035,0.002,0.007,0.019,-0.014
2092008,1941,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,16.844,15.829,4.643,12.528,68.312,62.262,73.369,64.541,66.71,0.0,-0.04,-0.037,20.0,20.0,11.486,12.812,11.477,47.741,106.782,90.422,104.8,44.58,58.848,44.465,-10.867,110.0,110.0,71.188,74.063,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.25,70.375,0.012,64.5,69.563,71.0,67.5,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,79.625,77.625,0.022,65.938,70.375,69.75,70.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.938,76.063,0.026,65.063,70.313,68.375,68.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.106,0.0,0.0,0.035,0.035,0.002,0.006,0.019,-0.013
2092008,1942,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,16.453,15.829,3.107,22.547,68.312,62.262,73.369,64.541,66.71,0.0,-0.04,-0.037,20.0,20.0,11.541,12.783,11.49,47.849,106.782,90.21,104.8,44.726,58.953,44.537,-10.852,110.0,110.0,71.188,74.125,69.188,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.25,70.375,0.012,64.5,69.563,71.0,67.5,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,77.563,0.022,65.875,70.438,69.813,70.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.75,75.875,0.026,64.938,69.563,68.375,68.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,81.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.006,0.019,-0.014
2092008,1943,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,17.109,15.829,3.107,23.978,68.312,62.262,73.261,64.541,66.71,0.0,-0.044,-0.037,20.0,20.0,11.569,12.639,11.503,47.849,106.635,90.316,104.652,44.653,58.848,44.465,-10.852,110.0,110.0,71.188,74.125,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.828,71.25,70.375,0.012,64.5,69.5,71.0,67.5,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,79.438,77.313,0.022,65.875,70.5,69.813,70.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.688,75.875,0.026,64.938,69.813,68.375,68.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,81.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.172,0.0,0.0,0.035,0.034,0.002,0.007,0.018,-0.014
2092008,1944,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.75,15.829,4.643,12.528,68.312,62.369,73.261,64.541,66.71,0.0,-0.04,-0.037,20.0,20.0,11.541,12.754,11.516,47.849,106.561,90.103,104.578,44.653,58.848,44.537,-10.852,110.0,110.0,71.188,74.188,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.609,71.25,70.375,0.012,64.5,69.5,70.875,67.375,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,77.313,0.022,65.75,70.563,69.813,70.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.688,75.875,0.026,64.938,69.75,68.375,68.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,81.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.107,0.0,0.0,0.035,0.035,0.002,0.006,0.018,-0.013
2092008,1945,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,16.875,14.569,4.643,45.444,68.312,62.369,73.261,64.541,66.71,0.0,-0.04,-0.037,20.0,20.0,11.597,12.754,11.49,48.063,106.414,90.103,104.43,44.726,59.057,44.537,-10.852,110.0,110.0,71.063,74.188,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.75,71.25,70.375,0.012,64.375,69.5,71.0,67.5,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,77.25,0.022,65.875,70.5,69.813,70.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,75.75,0.026,64.875,69.75,68.375,68.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,81.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.006,0.018,-0.013
2092008,1946,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,20.225,15.829,3.107,8.234,68.205,62.476,73.261,64.541,66.71,0.0,-0.04,-0.037,20.0,20.0,11.625,12.754,11.432,48.17,106.414,90.103,104.43,44.653,58.953,44.537,-10.852,110.0,110.0,71.188,74.25,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.25,70.375,0.012,64.375,69.5,71.0,67.375,0.0,31.266,72.0,70.0,1000.0,500.0,0.0,4.996,78.875,77.125,0.022,65.75,70.5,69.813,70.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.438,75.75,0.026,64.938,70.25,68.375,68.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.125,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.001,-0.107,0.0,0.0,0.035,0.035,0.002,0.006,0.018,-0.013
2092008,1947,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,22.082,14.569,20.025,13.959,68.205,62.476,73.261,64.651,66.71,0.0,-0.04,-0.037,20.0,20.0,11.653,12.783,11.38,48.384,106.34,89.89,104.357,44.726,58.743,44.61,-10.867,110.0,110.0,71.188,74.313,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.25,70.25,0.011,64.25,69.563,70.875,67.375,0.0,30.766,72.0,70.0,1000.0,500.0,0.0,6.246,78.875,77.125,0.022,65.75,70.5,69.813,70.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,75.75,0.026,64.875,69.375,68.375,68.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,81.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.006,0.018,-0.013
2092008,1948,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,22.656,15.829,4.643,19.684,68.418,62.476,73.261,64.651,66.71,0.0,-0.044,-0.037,20.0,20.0,11.653,12.783,11.354,48.492,106.192,89.784,104.283,44.726,58.953,44.537,-10.852,110.0,110.0,71.063,74.313,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.328,71.375,70.25,0.012,64.25,69.5,70.875,67.375,0.0,30.453,72.0,70.0,1000.0,500.0,0.0,5.77,78.813,77.0,0.022,65.563,70.438,69.813,70.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.125,75.625,0.026,64.875,69.875,68.375,68.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,81.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.006,0.017,-0.013
