DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,1949,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,24.195,15.829,4.643,15.391,68.418,62.583,73.261,64.651,66.819,0.0,-0.04,-0.037,20.0,20.0,11.68,12.726,11.354,48.599,106.045,89.784,104.135,44.726,58.953,44.465,-10.852,110.0,110.0,71.063,74.313,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.031,71.125,70.375,0.012,64.25,69.563,70.875,67.375,0.0,29.703,72.0,70.0,1000.0,500.0,0.0,8.305,78.813,76.938,0.022,65.75,70.438,69.813,70.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,80.063,75.625,0.026,64.875,70.313,68.375,68.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,81.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.239,0.0,0.0,0.035,0.035,0.001,0.006,0.017,-0.013
2092008,1950,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,26.789,15.829,4.643,22.547,68.418,62.583,73.152,64.651,66.71,0.0,-0.044,-0.037,20.0,20.0,11.708,12.812,11.315,48.706,106.045,89.784,104.135,44.726,58.953,44.537,-10.852,110.0,110.0,71.188,74.375,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.375,70.375,0.012,64.25,69.563,70.875,67.188,0.0,28.891,72.0,70.0,1000.0,500.0,0.0,10.695,78.5,76.938,0.022,65.563,70.438,69.813,70.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.938,75.625,0.026,64.688,69.688,68.375,68.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,80.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.005,0.016,-0.013
2092008,1951,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,26.789,15.829,4.643,15.391,68.418,62.583,73.152,64.651,66.819,0.0,-0.04,-0.037,20.0,20.0,11.708,12.783,11.283,48.813,105.897,89.677,103.914,44.726,58.953,44.465,-10.852,110.0,110.0,71.063,74.375,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,71.25,70.375,0.012,64.25,69.563,70.875,67.188,0.0,28.031,72.0,70.0,1000.0,500.0,0.0,12.32,78.438,76.75,0.022,65.75,70.438,69.813,70.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.938,75.625,0.026,64.688,69.813,68.375,68.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.239,0.0,0.0,0.035,0.035,0.002,0.005,0.016,-0.013
2092008,1952,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,29.164,15.829,4.643,11.096,68.525,62.583,73.152,64.651,66.819,0.0,-0.04,-0.037,20.0,20.0,11.736,12.812,11.244,48.92,105.824,89.677,103.914,44.726,58.953,44.61,-10.852,110.0,110.0,71.063,74.375,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.25,70.375,0.012,64.25,69.563,70.875,67.188,0.0,27.047,72.0,70.0,1000.0,500.0,0.0,13.547,78.438,76.625,0.022,65.563,70.5,69.813,70.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,75.563,0.026,64.688,69.75,68.375,68.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,80.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.107,0.0,0.0,0.035,0.035,0.002,0.006,0.016,-0.013
2092008,1953,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,30.672,15.829,4.643,48.306,68.525,62.69,73.152,64.651,66.819,0.0,-0.04,-0.037,20.0,20.0,11.764,12.812,11.218,48.92,105.676,89.571,103.84,44.726,58.848,44.537,-10.852,110.0,110.0,71.063,74.438,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,71.375,70.25,0.012,64.25,69.563,70.875,67.188,0.0,26.031,72.0,70.0,1000.0,500.0,0.0,14.836,78.188,76.625,0.022,65.563,70.563,69.813,70.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,75.563,0.026,64.688,70.0,68.375,68.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.005,0.016,-0.013
2092008,1954,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,31.633,15.829,4.643,23.978,68.525,62.69,73.152,64.651,66.602,0.0,-0.044,-0.037,20.0,20.0,11.764,12.812,11.16,48.813,105.602,89.465,103.766,44.726,58.953,44.537,-10.852,110.0,110.0,71.063,74.438,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,71.125,70.375,0.012,64.25,69.563,70.875,67.188,0.0,25.0,72.0,70.0,1000.0,500.0,0.0,15.289,78.188,76.563,0.022,65.563,70.563,69.938,70.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.75,75.438,0.026,64.688,69.938,68.5,68.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,80.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,0.0,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.001,0.005,0.016,-0.013
2092008,1955,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,32.578,15.829,3.107,19.684,68.525,62.797,73.152,64.651,66.819,0.0,-0.04,-0.037,20.0,20.0,11.792,12.754,11.069,49.028,105.455,89.571,103.692,44.799,58.953,44.61,-10.852,110.0,110.0,71.188,74.438,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.734,71.25,70.375,0.012,64.188,69.563,70.875,67.188,0.0,24.031,72.0,70.0,1000.0,500.0,0.0,15.492,78.063,76.438,0.022,65.563,70.5,69.938,70.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.438,75.438,0.026,64.688,69.5,68.375,68.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,80.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.005,0.015,-0.013
2092008,1956,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,32.594,15.829,3.107,8.234,68.525,62.797,73.152,64.651,66.819,0.0,-0.044,-0.037,20.0,20.0,11.847,12.783,11.017,49.028,105.455,89.358,103.618,44.799,58.953,44.61,-10.852,110.0,110.0,71.188,74.438,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.703,71.375,70.25,0.012,64.188,69.563,70.875,67.188,0.0,23.031,72.0,70.0,1000.0,500.0,0.0,15.633,77.938,76.313,0.022,65.563,70.438,69.813,70.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.438,75.438,0.026,64.563,70.063,68.375,68.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.0,80.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.149,0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.005,0.015,-0.013
2092008,1957,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,32.594,14.569,4.643,21.116,68.525,62.797,73.152,64.651,66.819,0.0,-0.04,-0.037,20.0,20.0,11.875,12.812,10.965,49.028,105.307,89.358,103.47,44.726,58.953,44.537,-10.852,110.0,110.0,71.063,74.5,69.5,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.828,71.25,70.25,0.012,64.188,69.625,70.875,67.063,0.0,22.063,72.0,70.0,1000.0,500.0,0.0,15.641,77.813,76.313,0.022,65.563,70.438,69.938,70.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,75.438,0.026,64.563,69.813,68.5,68.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.0,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.174,0.0,0.0,0.035,0.035,0.002,0.005,0.015,-0.012
2092008,1958,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,33.016,15.829,4.643,13.959,68.631,62.797,73.152,64.761,66.819,0.0,-0.04,-0.037,20.0,20.0,11.875,12.841,10.888,49.135,105.234,89.252,103.397,44.726,58.743,44.683,-10.852,110.0,110.0,71.188,74.5,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.734,71.375,70.25,0.012,63.969,69.563,70.875,67.188,0.0,20.859,72.0,70.0,1000.0,500.0,0.0,16.953,77.75,76.313,0.022,65.563,70.438,69.938,70.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,75.438,0.026,64.563,70.0,68.375,68.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.04,0.0,0.0,0.035,0.035,0.002,0.005,0.015,-0.013
2092008,1959,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,33.688,15.829,4.643,6.802,68.631,62.797,73.152,64.761,66.819,0.0,-0.04,-0.04,20.0,20.0,11.931,12.869,10.829,49.242,105.16,89.358,103.323,44.726,58.953,44.537,-10.852,110.0,110.0,71.063,74.5,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.781,71.25,70.25,0.012,63.969,69.563,70.813,67.188,0.0,19.719,72.0,70.0,1000.0,500.0,0.0,17.641,77.75,76.125,0.022,65.5,70.5,69.813,70.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.25,75.25,0.026,64.563,69.375,68.375,68.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,79.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.005,0.015,-0.012
2092008,2000,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,34.547,14.569,4.643,15.391,68.631,62.904,73.152,64.651,66.819,0.0,-0.04,-0.037,20.0,20.0,11.931,12.841,10.829,49.242,105.16,89.252,103.323,44.799,58.848,44.683,-10.852,110.0,110.0,71.063,74.438,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,71.25,70.25,0.012,63.969,69.563,70.813,67.188,0.0,18.531,72.0,70.0,1000.0,500.0,0.0,17.828,77.625,76.0,0.022,65.5,70.563,69.938,70.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.25,75.25,0.026,64.688,69.875,68.5,68.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,79.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.005,0.015,-0.012
2092008,2001,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,35.328,14.569,4.643,38.289,68.631,62.904,73.152,64.761,66.819,0.0,-0.044,-0.04,20.0,20.0,11.986,12.869,10.816,49.242,105.012,89.145,103.249,44.799,58.953,44.683,-10.852,110.0,110.0,71.188,74.438,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.984,71.25,70.375,0.012,64.188,69.625,70.813,67.188,0.0,17.344,72.0,70.0,1000.0,500.0,0.0,18.563,77.438,76.0,0.022,65.5,70.563,69.938,70.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,75.25,0.026,64.563,69.5,68.5,68.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,79.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.107,0.0,0.0,0.035,0.035,0.002,0.005,0.014,-0.012
2092008,2002,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,35.328,14.569,4.643,13.959,68.418,62.904,73.152,64.761,66.819,0.0,-0.04,-0.037,20.0,20.0,12.014,12.898,10.765,49.242,104.865,89.039,103.101,44.871,58.743,44.683,-10.852,110.0,110.0,71.188,74.5,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,71.125,70.375,0.012,63.969,69.563,70.813,67.188,0.0,16.141,72.0,70.0,1000.0,500.0,0.0,18.813,77.313,76.0,0.022,65.5,70.625,69.938,70.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,75.125,0.026,64.5,69.563,68.5,68.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.438,79.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.178,0.0,0.0,0.035,0.035,0.001,0.004,0.015,-0.013
2092008,2003,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,35.734,14.569,6.179,9.665,68.631,63.011,73.152,64.761,66.819,0.0,-0.04,-0.037,20.0,20.0,12.042,12.812,10.713,49.563,104.791,88.932,103.027,44.799,58.848,44.61,-10.852,110.0,110.0,71.063,74.5,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,71.25,70.25,0.012,63.969,69.563,70.813,67.375,0.0,14.938,72.0,70.0,1000.0,500.0,0.0,18.844,77.313,75.938,0.022,65.5,70.688,69.938,70.5,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,75.25,0.026,64.5,69.875,68.5,68.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.148,0.001,0.001,-0.148,-0.072,0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.014,-0.012
2092008,2004,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,35.328,15.829,3.107,21.116,68.631,63.011,73.152,64.761,66.819,0.0,-0.04,-0.037,20.0,20.0,12.07,12.869,10.7,49.671,104.791,89.039,103.027,44.944,58.953,44.683,-10.852,110.0,110.0,71.063,74.5,69.438,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.797,71.25,70.375,0.012,63.875,69.563,70.75,67.375,0.0,13.688,72.0,70.0,1000.0,500.0,0.0,19.344,77.125,75.813,0.022,65.375,70.75,69.938,70.5,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,75.125,0.026,64.5,69.75,68.5,68.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.313,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.244,0.0,0.0,0.035,0.035,0.002,0.004,0.014,-0.012
2092008,2005,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,35.719,15.829,3.107,13.959,68.738,63.011,73.152,64.761,66.819,0.0,-0.04,-0.037,20.0,20.0,12.07,12.869,10.687,49.778,104.644,88.932,102.88,44.944,58.953,44.683,-10.852,110.0,110.0,71.188,74.5,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.719,71.25,70.25,0.012,63.875,69.625,70.75,67.375,0.0,12.508,72.0,70.0,1000.0,500.0,0.0,19.453,77.125,75.75,0.022,65.375,70.813,69.938,70.5,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.75,75.0,0.026,64.5,70.063,68.563,68.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.313,79.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.243,0.0,0.0,0.035,0.035,0.002,0.004,0.014,-0.011
2092008,2006,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,36.391,15.829,4.643,16.822,68.738,62.797,72.936,64.541,66.819,0.0,-0.044,-0.037,20.0,20.0,12.125,12.869,10.648,49.885,104.496,88.826,102.732,44.799,58.953,44.61,-10.852,110.0,110.0,71.063,74.5,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.844,71.25,70.375,0.012,63.781,69.563,70.75,67.5,0.0,11.148,72.0,70.0,1000.0,500.0,0.0,20.125,77.063,75.75,0.022,65.375,70.875,70.125,70.5,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,75.0,0.026,64.5,69.938,68.5,68.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,79.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.004,0.014,-0.012
2092008,2007,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,37.484,14.569,6.179,39.72,68.738,63.118,73.152,64.761,66.819,0.0,-0.044,-0.037,20.0,20.0,12.153,12.956,10.648,49.885,104.422,88.72,102.658,44.871,58.848,44.683,-10.852,110.0,110.0,71.063,74.5,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.719,71.375,70.25,0.012,63.781,69.5,70.75,67.5,0.0,9.773,72.0,70.0,1000.0,500.0,0.0,20.875,77.063,75.5,0.022,65.375,70.938,70.125,70.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.563,75.0,0.026,64.375,69.75,68.5,67.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,79.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.005,0.014,-0.011
2092008,2008,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,37.891,15.829,4.643,16.822,68.738,63.118,73.044,64.761,66.602,0.0,-0.044,-0.037,20.0,20.0,12.153,12.956,10.635,49.671,104.349,88.826,102.584,44.799,58.953,44.61,-10.852,110.0,110.0,71.063,74.5,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.781,71.25,70.25,0.012,63.781,69.5,70.75,67.5,0.0,8.383,72.0,70.0,1000.0,500.0,0.0,21.391,76.813,75.5,0.022,65.375,70.875,70.125,70.5,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.563,74.938,0.026,64.375,70.188,68.5,67.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.004,0.014,-0.012
2092008,2009,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,38.359,15.829,4.643,19.684,68.631,63.118,73.152,64.761,66.602,0.0,-0.04,-0.037,20.0,20.0,12.181,12.898,10.577,49.778,104.201,88.72,102.584,44.944,58.953,44.683,-10.852,110.0,110.0,71.063,74.5,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.906,71.25,70.25,0.012,63.781,69.5,70.75,67.5,0.0,7.012,72.0,70.0,1000.0,500.0,0.0,21.578,76.75,75.438,0.022,65.375,70.813,70.125,70.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,75.0,0.026,64.375,70.188,68.563,67.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.243,0.0,0.0,0.035,0.035,0.002,0.004,0.013,-0.011
2092008,2010,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,38.609,15.829,4.643,26.841,68.845,62.904,72.827,64.651,66.819,0.0,-0.04,-0.037,20.0,20.0,12.209,12.869,10.525,50.206,104.127,88.613,102.437,44.871,58.953,44.683,-10.852,110.0,110.0,71.063,74.563,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.797,71.25,70.25,0.012,63.781,69.5,70.75,67.5,0.0,5.645,72.0,70.0,1000.0,500.0,0.0,21.719,76.688,75.438,0.022,65.375,70.75,70.125,70.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,74.938,0.026,64.375,70.125,68.563,67.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,78.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.004,0.013,-0.012
2092008,2011,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,38.609,14.569,4.643,26.841,68.845,63.011,72.827,64.651,66.819,0.0,-0.044,-0.037,20.0,20.0,12.236,12.927,10.512,50.206,104.054,88.507,102.363,44.799,58.848,44.683,-10.852,110.0,110.0,71.063,74.563,69.438,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.0,71.25,70.375,0.012,63.781,69.563,70.75,67.563,0.0,4.277,72.0,70.0,1000.0,500.0,0.0,21.766,76.688,75.375,0.022,65.375,70.688,70.125,70.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,74.938,0.026,64.375,69.875,68.563,67.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.75,78.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.004,0.013,-0.012
2092008,2012,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,38.828,15.829,6.179,22.547,68.845,63.225,73.152,64.871,66.819,0.0,-0.04,-0.037,20.0,20.0,12.236,12.984,10.499,50.206,104.054,88.507,102.363,44.944,58.953,44.756,-10.852,110.0,110.0,71.063,74.563,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,71.25,70.25,0.012,63.688,69.563,70.625,67.563,0.0,2.883,72.0,70.0,1000.0,500.0,0.0,22.0,76.563,75.25,0.022,65.375,70.688,70.125,70.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.188,74.813,0.026,64.375,69.938,68.5,67.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.013,-0.012
2092008,2013,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,38.938,15.829,4.643,39.72,68.845,63.011,72.936,64.871,66.819,0.0,-0.044,-0.037,20.0,20.0,12.292,13.042,10.486,50.206,103.832,88.4,102.141,44.871,58.848,44.683,-10.852,110.0,110.0,71.063,74.563,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.0,71.25,70.25,0.012,63.688,69.5,70.75,67.563,0.0,1.519,72.0,70.0,1000.0,500.0,0.0,21.953,76.563,75.25,0.022,65.375,70.688,70.125,70.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,74.813,0.026,64.375,70.188,68.5,67.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.013,-0.011
2092008,2014,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,39.047,14.569,6.179,28.272,68.631,63.011,72.827,64.651,66.819,0.0,-0.044,-0.037,20.0,20.0,12.32,12.956,10.499,49.992,103.906,88.294,102.215,44.871,58.848,44.756,-10.852,110.0,110.0,71.063,74.5,69.5,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.984,71.125,70.375,0.012,63.688,69.5,70.625,67.563,0.0,0.052,72.0,70.0,1000.0,500.0,0.0,22.344,76.438,75.125,0.022,65.25,70.625,70.125,70.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,74.813,0.026,64.313,70.125,68.563,67.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.107,0.0,0.0,0.035,0.035,0.001,0.004,0.012,-0.011
2092008,2015,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,39.813,14.569,4.643,21.116,68.845,63.011,72.827,64.651,66.819,0.0,-0.044,-0.037,20.0,20.0,12.348,13.042,10.447,50.206,103.759,88.294,102.067,44.944,58.848,44.756,-10.852,110.0,110.0,71.063,74.563,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.016,71.25,70.375,0.012,63.688,69.563,70.625,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,22.844,76.25,75.125,0.022,65.25,70.625,70.125,70.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,74.813,0.026,64.313,69.688,68.5,67.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.004,0.012,-0.012
2092008,2016,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,40.172,15.829,6.179,13.959,68.845,63.332,73.044,64.871,66.819,0.0,-0.044,-0.037,20.0,20.0,12.348,13.013,10.421,50.206,103.685,88.294,102.067,44.944,58.848,44.756,-10.852,110.0,110.0,71.063,74.563,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.984,71.25,70.25,0.012,63.688,69.563,70.438,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.328,76.063,74.938,0.022,65.375,70.625,70.125,70.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,74.813,0.026,64.313,69.563,68.5,67.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.004,0.012,-0.012
2092008,2017,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.078,0.0,80.0,65.0,1.4,40.469,15.829,6.179,33.996,68.631,63.332,73.044,64.871,66.928,0.0,-0.044,-0.037,20.0,20.0,12.403,13.013,10.421,50.421,103.537,88.187,101.92,44.871,58.848,44.683,-10.852,110.0,110.0,71.063,74.563,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.922,71.25,70.25,0.012,63.688,69.5,70.438,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.797,76.125,74.938,0.022,65.188,70.688,70.125,70.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,74.625,0.026,64.313,70.063,68.5,67.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,78.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.036,0.035,0.002,0.004,0.012,-0.011
2092008,2018,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,40.906,14.569,6.179,26.841,68.631,63.332,73.044,64.871,66.602,0.0,-0.044,-0.037,20.0,20.0,12.403,13.013,10.408,50.206,103.464,88.187,101.846,44.944,58.953,44.683,-10.852,110.0,110.0,71.063,74.563,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.906,71.25,70.25,0.012,63.563,69.5,70.625,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.75,76.063,74.813,0.022,65.25,70.688,70.125,70.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,74.625,0.026,64.313,70.0,68.5,67.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,78.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.243,0.0,0.0,0.035,0.035,0.002,0.004,0.012,-0.011
2092008,2019,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,40.938,14.569,6.179,25.409,68.631,63.439,73.044,64.871,66.602,0.0,-0.04,-0.037,20.0,20.0,12.431,13.013,10.447,50.206,103.39,88.081,101.772,44.871,58.953,44.829,-10.852,110.0,110.0,71.063,74.625,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.969,71.25,70.25,0.012,63.563,69.563,70.438,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.047,75.938,74.813,0.022,65.375,70.75,70.125,70.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.625,74.625,0.026,64.313,69.625,68.5,67.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.125,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.039,0.0,0.0,0.035,0.035,0.002,0.004,0.011,-0.011
2092008,2020,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,41.141,15.829,4.643,5.371,68.738,63.439,73.044,64.981,66.602,0.0,-0.04,-0.037,20.0,20.0,12.431,13.099,10.46,50.421,103.242,87.975,101.698,44.871,58.953,44.756,-10.852,110.0,110.0,71.188,74.625,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.969,71.25,70.25,0.012,63.563,69.5,70.625,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.094,75.938,74.75,0.022,65.188,70.813,70.25,70.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.625,74.563,0.026,64.125,69.813,68.5,67.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.107,0.0,0.0,0.035,0.035,0.002,0.004,0.012,-0.011
2092008,2021,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,41.484,15.829,4.643,18.253,68.951,63.439,73.044,64.981,66.819,0.0,-0.044,-0.037,20.0,20.0,12.459,13.042,10.499,50.742,103.168,87.975,101.624,44.871,58.953,44.756,-10.852,110.0,110.0,71.188,74.563,69.5,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.953,71.25,70.25,0.012,63.563,69.5,70.438,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.578,75.938,74.75,0.022,65.25,70.938,70.25,69.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,74.563,0.026,64.125,69.875,68.563,67.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.222,0.0,0.001,0.149,-0.222,0.001,0.001,-0.106,0.0,0.0,0.035,0.035,0.002,0.004,0.011,-0.01
2092008,2022,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,41.484,15.829,4.643,2.508,68.951,63.439,73.044,64.871,66.819,0.0,-0.04,-0.037,20.0,20.0,12.487,13.071,10.486,50.85,103.095,87.975,101.477,44.871,58.953,44.683,-10.852,110.0,110.0,71.188,74.625,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.75,71.25,70.25,0.012,63.563,69.438,70.438,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.391,75.813,74.75,0.022,65.188,70.938,70.25,69.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,74.563,0.026,64.125,69.813,68.5,67.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.003,0.011,-0.011
2092008,2023,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,41.203,15.829,4.643,31.134,68.738,63.547,73.044,64.981,66.819,0.0,-0.044,-0.037,20.0,20.0,12.542,13.099,10.512,50.85,103.095,87.868,101.477,44.944,58.953,44.829,-10.852,110.0,110.0,71.063,74.563,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.781,71.25,70.25,0.012,63.563,69.438,70.438,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.984,75.625,74.688,0.022,65.188,71.0,70.125,69.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,74.563,0.026,64.0,70.125,68.5,67.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.107,0.0,0.0,0.035,0.035,0.002,0.003,0.011,-0.01
2092008,2024,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,42.078,15.829,3.107,28.272,68.738,63.547,73.044,64.981,66.602,0.0,-0.04,-0.037,20.0,20.0,12.542,13.157,10.499,50.742,103.021,87.868,101.403,45.017,58.953,44.756,-10.852,110.0,110.0,71.063,74.5,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,71.25,70.375,0.012,63.563,69.438,70.438,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.563,75.625,74.563,0.022,65.188,71.0,70.25,69.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,74.563,0.026,64.0,70.25,68.563,67.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.224,0.001,0.0,-0.072,0.001,-0.245,0.0,0.0,0.035,0.035,0.002,0.003,0.011,-0.011
2092008,2025,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,42.688,15.829,4.643,25.409,68.951,63.547,73.044,64.981,66.819,0.0,-0.044,-0.037,20.0,20.0,12.542,13.128,10.499,50.957,102.873,87.868,101.255,44.944,58.953,44.756,-10.852,110.0,110.0,71.063,74.375,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.719,71.25,70.25,0.012,63.406,69.5,70.438,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.984,75.5,74.313,0.022,65.188,70.938,70.25,69.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.375,74.438,0.026,64.0,70.375,68.563,67.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.011,-0.011
2092008,2026,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,42.938,14.569,4.643,16.822,68.951,63.547,73.044,64.981,66.602,0.0,-0.044,-0.037,20.0,20.0,12.542,13.128,10.46,50.85,102.8,87.655,101.181,44.944,58.848,44.829,-10.852,110.0,110.0,71.063,74.313,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.75,71.25,70.25,0.012,63.406,69.5,70.438,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.297,75.438,74.563,0.022,65.188,70.938,70.25,69.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.375,74.438,0.026,64.0,70.438,68.5,67.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.003,0.011,-0.011
2092008,2027,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,43.328,15.829,4.643,13.959,69.058,63.547,73.044,64.981,66.819,0.0,-0.044,-0.037,20.0,20.0,12.57,13.128,10.46,51.064,102.726,87.762,101.108,45.017,58.953,44.829,-10.852,110.0,110.0,71.188,74.313,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.781,71.25,70.25,0.012,63.406,69.5,70.438,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.422,75.438,74.313,0.022,65.188,71.0,70.25,69.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,74.438,0.026,64.0,70.063,68.563,67.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.004,0.01,-0.01
2092008,2028,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.064,0.0,80.0,65.0,1.4,43.016,14.569,4.643,23.978,69.058,63.654,73.044,64.981,66.819,0.0,-0.044,-0.037,20.0,20.0,12.57,13.128,10.46,51.171,102.652,87.549,101.108,45.017,58.953,44.829,-10.852,110.0,110.0,71.063,74.25,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.656,71.375,70.25,0.012,63.406,69.563,70.313,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.422,75.438,74.25,0.022,64.938,71.0,70.25,69.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,74.438,0.026,64.0,69.688,68.5,67.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.036,0.035,0.002,0.004,0.01,-0.01
2092008,2029,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,43.422,14.569,4.643,26.841,69.058,63.654,73.044,64.981,66.819,0.0,-0.044,-0.037,20.0,20.0,12.598,13.042,10.434,51.278,102.505,87.655,100.96,44.944,58.953,44.756,-10.867,110.0,110.0,71.063,74.188,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,71.25,70.125,0.012,63.406,69.563,70.313,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.563,75.25,74.25,0.022,65.188,71.0,70.25,69.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,74.313,0.026,64.0,69.625,68.563,67.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.003,0.01,-0.01
2092008,2030,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,43.328,15.829,3.107,22.547,69.058,63.654,73.044,64.981,66.819,0.0,-0.044,-0.037,20.0,20.0,12.626,13.042,10.421,51.278,102.505,87.442,100.96,45.017,59.057,44.829,-10.852,110.0,110.0,71.063,74.188,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.406,71.25,70.125,0.012,63.313,69.563,70.438,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.797,75.25,74.125,0.022,64.938,71.0,70.313,69.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,77.188,74.438,0.026,64.0,69.875,68.563,67.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.438,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.004,0.01,-0.009
2092008,2031,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,43.875,15.829,3.107,23.978,69.058,63.654,72.936,64.981,66.819,0.0,-0.04,-0.037,20.0,20.0,12.626,13.099,10.408,51.385,102.357,87.549,100.812,44.944,58.953,44.756,-10.852,110.0,110.0,71.063,74.125,69.563,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.609,71.25,70.25,0.012,63.406,69.563,70.313,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,27.516,75.25,74.125,0.022,64.938,71.0,70.25,69.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.938,74.313,0.026,64.0,69.688,68.563,67.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.01,-0.01
2092008,2032,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.02,0.0,80.0,65.0,1.4,44.578,15.829,4.643,13.959,68.845,63.761,73.044,64.871,66.71,0.0,-0.044,-0.037,20.0,20.0,12.626,13.128,10.382,51.278,102.283,87.442,100.812,45.017,58.953,44.829,-10.852,110.0,110.0,71.063,74.125,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.672,71.25,70.125,0.012,63.406,69.563,70.313,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,28.313,75.063,74.125,0.022,64.938,71.0,70.25,69.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.938,74.313,0.026,63.906,70.0,68.563,67.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.176,0.0,0.0,0.036,0.035,0.002,0.003,0.01,-0.01
2092008,2033,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,44.578,15.829,3.107,36.858,69.058,63.761,73.044,64.981,66.819,0.0,-0.044,-0.037,20.0,20.0,12.654,13.099,10.382,51.493,102.21,87.442,100.664,45.017,58.953,44.829,-10.852,110.0,110.0,71.063,74.125,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.703,71.25,70.25,0.012,63.313,69.563,70.313,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,28.828,74.938,74.063,0.022,64.938,70.875,70.313,69.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,74.25,0.026,63.906,70.375,68.5,67.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.003,0.01,-0.01
2092008,2034,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,45.578,15.829,3.107,42.582,69.165,63.761,73.044,65.09,66.819,0.0,-0.044,-0.037,20.0,20.0,12.654,13.099,10.369,51.707,102.136,87.23,100.591,45.017,58.953,44.829,-10.852,110.0,110.0,71.063,74.125,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.859,71.25,70.125,0.012,63.313,69.563,70.313,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.516,74.938,74.063,0.022,64.875,70.813,70.25,69.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,74.25,0.026,63.906,69.875,68.563,67.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.003,0.01,-0.009
2092008,2035,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,46.375,15.829,4.643,31.134,69.165,63.761,73.044,65.09,66.928,0.0,-0.044,-0.037,20.0,20.0,12.681,13.099,10.382,51.707,101.988,87.23,100.517,45.017,58.953,44.829,-10.852,110.0,110.0,71.063,74.125,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.891,71.25,70.125,0.012,63.156,69.563,70.313,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.734,74.938,73.938,0.022,64.938,70.75,70.25,69.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,74.25,0.026,63.906,70.188,68.563,67.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.003,0.01,-0.01
2092008,2036,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,46.844,15.829,4.643,16.822,69.165,63.761,73.044,65.09,66.819,0.0,-0.044,-0.037,20.0,20.0,12.681,13.128,10.369,51.707,101.915,87.336,100.443,45.017,58.953,44.829,-10.852,110.0,110.0,71.063,74.188,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.0,71.25,70.25,0.012,63.156,69.563,70.313,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.938,74.813,73.938,0.022,64.875,70.813,70.313,69.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,74.25,0.026,63.906,70.125,68.563,67.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.003,0.01,-0.01
2092008,2037,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,46.844,15.829,4.643,12.528,69.165,63.654,72.936,64.871,66.602,0.0,-0.044,-0.037,20.0,20.0,12.709,13.099,10.369,51.493,101.915,87.123,100.443,45.089,58.953,44.902,-10.852,110.0,110.0,71.063,74.188,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.25,70.125,0.012,63.156,69.563,70.25,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.125,74.75,73.75,0.022,64.875,70.875,70.25,69.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,74.25,0.026,63.906,69.625,68.563,67.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.003,0.01,-0.01
2092008,2038,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,46.797,15.829,4.643,16.822,69.165,63.868,73.152,65.09,66.819,0.0,-0.044,-0.037,20.0,20.0,12.709,13.157,10.369,51.707,101.841,87.017,100.295,45.017,58.953,44.902,-10.852,110.0,110.0,71.063,74.25,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.5,71.25,70.125,0.012,63.156,69.563,70.25,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.984,74.75,73.75,0.022,64.875,70.938,70.25,69.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.563,74.0,0.026,63.906,69.688,68.5,67.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.003,0.01,-0.01
2092008,2039,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,46.531,14.569,6.179,25.409,69.165,63.868,73.152,65.09,66.819,0.0,-0.044,-0.037,20.0,20.0,12.709,13.186,10.356,51.707,101.767,87.017,100.148,45.017,59.057,44.829,-10.852,110.0,110.0,71.063,74.25,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.828,71.25,70.25,0.012,63.156,69.563,70.25,67.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.359,74.75,73.625,0.022,64.875,70.938,70.313,69.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.563,74.0,0.026,63.844,69.875,68.5,67.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.01,-0.01
2092008,2040,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,47.0,14.569,4.643,18.253,69.165,63.654,72.936,65.09,66.819,0.0,-0.044,-0.04,20.0,20.0,12.709,13.186,10.343,51.707,101.693,87.017,100.221,45.089,58.848,44.902,-10.852,110.0,110.0,71.063,74.25,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,71.25,70.25,0.012,63.156,69.563,70.25,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.625,74.625,73.625,0.022,64.875,70.938,70.313,69.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,74.0,0.026,63.844,69.438,68.563,67.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,76.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.149,-0.222,0.001,0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.003,0.01,-0.009
2092008,2041,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,47.578,15.829,4.643,41.151,69.165,63.975,73.261,65.09,66.928,0.0,-0.044,-0.037,20.0,20.0,12.737,13.157,10.356,51.814,101.62,86.91,100.221,45.089,58.848,44.902,-10.852,110.0,110.0,71.188,74.25,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.25,70.125,0.012,63.156,69.625,70.25,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.828,74.438,73.625,0.022,64.875,70.875,70.25,69.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.5,74.0,0.026,63.906,69.75,68.563,67.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,76.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.003,0.01,-0.009
