DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,2042,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,48.234,14.569,4.643,22.547,69.165,63.975,73.261,65.2,66.928,0.0,-0.044,-0.037,20.0,20.0,12.737,13.128,10.33,51.814,101.546,87.017,99.926,45.017,58.953,44.829,-10.852,110.0,110.0,71.063,74.313,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.125,70.25,0.012,63.156,69.563,70.25,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.484,74.438,73.563,0.022,64.875,70.813,70.25,69.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,73.938,0.026,63.844,70.0,68.563,67.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.003,0.009,-0.009
2092008,2043,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,48.938,15.829,4.643,11.096,69.271,63.975,73.261,65.2,66.928,0.0,-0.044,-0.04,20.0,20.0,12.737,13.215,10.33,51.921,101.398,86.91,99.926,45.089,58.953,44.902,-10.852,110.0,110.0,71.063,74.313,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.25,70.125,0.012,63.156,69.5,70.25,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.578,74.438,73.5,0.022,64.813,70.688,70.313,69.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,74.0,0.026,63.844,69.813,68.563,67.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.003,0.009,-0.009
2092008,2044,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,49.125,15.829,3.107,45.444,69.271,63.975,73.261,65.09,66.71,0.0,-0.04,-0.037,20.0,20.0,12.765,13.186,10.356,51.707,101.398,86.804,100.0,45.089,58.848,44.975,-10.852,110.0,110.0,71.063,74.313,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.25,70.125,0.012,63.156,69.5,70.25,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.688,74.313,73.5,0.022,64.813,70.625,70.25,69.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,73.938,0.026,63.844,70.063,68.5,67.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.109,0.0,0.0,0.035,0.035,0.002,0.003,0.009,-0.01
2092008,2045,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,49.125,14.569,4.643,29.703,69.058,63.975,73.369,65.2,66.928,0.0,-0.044,-0.037,20.0,20.0,12.765,13.186,10.343,52.028,101.251,86.697,99.778,45.017,58.953,44.902,-10.852,110.0,110.0,71.063,74.313,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.125,70.25,0.012,63.156,69.5,70.25,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.828,74.313,73.5,0.022,64.875,70.563,70.313,69.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.25,73.938,0.026,63.844,70.125,68.5,67.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,75.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.003,0.009,-0.01
2092008,2046,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,49.219,15.829,3.107,16.822,69.271,63.868,73.152,64.981,66.928,0.0,-0.044,-0.037,20.0,20.0,12.793,13.071,10.343,52.136,101.177,86.697,99.705,45.089,59.057,44.902,-10.852,110.0,110.0,71.063,74.375,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.016,71.25,70.125,0.011,63.094,69.5,70.25,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.906,74.313,73.5,0.022,64.813,70.5,70.313,69.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.25,73.875,0.026,63.844,70.313,68.563,67.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,75.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.003,0.009,-0.009
2092008,2047,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,49.0,14.569,4.643,21.116,69.271,64.082,73.369,65.2,66.71,0.0,-0.044,-0.037,20.0,20.0,12.793,13.157,10.33,52.136,101.03,86.697,99.631,45.089,58.953,44.902,-10.852,110.0,110.0,71.063,74.375,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.906,71.25,70.25,0.012,63.094,69.5,70.125,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.031,74.25,73.375,0.022,64.813,70.5,70.313,69.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.25,73.875,0.026,63.688,69.75,68.5,67.0,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.003,0.009,-0.009
2092008,2048,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,49.109,15.829,4.643,19.684,69.271,64.082,73.369,65.2,66.819,0.0,-0.044,-0.037,20.0,20.0,12.793,13.128,10.356,52.457,101.03,86.591,99.557,45.089,59.057,44.902,-10.852,110.0,110.0,71.063,74.375,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.984,71.25,70.125,0.012,63.094,69.563,70.125,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.188,74.25,73.375,0.022,64.813,70.563,70.438,69.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,73.875,0.026,63.688,70.063,68.563,66.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,75.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.003,0.009,-0.009
2092008,2049,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,49.719,15.829,4.643,29.703,69.271,64.082,73.477,65.2,66.928,0.0,-0.044,-0.037,20.0,20.0,12.793,13.128,10.343,52.457,100.956,86.591,99.483,45.089,59.057,44.902,-10.852,110.0,110.0,71.063,74.375,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.125,70.125,0.012,63.094,69.563,70.25,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.313,74.125,73.188,0.022,64.875,70.563,70.313,69.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,76.188,73.875,0.026,63.688,70.0,68.5,67.0,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.149,-0.148,0.001,0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.003,0.009,-0.008
2092008,2050,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,49.734,14.569,4.643,36.858,69.058,64.082,73.477,65.2,66.928,0.0,-0.044,-0.037,20.0,20.0,12.793,13.157,10.33,52.457,100.808,86.485,99.483,45.089,58.953,44.902,-10.852,110.0,110.0,71.063,74.438,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.25,70.25,0.012,63.094,69.563,70.125,67.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.5,74.125,73.188,0.022,64.813,70.563,70.438,69.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,73.875,0.026,63.688,70.125,68.5,67.0,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,75.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.003,0.008,-0.009
2092008,2051,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,49.734,14.569,6.179,13.959,69.058,64.189,73.586,65.2,66.928,0.0,-0.044,-0.037,20.0,20.0,12.793,13.128,10.317,52.457,100.808,86.485,99.409,45.089,58.953,44.975,-10.852,110.0,110.0,71.063,74.438,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.938,71.125,70.25,0.012,63.094,69.5,70.125,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.875,74.063,73.188,0.022,64.688,70.5,70.313,69.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,73.875,0.026,63.688,69.875,68.563,67.0,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.003,0.008,-0.009
2092008,2052,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,49.734,15.829,4.643,44.013,69.058,64.189,73.586,64.981,66.71,0.0,-0.04,-0.037,20.0,20.0,12.82,13.128,10.343,52.35,100.735,86.378,99.409,45.162,58.953,44.975,-10.852,110.0,110.0,71.063,74.438,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.969,71.25,70.125,0.012,63.0,69.5,70.125,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.125,73.813,73.063,0.022,64.813,70.375,70.313,69.688,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.875,73.875,0.026,63.5,70.188,68.5,67.0,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.002,0.008,-0.009
2092008,2053,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,50.031,15.829,6.179,19.684,69.378,64.189,73.586,65.2,66.928,0.0,-0.044,-0.037,20.0,20.0,12.82,13.099,10.343,52.457,100.587,86.378,99.188,45.162,58.953,44.902,-10.852,110.0,110.0,71.063,74.438,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.953,71.25,70.125,0.012,63.0,69.563,70.125,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.5,73.813,73.063,0.022,64.813,70.375,70.313,69.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.875,73.75,0.026,63.688,69.563,68.5,66.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.246,0.0,0.0,0.035,0.035,0.002,0.002,0.008,-0.009
2092008,2054,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,50.344,14.569,6.179,56.891,69.165,64.189,73.586,65.2,66.928,0.0,-0.044,-0.037,20.0,20.0,12.848,13.042,10.343,52.564,100.587,86.272,99.261,45.162,58.953,44.902,-10.852,110.0,110.0,71.063,74.438,69.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.938,71.25,70.125,0.012,63.0,69.563,70.125,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.75,73.813,72.938,0.022,64.813,70.438,70.438,69.813,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.875,73.75,0.026,63.688,69.938,68.5,66.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.247,0.0,0.0,0.035,0.035,0.002,0.003,0.008,-0.009
2092008,2055,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,50.641,15.829,6.179,18.253,69.378,64.189,73.586,65.31,66.928,0.0,-0.044,-0.037,20.0,20.0,12.848,13.099,10.33,52.564,100.587,86.378,99.188,45.235,58.953,45.048,-10.852,110.0,110.0,71.063,74.438,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,71.25,70.125,0.012,63.0,69.625,70.125,67.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.688,73.75,72.938,0.022,64.813,70.438,70.313,69.688,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,73.75,0.026,63.688,70.25,68.5,66.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.003,0.008,-0.009
2092008,2056,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,50.703,15.829,6.179,44.013,69.378,64.082,73.369,65.09,66.71,0.0,-0.044,-0.037,20.0,20.0,12.848,13.099,10.311,52.35,100.44,86.378,99.114,45.235,59.057,45.048,-10.852,110.0,110.0,71.063,74.438,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.938,71.25,70.125,0.012,63.0,69.625,70.125,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.719,73.75,72.938,0.022,64.688,70.563,70.313,69.688,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,73.438,0.026,63.688,70.375,68.5,66.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.003,0.009,-0.008
2092008,2057,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,50.703,15.829,6.179,11.096,69.378,64.296,73.694,65.31,66.928,0.0,-0.044,-0.037,20.0,20.0,12.848,13.042,10.298,52.672,100.366,86.272,98.966,45.162,58.953,44.975,-10.852,110.0,110.0,71.063,74.438,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.047,71.25,70.125,0.012,63.0,69.563,70.125,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.75,73.625,72.875,0.022,64.688,70.563,70.438,69.688,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,73.688,0.026,63.5,69.938,68.5,66.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.002,0.008,-0.008
2092008,2058,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,50.813,14.569,6.179,21.116,69.165,64.296,73.694,65.09,66.71,0.0,-0.044,-0.037,20.0,20.0,12.848,13.042,10.259,52.564,100.218,86.059,98.818,45.162,59.057,44.975,-10.852,110.0,110.0,71.063,74.438,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,71.25,70.125,0.012,63.0,69.563,70.125,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.813,73.625,72.875,0.022,64.688,70.563,70.313,69.688,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,73.688,0.026,63.5,70.25,68.5,66.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.002,0.007,-0.008
2092008,2059,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,50.75,14.569,6.179,16.822,69.378,64.296,73.694,65.09,66.928,0.0,-0.044,-0.037,20.0,20.0,12.848,13.042,10.233,52.779,100.145,86.165,98.745,45.162,59.162,44.975,-10.852,110.0,110.0,71.063,74.438,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.594,71.25,70.063,0.012,63.094,69.563,70.125,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,34.188,73.625,72.875,0.022,64.688,70.563,70.438,69.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,73.688,0.026,63.688,70.125,68.5,66.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.002,0.007,-0.008
2092008,2100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,50.719,15.829,6.179,16.822,69.378,64.403,73.694,65.09,66.928,0.0,-0.044,-0.037,20.0,20.0,12.848,12.984,10.194,52.779,100.218,86.165,98.892,45.162,58.953,44.975,-10.867,110.0,110.0,71.0,74.375,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.938,71.25,70.063,0.012,62.781,69.625,70.063,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.219,73.5,72.75,0.022,64.688,70.5,70.438,69.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,73.688,0.026,63.688,70.313,68.5,66.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.002,0.007,-0.008
2092008,2101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,51.609,15.829,7.715,12.528,69.378,64.403,73.694,65.31,66.928,0.0,-0.044,-0.04,20.0,20.0,12.848,12.927,10.168,52.779,100.145,85.952,98.818,45.235,58.953,45.048,-10.852,110.0,110.0,71.063,74.313,69.5,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.75,71.125,70.063,0.012,62.781,69.563,70.063,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.625,73.5,72.75,0.022,64.688,70.438,70.313,69.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,73.688,0.026,63.5,70.438,68.563,66.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.002,0.007,-0.008
2092008,2102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,51.953,15.829,4.643,18.253,69.378,64.403,73.694,65.31,66.928,0.0,-0.04,-0.037,20.0,20.0,12.876,13.042,10.129,52.886,99.997,85.952,98.597,45.162,58.953,44.975,-10.852,110.0,110.0,71.0,74.25,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.891,71.25,70.125,0.012,63.0,69.5,70.063,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.063,73.5,72.75,0.022,64.563,70.438,70.313,69.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,73.688,0.026,63.438,70.188,68.5,66.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.002,0.007,-0.008
2092008,2103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,52.078,15.829,4.643,56.891,69.378,64.403,73.694,65.09,66.928,0.0,-0.044,-0.037,20.0,20.0,12.876,13.013,10.091,52.779,99.85,85.952,98.523,45.235,58.953,45.048,-10.852,110.0,110.0,71.063,74.188,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.781,71.25,70.063,0.012,62.781,69.5,70.063,67.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.313,73.438,72.563,0.022,64.688,70.438,70.313,69.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,73.688,0.026,63.438,70.188,68.5,66.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.003,0.007,-0.007
2092008,2104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,52.125,15.829,4.643,33.996,69.271,64.189,73.477,65.09,66.71,0.0,-0.044,-0.037,20.0,20.0,12.876,13.042,10.006,52.564,99.776,85.846,98.449,45.235,58.953,45.048,-10.852,110.0,110.0,71.063,74.125,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.922,71.125,70.125,0.012,62.781,69.563,70.063,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.375,73.25,72.563,0.022,64.375,70.5,70.313,69.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.375,73.438,0.026,63.5,70.5,68.5,66.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.625,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.002,0.007,-0.007
2092008,2105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,52.156,15.829,3.107,48.306,69.484,64.403,73.694,65.31,66.928,0.0,-0.044,-0.037,20.0,20.0,12.876,13.013,9.967,52.672,99.776,85.952,98.375,45.235,59.057,45.048,-10.852,110.0,110.0,71.063,74.125,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,71.25,70.063,0.012,62.781,69.563,70.063,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.406,73.25,72.438,0.022,64.688,70.688,70.313,69.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.375,73.438,0.026,63.438,70.375,68.5,66.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.003,0.007,-0.008
2092008,2106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,52.156,15.829,4.643,46.875,69.271,64.296,73.477,65.09,66.71,0.0,-0.044,-0.037,20.0,20.0,12.848,13.042,9.967,52.564,99.776,85.74,98.449,45.307,59.057,45.121,-10.852,110.0,110.0,71.063,74.125,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.031,71.25,70.125,0.012,62.688,69.563,70.063,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.469,73.25,72.438,0.022,64.563,70.75,70.438,69.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.375,73.438,0.026,63.438,70.313,68.5,66.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.003,0.007,-0.008
2092008,2107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,52.609,15.829,4.643,36.858,69.484,64.51,73.694,65.42,66.928,0.0,-0.044,-0.037,20.0,20.0,12.876,13.042,9.954,52.886,99.554,85.846,98.302,45.235,59.057,45.048,-10.852,110.0,110.0,71.063,74.125,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,70.125,0.012,62.688,69.563,70.063,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.594,73.188,72.438,0.022,64.688,70.813,70.438,69.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.375,73.375,0.026,63.438,70.5,68.5,66.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.034,0.035,0.002,0.002,0.008,-0.008
2092008,2108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,52.703,14.569,4.643,36.858,69.271,64.296,73.369,65.42,66.71,0.0,-0.044,-0.037,20.0,20.0,12.876,13.071,9.903,52.672,99.481,85.846,98.154,45.235,59.372,45.048,-10.852,110.0,110.0,71.063,74.063,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,71.25,70.125,0.012,62.688,69.563,70.063,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.813,73.188,72.438,0.022,64.563,70.875,70.438,69.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,73.375,0.026,63.438,70.0,68.5,66.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.173,0.0,0.0,0.035,0.034,0.002,0.002,0.007,-0.008
2092008,2109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,52.797,14.569,4.643,36.858,69.484,64.51,73.586,65.42,66.928,0.0,-0.044,-0.037,20.0,20.0,12.876,13.071,9.851,52.993,99.407,85.633,98.302,45.307,59.057,45.121,-10.852,110.0,110.0,71.063,74.125,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,71.25,70.063,0.011,62.688,69.5,70.063,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.719,73.25,72.313,0.022,64.563,70.875,70.438,69.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,73.375,0.026,63.438,70.188,68.5,66.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.003,0.007,-0.007
2092008,2110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,52.719,15.829,6.179,45.444,69.271,64.51,73.477,65.42,66.71,0.0,-0.044,-0.037,20.0,20.0,12.876,13.071,9.773,52.779,99.333,85.633,98.08,45.235,58.953,45.048,-10.852,110.0,110.0,71.063,74.125,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.875,71.25,70.063,0.012,62.688,69.563,70.063,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.969,73.063,72.313,0.022,64.563,70.875,70.438,69.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,73.375,0.026,63.438,70.375,68.5,66.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.002,0.007,-0.008
2092008,2111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,53.313,15.829,6.179,36.858,69.484,64.51,73.477,65.2,66.928,0.0,-0.044,-0.037,20.0,20.0,12.904,13.071,9.715,53.1,99.259,85.633,97.932,45.235,59.057,45.048,-10.852,110.0,110.0,71.188,74.125,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.953,71.25,70.063,0.012,62.688,69.563,70.063,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.438,73.063,72.25,0.022,64.563,70.938,70.438,69.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,73.313,0.026,63.344,69.875,68.5,66.688,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,72.25,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.003,0.007,-0.007
2092008,2112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,53.563,15.829,6.179,36.858,69.591,64.51,73.586,65.2,66.928,0.0,-0.044,-0.037,20.0,20.0,12.876,13.071,9.715,52.993,99.186,85.633,97.932,45.307,59.057,45.048,-10.852,110.0,110.0,71.063,74.125,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.0,71.25,70.063,0.012,62.688,69.563,69.875,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.719,73.063,72.25,0.022,64.563,71.0,70.438,69.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,73.375,0.026,63.438,70.688,68.375,66.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.246,0.0,0.0,0.035,0.034,0.002,0.003,0.007,-0.007
2092008,2113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,53.844,14.569,6.179,35.427,69.591,64.617,73.586,65.42,66.928,0.0,-0.044,-0.037,20.0,20.0,12.904,13.071,9.669,52.886,99.112,85.42,97.858,45.307,59.162,45.048,-10.852,110.0,110.0,71.063,74.125,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.969,71.125,70.125,0.012,62.688,69.563,69.875,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.813,72.938,72.188,0.022,64.563,71.0,70.438,69.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.188,73.313,0.026,63.438,69.875,68.5,66.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.25,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.245,0.0,0.0,0.035,0.035,0.002,0.002,0.007,-0.006
2092008,2114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,53.844,14.569,6.179,44.013,69.591,64.403,73.261,65.2,66.71,0.0,-0.044,-0.037,20.0,20.0,12.904,13.042,9.643,52.779,99.038,85.42,97.785,45.235,59.162,45.048,-10.852,110.0,110.0,71.063,74.125,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,71.125,70.063,0.012,62.594,69.563,69.875,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.875,72.938,72.188,0.022,64.563,71.0,70.438,69.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,73.313,0.026,63.344,70.25,68.5,66.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.125,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.002,0.007,-0.007
2092008,2115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,53.938,14.569,4.643,28.272,69.271,64.617,73.477,65.42,66.928,0.0,-0.044,-0.037,20.0,20.0,12.904,13.071,9.656,52.993,98.964,85.314,97.711,45.307,59.057,45.048,-10.852,110.0,110.0,71.063,74.125,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,71.25,70.063,0.012,62.594,69.563,69.875,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.938,72.875,72.188,0.022,64.563,71.0,70.438,69.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,73.313,0.026,63.344,69.688,68.5,66.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.247,0.0,0.0,0.035,0.035,0.002,0.002,0.006,-0.007
2092008,2116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,54.047,15.829,3.107,82.645,69.591,64.403,73.152,65.42,66.928,0.0,-0.044,-0.037,20.0,20.0,12.904,13.099,9.617,53.1,98.891,85.42,97.637,45.307,59.267,45.121,-10.852,110.0,110.0,71.188,74.125,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.938,71.25,70.063,0.012,62.594,69.625,69.875,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.063,72.875,71.938,0.022,64.563,70.938,70.438,69.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,73.313,0.026,63.438,70.375,68.5,66.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.007
2092008,2117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,54.219,14.569,4.643,33.996,69.591,64.617,73.477,65.42,66.928,0.0,-0.044,-0.037,20.0,20.0,12.904,13.071,9.591,52.993,98.891,85.42,97.563,45.307,59.162,45.121,-10.867,110.0,110.0,71.063,74.063,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.0,71.125,70.063,0.012,62.594,69.563,69.875,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.031,72.875,71.938,0.022,64.563,70.938,70.438,69.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,73.313,0.026,63.438,70.313,68.5,66.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.006
2092008,2118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,54.031,15.829,6.179,42.582,69.378,64.51,73.152,65.2,66.71,0.0,-0.044,-0.037,20.0,20.0,12.904,13.099,9.566,52.886,98.743,85.314,97.489,45.38,59.162,45.121,-10.852,110.0,110.0,71.0,74.063,69.563,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.891,71.25,70.063,0.012,62.594,69.625,69.875,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.094,72.875,71.938,0.022,64.375,70.875,70.438,69.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,73.125,0.026,63.344,70.063,68.5,66.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.247,0.0,0.0,0.035,0.035,0.002,0.003,0.007,-0.007
2092008,2119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,54.328,14.569,4.643,26.841,69.378,64.724,73.369,65.42,66.71,0.0,-0.044,-0.037,20.0,20.0,12.904,13.071,9.566,52.993,98.817,85.314,97.563,45.38,59.162,45.194,-10.852,110.0,110.0,71.063,74.063,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.016,71.25,70.125,0.012,62.594,69.625,69.875,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.438,72.625,71.938,0.022,64.375,70.813,70.438,69.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.026,63.344,70.0,68.5,66.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.002,0.006,-0.007
2092008,2120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,54.703,15.829,6.179,18.253,69.591,64.724,73.261,65.53,66.819,0.0,-0.044,-0.037,20.0,20.0,12.932,13.071,9.54,53.207,98.596,85.207,97.489,45.38,59.162,45.194,-10.852,110.0,110.0,71.063,74.0,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.75,71.25,70.063,0.012,62.594,69.625,69.875,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,38.281,72.625,71.875,0.022,64.375,70.813,70.563,69.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.313,0.026,63.344,70.188,68.5,66.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.813,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.006
2092008,2121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,55.375,15.829,6.179,44.013,69.591,64.51,73.044,65.42,66.928,0.0,-0.044,-0.037,20.0,20.0,12.904,13.099,9.514,53.207,98.522,85.207,97.268,45.307,59.162,45.121,-10.852,110.0,110.0,71.063,74.0,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.828,71.125,70.063,0.012,62.5,69.625,69.875,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,38.625,72.625,71.875,0.022,64.375,70.75,70.563,69.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.026,63.219,69.625,68.375,66.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.002,0.006,-0.007
2092008,2122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,55.375,14.569,4.643,23.978,69.591,64.51,73.044,65.31,66.928,0.0,-0.044,-0.037,20.0,20.0,12.904,13.099,9.514,53.207,98.448,85.101,97.194,45.307,59.057,45.121,-10.852,110.0,110.0,71.063,73.875,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.844,71.25,70.063,0.012,62.5,69.625,69.688,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.094,72.563,71.75,0.022,64.375,70.688,70.438,69.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.026,63.219,70.125,68.5,66.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.007
2092008,2123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,55.656,15.829,4.643,11.096,69.378,64.724,73.152,65.31,66.928,0.0,-0.044,-0.04,20.0,20.0,12.932,13.157,9.488,53.207,98.374,85.101,97.194,45.235,59.162,45.121,-10.852,110.0,110.0,71.0,73.938,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.969,71.125,70.125,0.012,62.5,69.563,69.875,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.469,72.563,71.75,0.022,64.375,70.625,70.438,69.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.125,0.026,63.344,69.75,68.375,66.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,-0.072,0.001,-0.107,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.006
2092008,2124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,56.25,14.569,4.643,48.306,69.378,64.831,73.152,65.31,66.71,0.0,-0.044,-0.037,20.0,20.0,12.904,13.128,9.501,52.993,98.301,85.101,97.12,45.38,59.057,45.121,-10.852,110.0,110.0,71.063,73.875,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.891,71.125,70.063,0.012,62.5,69.563,69.875,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.625,72.563,71.75,0.022,64.313,70.625,70.438,69.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,73.063,0.026,63.219,70.125,68.5,66.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,-0.247,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.006
2092008,2125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,56.766,15.829,3.107,25.409,69.591,64.617,72.936,65.31,66.71,0.0,-0.044,-0.037,20.0,20.0,12.904,13.128,9.514,52.993,98.374,84.888,97.194,45.307,59.057,45.121,-10.852,110.0,110.0,71.063,73.938,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,71.25,70.063,0.012,62.5,69.563,69.875,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.531,72.438,71.75,0.022,64.375,70.625,70.438,69.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.625,73.063,0.026,63.344,70.25,68.375,66.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.148,0.001,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.002,0.006,-0.007
2092008,2126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,56.797,15.829,3.107,45.444,69.484,64.617,72.936,65.53,66.71,0.0,-0.044,-0.04,20.0,20.0,12.904,13.128,9.488,52.993,98.153,84.995,96.972,45.307,59.162,45.194,-10.852,110.0,110.0,71.063,73.875,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.125,70.063,0.011,62.5,69.5,69.688,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.813,72.438,71.625,0.022,64.375,70.625,70.438,69.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,73.063,0.026,63.219,70.438,68.5,66.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.625,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.107,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.006
2092008,2127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,56.797,15.829,3.107,19.684,69.484,64.831,73.152,65.53,66.71,0.0,-0.044,-0.037,20.0,20.0,12.904,13.042,9.462,53.1,98.079,84.782,96.899,45.38,59.057,45.194,-10.852,110.0,110.0,71.063,73.875,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,71.25,70.063,0.012,62.5,69.563,69.875,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.781,72.438,71.625,0.022,64.313,70.625,70.438,69.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,73.063,0.026,63.219,70.313,68.375,66.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.007
2092008,2128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,56.906,15.829,3.107,59.753,69.484,64.831,73.152,65.31,66.71,0.0,-0.044,-0.037,20.0,20.0,12.904,13.099,9.449,53.1,98.006,84.888,96.825,45.38,59.162,45.194,-10.852,110.0,110.0,71.063,73.938,69.563,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.125,70.063,0.012,62.375,69.625,69.688,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.906,72.375,71.625,0.022,64.375,70.625,70.438,69.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,73.063,0.026,63.219,70.313,68.375,66.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.002,-0.177,0.0,0.0,0.035,0.035,0.002,0.002,0.006,-0.006
2092008,2129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,57.063,14.569,3.107,19.684,69.484,64.617,72.936,65.31,66.71,0.0,-0.044,-0.037,20.0,20.0,12.904,13.099,9.436,53.207,98.006,84.782,96.751,45.307,59.057,45.194,-10.852,110.0,110.0,71.063,73.938,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.047,71.25,70.063,0.012,62.375,69.563,69.688,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.0,72.375,71.563,0.022,64.313,70.625,70.438,69.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.563,73.063,0.026,63.219,70.188,68.375,66.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.006
2092008,2130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,57.297,15.829,4.643,65.476,69.698,64.831,73.044,65.53,66.71,0.0,-0.044,-0.037,20.0,20.0,12.932,13.128,9.436,53.207,97.932,84.782,96.751,45.38,59.057,45.194,-10.852,110.0,110.0,71.063,73.938,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.125,70.063,0.012,62.375,69.563,69.688,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.094,72.375,71.563,0.022,64.313,70.563,70.563,69.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,73.063,0.026,63.125,69.938,68.375,66.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.006
2092008,2131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,57.297,15.829,4.643,74.06,69.484,64.724,72.936,65.31,66.928,0.0,-0.044,-0.037,20.0,20.0,12.932,13.128,9.436,53.422,97.858,84.782,96.677,45.38,59.057,45.194,-10.852,110.0,110.0,71.063,73.938,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,71.25,70.063,0.012,62.5,69.563,69.688,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.563,72.25,71.563,0.022,64.313,70.563,70.438,69.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,72.813,0.026,63.219,70.313,68.375,66.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.002,-0.178,0.0,0.0,0.035,0.035,0.002,0.002,0.006,-0.006
2092008,2132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,57.469,15.829,3.107,29.703,69.698,64.724,72.936,65.31,66.928,0.0,-0.044,-0.037,20.0,20.0,12.904,13.099,9.436,53.529,97.784,84.782,96.529,45.453,59.057,45.194,-10.852,110.0,110.0,71.0,74.0,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.125,70.063,0.012,62.5,69.625,69.688,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.719,72.25,71.375,0.022,64.313,70.563,70.438,69.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,73.063,0.026,63.219,70.313,68.375,66.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.249,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.006
2092008,2133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,57.891,15.829,3.107,28.272,69.484,64.724,72.827,65.42,66.71,0.0,-0.044,-0.04,20.0,20.0,12.932,13.128,9.416,53.422,97.637,84.569,96.455,45.38,59.162,45.194,-10.852,110.0,110.0,71.063,74.0,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,71.125,70.063,0.012,62.375,69.625,69.688,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.844,72.25,71.375,0.022,64.313,70.563,70.438,69.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,72.813,0.026,63.219,70.438,68.5,66.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.006
2092008,2134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,57.906,15.829,3.107,19.684,69.698,64.724,72.827,65.639,66.71,0.0,-0.044,-0.037,20.0,20.0,12.932,13.128,9.429,53.422,97.637,84.569,96.455,45.38,59.057,45.194,-10.852,110.0,110.0,71.063,74.063,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.25,70.063,0.012,62.375,69.625,69.688,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.0,72.063,71.375,0.022,64.188,70.563,70.438,69.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,72.75,0.026,63.125,69.938,68.375,66.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.002,0.007,-0.006
