DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,2135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,58.156,15.829,3.107,16.822,69.484,64.938,72.827,65.53,66.928,0.0,-0.044,-0.037,20.0,20.0,12.932,13.157,9.429,53.636,97.563,84.462,96.308,45.38,59.057,45.194,-10.852,110.0,110.0,71.0,74.063,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.25,69.875,0.012,62.188,69.625,69.688,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.063,72.25,71.25,0.022,64.188,70.688,70.438,69.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.5,72.75,0.026,63.125,70.0,68.375,66.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.003,0.007,-0.006
2092008,2136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,58.328,15.829,4.643,54.03,69.484,64.724,72.827,65.42,66.71,0.0,-0.044,-0.037,20.0,20.0,12.904,13.128,9.514,53.422,97.637,84.569,96.455,45.453,59.057,45.267,-10.852,110.0,110.0,71.188,74.063,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,71.25,70.063,0.012,62.375,69.563,69.688,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.063,72.063,71.375,0.022,64.188,70.813,70.438,69.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,72.75,0.026,63.125,70.313,68.375,66.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.25,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.18,0.0,0.0,0.035,0.035,0.002,0.002,0.006,-0.006
2092008,2137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,58.141,15.829,4.643,39.72,69.484,64.724,72.827,65.42,66.71,0.0,-0.044,-0.037,20.0,20.0,12.932,13.186,9.429,53.422,97.416,84.462,96.234,45.38,59.162,45.194,-10.852,110.0,110.0,71.063,74.125,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.031,71.125,69.875,0.012,62.375,69.563,69.688,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.063,72.063,71.25,0.022,64.313,70.875,70.563,69.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,72.688,0.026,62.938,70.5,68.375,66.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,-0.177,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.006
2092008,2138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,58.047,15.829,4.643,36.858,69.591,64.831,72.827,65.42,66.71,0.0,-0.044,-0.037,20.0,20.0,12.904,13.099,9.378,53.529,97.342,84.356,96.16,45.38,59.057,45.267,-10.852,110.0,110.0,71.063,74.125,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,71.125,70.063,0.012,62.375,69.563,69.688,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.125,72.0,71.25,0.022,64.313,70.875,70.438,69.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,72.75,0.026,62.938,69.938,68.375,66.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.002,0.006,-0.006
2092008,2139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,58.047,15.829,4.643,16.822,69.591,64.831,72.719,65.42,66.71,0.0,-0.044,-0.037,20.0,20.0,12.904,13.128,9.404,53.636,97.268,84.356,96.086,45.38,59.057,45.267,-10.852,110.0,110.0,71.063,74.188,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.031,71.25,70.063,0.012,62.188,69.625,69.688,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.344,72.0,71.125,0.022,64.188,70.938,70.438,69.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.375,72.75,0.026,62.938,70.188,68.375,66.188,0.0,32.344,72.0,70.0,1000.0,500.0,-0.001,0.0,71.188,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.006
2092008,2140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,58.359,15.829,4.643,31.134,69.804,64.831,72.827,65.42,66.928,0.0,-0.044,-0.037,20.0,20.0,12.904,13.157,9.416,53.958,97.194,84.249,96.012,45.453,59.057,45.267,-10.852,110.0,110.0,71.063,74.25,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.969,71.25,69.875,0.012,62.188,69.625,69.688,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.313,72.0,71.125,0.022,64.188,70.938,70.438,69.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,72.688,0.026,63.125,70.563,68.5,66.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.005
2092008,2141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,58.25,15.829,4.643,18.253,69.591,64.831,72.719,65.639,66.71,0.0,-0.044,-0.037,20.0,20.0,12.904,13.157,9.416,53.85,97.121,84.249,95.939,45.453,59.162,45.267,-10.852,110.0,110.0,71.188,74.25,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,71.125,70.063,0.012,62.188,69.625,69.688,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.656,72.0,71.125,0.022,64.188,71.0,70.438,69.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,72.75,0.026,62.938,70.375,68.375,66.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.178,0.0,0.0,0.034,0.035,0.002,0.003,0.005,-0.005
2092008,2142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,58.641,15.829,4.643,22.547,69.591,64.831,72.827,65.42,66.71,0.0,-0.044,-0.037,20.0,20.0,12.904,13.215,9.378,53.85,97.047,84.143,95.939,45.453,59.162,45.267,-10.852,110.0,110.0,71.063,74.25,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.125,70.063,0.012,62.188,69.625,69.625,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.781,72.0,71.125,0.022,64.188,71.0,70.563,69.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,72.688,0.026,62.938,70.0,68.375,66.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.063,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.003,0.006,-0.006
2092008,2143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,59.188,15.829,4.643,42.582,69.591,64.831,72.719,65.42,66.71,0.0,-0.044,-0.037,20.0,20.0,12.904,13.186,9.365,53.958,97.047,84.249,95.865,45.453,59.057,45.267,-10.852,110.0,110.0,71.063,74.313,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.125,70.063,0.012,62.188,69.625,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.063,71.875,71.125,0.022,64.188,71.0,70.563,69.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,72.688,0.026,62.938,70.125,68.375,66.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.179,0.0,0.0,0.035,0.035,0.002,0.002,0.006,-0.006
2092008,2144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,59.281,15.829,4.643,31.134,69.591,65.045,72.936,65.42,66.71,0.0,-0.044,-0.037,20.0,20.0,12.904,13.157,9.339,54.065,96.899,84.143,95.717,45.453,59.057,45.267,-10.852,110.0,110.0,71.188,74.313,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.125,70.063,0.012,62.188,69.625,69.688,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.313,71.875,71.0,0.022,64.188,71.0,70.438,69.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,72.688,0.026,62.938,70.188,68.375,66.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.179,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.006
2092008,2145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,59.469,14.569,4.643,26.841,69.591,65.152,72.936,65.639,66.71,0.0,-0.044,-0.037,20.0,20.0,12.932,13.186,9.313,54.065,96.899,84.037,95.717,45.453,59.162,45.267,-10.852,110.0,110.0,71.063,74.375,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.125,69.875,0.012,62.063,69.563,69.625,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.438,71.875,71.063,0.022,64.063,71.0,70.438,69.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,72.688,0.026,62.938,69.938,68.375,66.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.005
2092008,2146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,59.719,14.569,4.643,56.891,69.804,64.938,72.719,65.42,66.928,0.0,-0.044,-0.037,20.0,20.0,12.904,13.243,9.313,54.386,96.826,84.143,95.643,45.453,59.162,45.267,-10.852,110.0,110.0,71.063,74.375,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.25,69.875,0.012,62.063,69.563,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.469,71.813,71.0,0.022,64.188,71.0,70.563,68.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,72.688,0.026,62.938,70.25,68.375,66.188,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.005
2092008,2147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,59.75,15.829,3.107,9.665,69.804,65.152,72.936,65.749,66.928,0.0,-0.044,-0.037,20.0,20.0,12.904,13.186,9.326,54.279,96.752,83.93,95.643,45.525,59.057,45.267,-10.852,110.0,110.0,71.063,74.375,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.125,69.875,0.012,62.188,69.5,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.438,71.813,71.0,0.022,64.063,70.938,70.438,69.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.563,0.026,62.938,70.5,68.25,66.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.249,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.005
2092008,2148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,59.75,14.569,3.107,31.134,69.591,64.938,72.719,65.42,66.71,0.0,-0.044,-0.04,20.0,20.0,12.904,13.186,9.3,54.172,96.678,83.93,95.496,45.453,59.162,45.267,-10.852,110.0,110.0,71.063,74.438,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.125,70.063,0.012,62.188,69.5,69.625,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.438,71.813,71.0,0.022,64.188,70.938,70.438,69.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,72.688,0.026,62.938,70.375,68.375,66.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.005
2092008,2149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,59.703,15.829,3.107,31.134,69.591,64.938,72.719,65.749,66.71,0.0,-0.044,-0.037,20.0,20.0,12.904,13.243,9.287,54.172,96.604,83.93,95.422,45.525,59.162,45.34,-10.852,110.0,110.0,71.063,74.438,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.125,69.875,0.012,62.063,69.563,69.688,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.5,71.813,71.0,0.022,64.188,70.938,70.438,69.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.688,0.026,62.844,70.375,68.375,66.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.005
2092008,2150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,59.719,15.829,3.107,19.684,69.591,65.152,72.936,65.749,66.928,0.0,-0.044,-0.037,20.0,20.0,12.904,13.243,9.274,54.386,96.531,83.824,95.422,45.453,59.162,45.34,-10.852,110.0,110.0,71.063,74.438,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,69.875,0.012,62.063,69.563,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.594,71.625,71.0,0.022,64.063,70.875,70.438,69.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,74.0,72.688,0.026,62.844,70.438,68.375,66.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.005
2092008,2151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,59.906,14.569,3.107,41.151,69.591,64.938,72.719,65.749,66.71,0.0,-0.044,-0.037,20.0,20.0,12.876,13.243,9.274,54.279,96.457,83.824,95.348,45.525,59.162,45.34,-10.852,110.0,110.0,71.063,74.438,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.25,69.875,0.012,62.063,69.563,69.688,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.75,71.625,70.75,0.022,64.063,70.813,70.438,69.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.563,0.026,62.938,70.313,68.375,66.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.004
2092008,2152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,60.047,15.829,4.643,31.134,69.591,65.045,72.719,65.53,66.71,0.0,-0.044,-0.04,20.0,20.0,12.876,13.243,9.248,54.279,96.383,83.717,95.274,45.525,59.162,45.34,-10.852,110.0,110.0,71.063,74.438,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.125,69.875,0.012,62.063,69.563,69.625,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.344,71.438,70.75,0.022,64.063,70.75,70.563,69.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.563,0.026,62.844,70.188,68.375,66.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.005
2092008,2153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,60.141,14.569,3.107,46.875,69.591,65.26,73.044,65.749,66.928,0.0,-0.044,-0.04,20.0,20.0,12.876,13.215,9.235,54.494,96.309,83.717,95.2,45.525,58.953,45.34,-10.852,110.0,110.0,71.063,74.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.375,69.875,0.012,62.063,69.563,69.625,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.031,71.438,70.688,0.022,64.063,70.688,70.563,69.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.563,0.026,62.938,70.188,68.375,65.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.18,0.0,0.0,0.035,0.035,0.003,0.002,0.005,-0.005
2092008,2154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,60.141,15.829,4.643,26.841,69.698,65.26,72.936,65.749,66.71,0.0,-0.044,-0.037,20.0,20.0,12.876,13.186,9.209,54.279,96.236,83.717,95.2,45.525,59.162,45.34,-10.867,110.0,110.0,71.0,74.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.125,69.875,0.012,62.063,69.563,69.625,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.531,71.625,70.75,0.022,64.063,70.688,70.438,69.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.563,0.026,62.75,70.313,68.375,65.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.004
2092008,2155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,61.328,14.569,4.643,44.013,69.698,65.045,72.827,65.53,66.71,0.0,-0.044,-0.037,20.0,20.0,12.876,13.243,9.183,54.172,96.236,83.611,95.126,45.525,59.057,45.34,-10.852,110.0,110.0,71.0,74.563,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.125,69.875,0.012,62.063,69.563,69.625,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.25,71.438,70.688,0.022,64.063,70.813,70.438,69.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.25,0.026,62.844,69.938,68.25,65.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.002,0.006,-0.005
2092008,2156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,60.938,15.829,4.643,32.565,69.698,65.045,72.827,65.53,66.71,0.0,-0.044,-0.037,20.0,20.0,12.904,13.272,9.183,54.065,96.162,83.611,95.052,45.598,59.057,45.34,-10.852,110.0,110.0,71.063,74.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.25,69.875,0.012,62.0,69.563,69.625,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.563,71.438,70.688,0.022,64.0,70.875,70.438,69.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.875,72.438,0.026,62.844,69.875,68.25,65.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.688,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.252,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.004
2092008,2157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,61.078,15.829,3.107,46.875,69.698,65.045,72.827,65.53,66.71,0.0,-0.044,-0.037,20.0,20.0,12.876,13.272,9.209,54.065,96.014,83.611,94.979,45.525,59.267,45.34,-10.852,110.0,110.0,71.063,74.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,71.125,69.875,0.012,62.0,69.563,69.625,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.781,71.25,70.688,0.022,64.063,70.938,70.438,69.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.438,0.026,62.844,70.375,68.375,65.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.005
2092008,2158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,61.078,15.829,4.643,48.306,69.698,65.045,72.827,65.749,66.71,0.0,-0.04,-0.037,20.0,20.0,12.876,13.301,9.144,54.065,96.014,83.504,94.979,45.598,59.162,45.413,-10.852,110.0,110.0,71.063,74.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.125,69.875,0.012,62.0,69.563,69.625,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.844,71.313,70.563,0.022,64.063,70.938,70.563,69.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.438,0.026,62.844,69.75,68.375,65.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.178,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.005
2092008,2159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,60.906,14.569,3.107,33.996,69.698,65.26,73.044,65.749,66.71,0.0,-0.044,-0.04,20.0,20.0,12.876,13.301,9.138,53.958,95.94,83.611,94.905,45.525,59.267,45.34,-10.852,110.0,110.0,71.063,74.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.25,69.875,0.012,62.0,69.563,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.844,71.313,70.688,0.022,64.063,70.938,70.438,69.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.438,0.026,62.75,70.438,68.375,65.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.002,0.004,-0.005
2092008,2200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,61.047,15.829,4.643,33.996,69.911,65.152,72.936,65.53,66.928,0.0,-0.044,-0.037,20.0,20.0,12.876,13.243,9.138,54.172,95.867,83.504,94.831,45.598,59.057,45.413,-10.852,110.0,110.0,71.063,74.75,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.125,69.813,0.012,62.0,69.625,69.625,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,43.906,71.313,70.563,0.022,64.063,70.938,70.438,69.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.438,0.026,62.844,69.75,68.375,65.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.18,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.005
2092008,2201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,61.094,15.829,4.643,41.151,69.911,65.367,73.152,65.53,66.928,0.0,-0.044,-0.037,20.0,20.0,12.848,13.301,9.157,54.172,95.793,83.398,94.757,45.598,59.162,45.413,-10.852,110.0,110.0,71.063,74.75,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.125,69.875,0.012,62.0,69.563,69.625,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.031,71.25,70.563,0.022,64.0,70.938,70.438,69.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.75,72.25,0.026,62.844,69.75,68.375,65.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.179,0.0,0.0,0.035,0.035,0.002,0.002,0.006,-0.005
2092008,2202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,61.391,14.569,4.643,38.289,69.911,65.152,72.936,65.53,66.928,0.0,-0.044,-0.04,20.0,20.0,12.848,13.301,9.125,54.279,95.719,83.292,94.683,45.598,59.162,45.413,-10.852,110.0,110.0,71.063,74.813,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.125,69.875,0.012,62.0,69.5,69.625,66.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.219,71.25,70.563,0.022,64.0,70.938,70.438,69.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.438,0.026,62.75,70.063,68.25,65.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.002,-0.178,0.0,0.0,0.035,0.035,0.002,0.002,0.004,-0.004
2092008,2203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,61.313,14.569,4.643,35.427,69.698,65.367,73.261,65.859,66.71,0.0,-0.044,-0.037,20.0,20.0,12.848,13.301,9.086,54.065,95.719,83.398,94.609,45.598,59.057,45.413,-10.852,110.0,110.0,71.063,74.813,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.125,69.875,0.012,62.0,69.5,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.156,71.25,70.563,0.022,64.0,70.938,70.563,69.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.25,0.026,62.844,70.063,68.375,65.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.18,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.004
2092008,2204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,61.313,15.829,4.643,21.116,69.698,65.152,73.044,65.639,66.928,0.0,-0.044,-0.037,20.0,20.0,12.876,13.301,9.086,54.386,95.645,83.292,94.609,45.598,59.057,45.413,-10.852,110.0,110.0,71.0,74.813,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.125,69.875,0.012,61.906,69.5,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.281,71.25,70.5,0.022,64.063,70.938,70.438,69.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.25,0.026,62.75,69.875,68.25,65.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.179,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.004
2092008,2205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,61.656,14.569,3.107,21.116,69.698,65.367,73.261,65.859,66.71,0.0,-0.044,-0.037,20.0,20.0,12.848,13.33,9.06,54.172,95.498,83.292,94.536,45.598,59.057,45.413,-10.852,110.0,110.0,71.188,74.813,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.25,69.875,0.012,62.0,69.5,69.688,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.656,71.25,70.5,0.022,64.0,70.875,70.563,69.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.25,0.026,62.75,70.0,68.375,65.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,-0.18,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.004
2092008,2206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,62.063,15.829,3.107,19.684,69.698,65.152,73.044,65.639,66.71,0.0,-0.044,-0.037,20.0,20.0,12.848,13.301,9.047,54.065,95.498,83.185,94.462,45.598,59.162,45.413,-10.852,110.0,110.0,71.063,74.875,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.125,70.063,0.012,62.0,69.5,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.844,71.063,70.5,0.022,64.0,70.875,70.563,69.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.25,0.026,62.75,69.688,68.25,65.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.179,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.004
2092008,2207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,62.234,15.829,4.643,22.547,70.018,65.152,73.152,65.749,66.928,0.0,-0.044,-0.04,20.0,20.0,12.848,13.157,9.021,54.279,95.424,83.292,94.388,45.598,59.057,45.413,-10.852,110.0,110.0,71.063,74.875,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.125,69.813,0.012,62.0,69.5,69.563,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,44.906,71.188,70.5,0.022,64.0,70.875,70.563,68.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.563,72.25,0.026,62.625,70.0,68.25,65.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.18,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.004
2092008,2208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,62.563,14.569,3.107,25.409,69.911,65.26,73.152,65.639,66.928,0.0,-0.044,-0.037,20.0,20.0,12.848,13.33,8.93,54.386,95.35,83.185,94.314,45.671,59.162,45.413,-10.852,110.0,110.0,71.063,74.938,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.25,69.813,0.012,61.906,69.5,69.563,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.219,71.063,70.375,0.022,64.0,70.875,70.438,68.688,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.125,0.026,62.75,70.375,68.25,65.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.25,0.0,0.0,0.035,0.035,0.003,0.002,0.005,-0.004
2092008,2209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,62.563,15.829,4.643,61.184,69.804,65.474,73.369,65.859,66.71,0.0,-0.044,-0.037,20.0,20.0,12.848,13.272,8.905,54.279,95.277,83.185,94.314,45.598,59.267,45.413,-10.852,110.0,110.0,71.063,74.938,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.125,69.875,0.012,62.0,69.5,69.625,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.156,71.188,70.375,0.022,63.781,70.875,70.438,68.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.25,0.026,62.531,69.938,68.375,65.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.375,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.002,-0.177,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.004
2092008,2210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,62.391,15.829,4.643,26.841,69.804,65.26,73.261,65.639,66.71,0.0,-0.044,-0.037,20.0,20.0,12.848,13.215,8.879,54.279,95.203,83.079,94.166,45.598,59.267,45.485,-10.852,110.0,110.0,71.063,74.938,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,71.125,69.813,0.012,61.906,69.5,69.563,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.219,71.063,70.375,0.022,64.0,70.875,70.438,68.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.25,0.026,62.75,70.063,68.375,65.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.108,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.004
2092008,2211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,62.297,15.829,3.107,49.737,69.804,65.26,73.261,65.639,66.71,0.0,-0.044,-0.037,20.0,20.0,12.82,13.272,8.833,54.386,95.203,82.972,94.166,45.671,59.267,45.485,-10.852,110.0,110.0,71.063,75.0,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.125,69.875,0.012,61.906,69.5,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.219,71.063,70.188,0.022,64.0,70.813,70.438,68.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.125,0.026,62.75,69.563,68.25,65.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.002,-0.179,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.004
2092008,2212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,62.344,15.829,4.643,33.996,69.804,65.474,73.477,65.639,66.71,0.0,-0.044,-0.037,20.0,20.0,12.82,13.243,8.794,54.386,95.055,82.972,94.093,45.671,59.267,45.485,-10.852,110.0,110.0,71.0,75.0,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.25,69.813,0.012,61.906,69.5,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.406,71.063,70.188,0.022,63.781,70.813,70.438,68.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.125,0.026,62.75,70.063,68.25,65.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.297,-0.148,0.0,0.001,0.001,-0.222,0.001,0.002,-0.179,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.004
2092008,2213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,62.391,15.829,3.107,48.306,69.804,65.26,73.369,65.639,66.71,0.0,-0.044,-0.037,20.0,20.0,12.82,13.272,8.768,54.494,95.055,83.079,94.093,45.671,59.267,45.485,-10.852,110.0,110.0,71.063,75.0,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.125,69.813,0.012,61.906,69.5,69.563,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.281,71.063,70.188,0.022,63.781,70.813,70.438,69.0,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.125,0.026,62.625,69.938,68.25,65.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,-0.179,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.004
2092008,2214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,62.5,15.829,4.643,8.234,69.804,65.26,73.261,65.639,66.71,0.0,-0.044,-0.037,20.0,20.0,12.82,13.186,8.755,54.494,94.982,82.866,94.019,45.671,59.267,45.485,-10.852,110.0,110.0,71.188,75.0,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,71.25,69.813,0.012,61.906,69.5,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.656,71.063,70.188,0.022,63.781,70.813,70.438,68.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.125,0.026,62.625,70.188,68.25,65.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,-0.072,-0.148,0.001,0.002,-0.179,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.004
2092008,2215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,63.031,14.569,6.179,22.547,70.018,65.474,73.586,65.639,66.928,0.0,-0.044,-0.037,20.0,20.0,12.82,13.186,8.73,54.708,94.982,82.866,93.945,45.743,59.162,45.558,-10.852,110.0,110.0,71.0,75.063,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.125,69.875,0.012,61.906,69.5,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,45.906,71.063,70.0,0.022,63.781,70.875,70.438,68.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.063,0.026,62.625,70.188,68.25,65.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.18,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.004
2092008,2216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,62.969,15.829,6.179,21.116,70.018,65.474,73.586,65.639,66.928,0.0,-0.044,-0.04,20.0,20.0,12.82,13.128,8.73,54.815,94.908,82.972,93.871,45.671,59.162,45.485,-10.852,110.0,110.0,71.0,75.063,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.25,69.813,0.012,61.813,69.563,69.563,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.094,70.875,70.188,0.022,63.781,70.875,70.563,68.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.125,0.026,62.625,70.063,68.25,65.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.18,0.0,0.0,0.035,0.035,0.003,0.002,0.005,-0.004
2092008,2217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,62.969,14.569,4.643,55.46,70.018,65.26,73.369,65.639,66.928,0.0,-0.044,-0.037,20.0,20.0,12.82,13.215,8.73,55.029,94.834,82.759,93.797,45.598,59.267,45.485,-10.852,110.0,110.0,71.063,75.063,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,71.125,69.813,0.012,61.906,69.563,69.625,66.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.125,70.875,70.063,0.022,63.781,70.813,70.438,68.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.125,0.026,62.531,70.313,68.25,65.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.003
2092008,2218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,63.484,14.569,4.643,23.978,70.018,65.367,73.477,65.859,66.928,0.0,-0.044,-0.037,20.0,20.0,12.82,13.186,8.691,55.029,94.76,82.759,93.797,45.671,59.057,45.485,-10.852,110.0,110.0,71.063,75.063,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,71.125,69.813,0.012,61.813,69.5,69.625,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.813,70.75,70.063,0.022,63.781,70.875,70.563,68.688,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.375,72.063,0.026,62.625,69.938,68.375,65.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.001,0.002,-0.182,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.004
2092008,2219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,63.984,14.569,3.107,23.978,70.018,65.581,73.694,65.859,66.928,0.0,-0.044,-0.037,20.0,20.0,12.793,13.215,8.704,55.029,94.687,82.866,93.723,45.671,59.162,45.485,-10.852,110.0,110.0,71.0,75.125,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.125,69.813,0.012,61.813,69.5,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,46.969,70.875,70.063,0.022,63.656,70.813,70.438,68.688,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.063,0.026,62.625,69.938,68.25,65.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.18,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.004
2092008,2220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,64.25,14.569,6.179,32.565,70.018,65.367,73.477,65.639,66.928,0.0,-0.044,-0.037,20.0,20.0,12.82,13.186,8.691,55.137,94.76,82.759,93.797,45.743,59.267,45.558,-10.852,110.0,110.0,71.063,75.125,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.125,69.813,0.012,61.813,69.563,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.063,70.75,70.0,0.022,63.656,70.75,70.438,68.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.063,0.026,62.625,70.125,68.25,65.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,-0.179,0.0,0.0,0.035,0.034,0.002,0.002,0.005,-0.004
2092008,2221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,64.328,15.829,6.179,36.858,70.018,65.367,73.477,65.969,66.928,0.0,-0.044,-0.037,20.0,20.0,12.793,13.215,8.665,55.137,94.613,82.759,93.649,45.671,59.162,45.485,-10.852,110.0,110.0,71.063,75.125,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.984,71.25,69.688,0.012,61.813,69.563,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.313,70.75,70.0,0.022,63.656,70.688,70.438,68.688,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.063,0.026,62.531,70.188,68.25,65.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.002,-0.181,0.0,0.0,0.035,0.035,0.003,0.002,0.005,-0.004
2092008,2222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,64.391,15.829,4.643,46.875,70.018,65.581,73.803,65.969,66.71,0.0,-0.044,-0.037,20.0,20.0,12.765,13.186,8.639,54.922,94.539,82.653,93.576,45.671,59.267,45.485,-10.852,110.0,110.0,71.063,75.125,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.938,71.25,69.875,0.012,61.813,69.563,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.375,70.75,70.0,0.022,63.781,70.75,70.563,68.688,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.063,0.026,62.625,69.813,68.25,65.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.938,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.002,-0.179,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.004
2092008,2223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,64.422,15.829,3.107,64.045,69.804,65.367,73.477,65.749,66.71,0.0,-0.044,-0.037,20.0,20.0,12.765,13.157,8.613,54.922,94.539,82.653,93.502,45.743,59.267,45.485,-10.852,110.0,110.0,71.063,75.125,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.922,71.125,69.813,0.012,61.813,69.563,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.406,70.75,70.0,0.022,63.656,70.75,70.438,68.688,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.0,0.026,62.531,70.375,68.25,65.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.249,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.004
2092008,2224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,64.422,14.569,3.107,25.409,69.804,65.367,73.586,65.969,66.71,0.0,-0.044,-0.037,20.0,20.0,12.793,13.157,8.574,54.922,94.465,82.547,93.428,45.671,59.267,45.558,-10.852,110.0,110.0,71.063,75.063,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.969,71.125,69.813,0.012,61.813,69.563,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.438,70.75,70.0,0.022,63.656,70.813,70.438,68.688,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.313,72.063,0.026,62.625,69.875,68.25,65.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.108,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.004
2092008,2225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,64.453,15.829,4.643,41.151,69.804,65.581,73.803,65.969,66.71,0.0,-0.044,-0.037,20.0,20.0,12.765,13.157,8.567,54.922,94.392,82.547,93.354,45.743,59.162,45.485,-10.852,110.0,110.0,71.0,75.0,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.125,69.813,0.012,61.625,69.563,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.469,70.625,69.875,0.022,63.594,70.875,70.438,68.688,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.0,0.026,62.531,70.063,68.25,65.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.251,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.004
2092008,2226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,64.703,15.829,4.643,23.978,70.018,65.367,73.586,65.749,66.928,0.0,-0.044,-0.037,20.0,20.0,12.765,13.157,8.587,55.029,94.318,82.653,93.354,45.743,59.162,45.558,-10.852,110.0,110.0,71.063,74.938,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,71.125,69.813,0.012,61.625,69.563,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.469,70.625,69.875,0.022,63.656,70.875,70.438,68.688,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.0,0.026,62.531,70.125,68.25,65.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.18,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.004
2092008,2227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,64.75,14.569,4.643,18.253,70.018,65.581,73.694,65.969,66.71,0.0,-0.044,-0.037,20.0,20.0,12.765,13.071,8.613,54.815,94.244,82.547,93.28,45.743,59.057,45.558,-10.852,110.0,110.0,71.063,75.0,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,71.25,69.813,0.012,61.813,69.563,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.594,70.625,69.875,0.022,63.656,70.875,70.563,68.688,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.0,0.026,62.531,70.25,68.25,65.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,0.002,-0.182,0.0,0.0,0.035,0.035,0.003,0.002,0.005,-0.003
