DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,2228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,64.75,15.829,3.107,55.46,69.804,65.688,73.477,65.969,66.71,0.0,-0.044,-0.037,20.0,20.0,12.765,13.042,8.587,54.815,94.17,82.44,93.206,45.671,59.057,45.558,-10.852,110.0,110.0,71.188,74.875,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,71.25,69.813,0.012,61.625,69.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.875,70.625,69.875,0.022,63.656,70.875,70.438,68.688,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.0,0.026,62.531,69.688,68.25,65.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,-0.111,0.0,0.0,0.035,0.035,0.003,0.002,0.005,-0.003
2092008,2229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,64.984,15.829,3.107,26.841,69.911,65.474,73.586,65.749,66.71,0.0,-0.044,-0.037,20.0,20.0,12.765,13.099,8.6,54.815,94.097,82.44,93.206,45.743,59.267,45.558,-10.852,110.0,110.0,71.063,74.813,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,70.938,69.813,0.012,61.625,69.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,47.969,70.625,69.875,0.022,63.656,70.813,70.438,68.688,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.0,0.026,62.531,70.5,68.25,65.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,-0.179,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.003
2092008,2230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,65.25,15.829,4.643,32.565,69.911,65.474,73.477,65.749,66.928,0.0,-0.044,-0.037,20.0,20.0,12.737,13.128,8.613,55.137,94.097,82.334,93.133,45.743,59.267,45.558,-10.852,110.0,110.0,71.063,74.813,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,71.125,69.813,0.012,61.625,69.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,48.094,70.563,69.813,0.022,63.594,70.813,70.438,68.688,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.188,72.0,0.026,62.531,69.75,68.25,65.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.002,-0.179,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.003
2092008,2231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,65.531,15.829,4.643,28.272,69.911,65.688,73.694,65.969,66.928,0.0,-0.044,-0.04,20.0,20.0,12.737,13.099,8.639,55.029,94.023,82.334,93.059,45.743,59.162,45.558,-10.852,110.0,110.0,71.063,74.75,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.25,69.875,0.012,61.625,69.625,69.563,66.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.406,70.563,69.813,0.022,63.594,70.813,70.438,68.688,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.813,0.026,62.531,69.688,68.25,65.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.181,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.003
2092008,2232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,65.672,15.829,4.643,28.272,69.911,65.474,73.477,65.749,66.71,0.0,-0.044,-0.04,20.0,20.0,12.765,13.128,8.613,54.815,93.949,82.44,92.985,45.743,59.267,45.558,-10.852,110.0,110.0,71.0,74.75,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,69.813,0.012,61.625,69.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.5,70.563,69.813,0.022,63.594,70.813,70.438,68.688,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.813,0.026,62.531,70.313,68.25,65.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.178,0.0,0.0,0.035,0.035,0.002,0.002,0.004,-0.003
2092008,2233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,65.484,15.829,4.643,69.768,70.124,65.688,73.586,65.969,66.928,0.0,-0.044,-0.037,20.0,20.0,12.737,13.157,8.6,55.029,93.875,82.334,92.985,45.743,59.267,45.558,-10.852,110.0,110.0,71.063,74.75,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.125,69.688,0.012,61.625,69.625,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.5,70.563,69.813,0.022,63.594,70.813,70.438,68.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.813,0.026,62.531,69.563,68.375,65.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.179,0.0,0.0,0.035,0.035,0.003,0.002,0.005,-0.002
2092008,2234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,65.703,15.829,6.179,28.272,70.124,65.688,73.477,65.969,66.928,0.0,-0.044,-0.037,20.0,20.0,12.737,13.128,8.555,54.922,93.875,82.334,92.911,45.816,59.267,45.558,-10.852,110.0,110.0,71.063,74.75,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.125,69.813,0.012,61.625,69.688,69.563,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.594,70.563,69.813,0.022,63.656,70.813,70.438,68.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.813,0.026,62.531,69.875,68.25,65.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.25,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.002
2092008,2235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,65.813,15.829,4.643,15.391,70.124,65.474,73.261,65.969,66.928,0.0,-0.044,-0.04,20.0,20.0,12.737,13.157,8.567,54.922,93.802,82.334,92.837,45.816,59.372,45.631,-10.852,110.0,110.0,71.063,74.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.125,69.813,0.012,61.625,69.625,69.438,65.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.625,70.438,69.563,0.022,63.656,70.875,70.563,68.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.813,0.026,62.344,69.813,68.25,65.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.179,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.002
2092008,2236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,65.719,15.829,6.179,69.768,69.911,65.474,73.152,65.859,66.928,0.0,-0.044,-0.037,20.0,20.0,12.709,13.157,8.503,55.029,93.728,82.227,92.763,45.743,59.267,45.558,-10.852,110.0,110.0,71.063,74.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.125,69.813,0.012,61.5,69.625,69.438,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.594,70.438,69.563,0.022,63.656,70.938,70.438,68.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.813,0.026,62.531,69.875,68.25,65.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,70.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.178,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.003
2092008,2237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,65.719,14.569,4.643,51.168,69.911,65.688,73.369,65.969,66.71,0.0,-0.044,-0.04,20.0,20.0,12.737,13.186,8.438,54.708,93.654,82.121,92.763,45.743,59.372,45.558,-10.852,110.0,110.0,71.0,74.625,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,71.25,69.688,0.012,61.5,69.625,69.563,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.688,70.438,69.563,0.022,63.594,70.938,70.438,68.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.813,0.026,62.531,69.625,68.25,65.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2092008,2238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,65.828,14.569,3.107,12.528,69.911,65.795,73.261,65.969,66.71,0.0,-0.044,-0.04,20.0,20.0,12.709,13.186,8.399,54.601,93.654,82.121,92.69,45.743,59.162,45.631,-10.852,110.0,110.0,71.063,74.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.938,69.813,0.012,61.5,69.625,69.563,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.719,70.438,69.563,0.022,63.594,70.875,70.438,68.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,73.0,71.813,0.026,62.344,69.688,68.25,65.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.109,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.003
2092008,2239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,65.969,15.829,4.643,23.978,69.911,65.795,73.261,66.079,66.71,0.0,-0.044,-0.04,20.0,20.0,12.709,13.186,8.399,54.601,93.58,82.121,92.616,45.816,59.267,45.704,-10.852,110.0,110.0,71.0,74.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.125,69.688,0.012,61.625,69.625,69.563,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.781,70.438,69.563,0.022,63.594,70.813,70.313,68.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.688,0.026,62.344,70.0,68.25,65.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,0.002,-0.109,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.003
2092008,2240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,65.922,14.569,4.643,46.875,70.124,65.795,73.152,66.079,66.71,0.0,-0.044,-0.04,20.0,20.0,12.709,13.215,8.399,54.601,93.507,82.121,92.542,45.743,59.372,45.558,-10.852,110.0,110.0,71.063,74.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.125,69.813,0.012,61.5,69.563,69.563,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,48.906,70.438,69.563,0.022,63.594,70.75,70.438,68.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.688,0.026,62.344,70.0,68.25,65.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.177,0.0,0.0,0.034,0.035,0.002,0.003,0.005,-0.003
2092008,2241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,66.063,15.829,4.643,36.858,69.911,65.795,73.152,66.079,66.71,0.0,-0.044,-0.037,20.0,20.0,12.709,13.215,8.425,54.708,93.433,82.014,92.542,45.743,59.267,45.631,-10.852,110.0,110.0,71.063,74.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.125,69.688,0.012,61.5,69.5,69.563,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.031,70.25,69.5,0.022,63.656,70.625,70.563,68.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.688,0.026,62.344,69.813,68.25,65.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,70.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.002,-0.109,0.0,0.0,0.035,0.035,0.003,0.002,0.005,-0.003
2092008,2242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,66.313,15.829,4.643,33.996,70.124,65.795,73.152,66.079,66.928,0.0,-0.044,-0.04,20.0,20.0,12.709,13.215,8.464,54.815,93.359,81.908,92.468,45.816,59.372,45.631,-10.852,110.0,110.0,71.063,74.625,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,69.813,0.012,61.5,69.563,69.563,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.188,70.25,69.5,0.022,63.594,70.5,70.438,68.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.688,0.026,62.344,69.938,68.25,65.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.179,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.003
2092008,2243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,66.281,15.829,4.643,13.959,70.124,65.581,72.936,66.079,66.928,0.0,-0.044,-0.04,20.0,20.0,12.681,13.157,8.49,54.815,93.285,82.014,92.394,45.816,59.372,45.631,-10.852,110.0,110.0,71.063,74.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.125,69.688,0.012,61.5,69.563,69.563,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.094,70.25,69.5,0.022,63.5,70.438,70.438,68.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.688,0.026,62.344,70.313,68.25,65.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.002,0.005,-0.003
2092008,2244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,66.344,14.569,3.107,42.582,70.124,65.581,72.827,65.859,66.71,0.0,-0.044,-0.037,20.0,20.0,12.709,13.186,8.477,54.708,93.285,81.908,92.394,45.816,59.372,45.631,-10.852,110.0,110.0,71.0,74.688,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,69.813,0.012,61.5,69.563,69.563,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.375,70.25,69.5,0.022,63.594,70.438,70.438,68.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.688,0.026,62.344,69.875,68.25,65.438,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,70.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.002,-0.178,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.003
2092008,2245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,66.656,14.569,3.107,33.996,70.124,65.581,72.827,65.859,66.71,0.0,-0.044,-0.04,20.0,20.0,12.709,13.157,8.477,54.708,93.212,81.802,92.32,45.889,59.267,45.631,-10.867,110.0,110.0,71.063,74.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.047,71.125,69.688,0.012,61.5,69.563,69.563,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.469,70.188,69.25,0.022,63.594,70.438,70.313,68.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.688,0.026,62.344,69.563,68.25,65.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.002,-0.253,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.002
2092008,2246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,66.656,14.569,4.643,68.338,70.231,65.581,72.936,65.859,66.71,0.0,-0.044,-0.04,20.0,20.0,12.681,13.186,8.438,54.708,93.138,81.802,92.246,45.816,59.267,45.631,-10.852,110.0,110.0,71.0,74.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.125,69.813,0.012,61.5,69.563,69.563,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.406,70.188,69.375,0.022,63.594,70.438,70.313,68.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,71.688,0.026,62.344,69.875,68.25,65.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.5,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,-0.072,-0.148,-0.072,0.002,-0.18,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.002
2092008,2247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,66.5,14.569,4.643,33.996,70.018,65.581,72.827,65.859,66.928,0.0,-0.044,-0.037,20.0,20.0,12.681,13.186,8.438,54.815,93.064,81.802,92.173,45.889,59.267,45.704,-10.852,110.0,110.0,71.0,74.625,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.125,69.813,0.012,61.5,69.563,69.563,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.594,70.188,69.375,0.022,63.5,70.438,70.313,68.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.563,0.026,62.344,70.375,68.188,65.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.18,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.002
2092008,2248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,66.813,15.829,3.107,35.427,70.018,65.688,72.827,65.859,66.71,0.0,-0.044,-0.037,20.0,20.0,12.681,13.243,8.412,54.494,92.99,81.695,92.173,45.816,59.267,45.704,-10.852,110.0,110.0,71.063,74.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.125,69.813,0.012,61.438,69.563,69.563,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.656,70.188,69.375,0.022,63.5,70.5,70.25,68.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.563,0.026,62.25,70.063,68.25,65.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,70.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.003
2092008,2249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,66.891,15.829,3.107,23.978,70.231,65.795,72.936,65.859,66.928,0.0,-0.044,-0.04,20.0,20.0,12.681,13.186,8.373,54.815,92.99,81.695,92.099,45.889,59.372,45.631,-10.852,110.0,110.0,71.063,74.563,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.125,69.813,0.012,61.438,69.563,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.656,70.188,69.375,0.022,63.5,70.563,70.438,68.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.563,0.026,62.25,69.438,68.25,65.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.249,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.002
2092008,2250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,66.922,15.829,3.107,19.684,70.231,65.581,72.827,66.079,66.928,0.0,-0.044,-0.037,20.0,20.0,12.654,13.215,8.321,54.815,92.917,81.695,92.025,45.816,59.267,45.704,-10.852,110.0,110.0,71.063,74.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.25,69.813,0.012,61.438,69.563,69.563,65.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.688,70.188,69.375,0.022,63.5,70.563,70.313,68.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.563,0.026,62.344,69.5,68.25,65.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,-0.109,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.003
2092008,2251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.006,0.0,80.0,65.0,1.4,67.047,15.829,4.643,54.03,70.018,65.902,73.044,65.859,66.71,0.0,-0.044,-0.037,20.0,20.0,12.681,13.215,8.282,54.601,92.843,81.589,92.025,45.889,59.267,45.704,-10.852,110.0,110.0,71.063,74.438,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.125,69.688,0.012,61.438,69.563,69.563,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.75,70.188,69.375,0.022,63.5,70.625,70.313,68.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.563,0.026,62.344,69.813,68.25,65.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.18,0.0,0.0,0.035,0.034,0.003,0.003,0.005,-0.003
2092008,2252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,66.875,14.569,3.107,35.427,70.018,65.902,73.044,66.079,66.71,0.0,-0.044,-0.037,20.0,20.0,12.681,13.215,8.276,54.494,92.769,81.589,91.951,45.961,59.372,45.704,-10.852,110.0,110.0,71.0,74.438,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.125,69.813,0.012,61.438,69.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.719,70.063,69.375,0.022,63.5,70.688,70.438,68.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.75,71.563,0.026,62.25,69.75,68.25,65.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,70.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.251,0.0,0.0,0.035,0.035,0.002,0.002,0.005,-0.003
2092008,2253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,67.141,14.569,3.107,19.684,70.231,65.688,72.827,66.079,66.928,0.0,-0.044,-0.037,20.0,20.0,12.681,13.215,8.295,54.601,92.695,81.589,91.877,45.889,59.372,45.704,-10.852,110.0,110.0,71.063,74.375,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.125,69.813,0.012,61.438,69.625,69.563,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.031,70.063,69.25,0.022,63.5,70.688,70.313,68.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,62.25,69.625,68.25,65.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,0.001,-0.18,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.002
2092008,2254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,67.766,15.829,3.107,29.703,70.018,65.688,72.827,65.859,66.71,0.0,-0.044,-0.037,20.0,20.0,12.654,13.215,8.224,54.386,92.695,81.695,91.803,45.961,59.372,45.704,-10.852,110.0,110.0,71.063,74.313,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.906,71.125,69.875,0.012,61.5,69.625,69.563,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.906,70.063,69.25,0.022,63.5,70.688,70.313,68.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,62.25,69.875,68.188,65.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.002,-0.251,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.002
2092008,2255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,67.172,15.829,3.107,21.116,70.018,65.688,72.827,65.859,66.71,0.0,-0.044,-0.037,20.0,20.0,12.654,13.215,8.211,54.386,92.622,81.589,91.803,45.889,59.267,45.704,-10.852,110.0,110.0,71.0,74.313,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.125,69.813,0.012,61.438,69.625,69.438,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.906,69.938,69.25,0.022,63.5,70.688,70.313,68.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,62.25,69.438,68.25,65.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.313,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.182,0.0,0.0,0.035,0.035,0.002,0.002,0.004,-0.002
2092008,2256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.02,13.107,0.0,80.0,65.0,1.4,67.172,14.569,3.107,26.841,70.018,65.688,72.827,66.079,66.71,0.0,-0.044,-0.04,20.0,20.0,12.654,13.186,8.224,54.494,92.548,81.589,91.73,45.889,59.267,45.704,-10.852,110.0,110.0,71.063,74.25,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.125,69.813,0.012,61.344,69.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.313,69.938,69.188,0.022,63.5,70.688,70.313,68.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,62.25,69.813,68.188,65.0,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.181,0.0,0.0,0.036,0.035,0.002,0.002,0.004,-0.002
2092008,2257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,67.578,15.829,4.643,29.703,70.018,65.902,72.936,66.079,66.71,0.0,-0.044,-0.04,20.0,20.0,12.654,13.215,8.172,54.386,92.474,81.482,91.656,45.889,59.267,45.704,-10.852,110.0,110.0,71.063,74.25,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.125,69.688,0.012,61.438,69.625,69.438,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.625,69.938,69.25,0.022,63.5,70.688,70.438,68.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,62.25,69.688,68.188,65.0,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.181,0.0,0.0,0.035,0.035,0.003,0.002,0.004,-0.002
2092008,2258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,67.719,15.829,3.107,6.802,70.231,65.902,73.044,66.079,66.928,0.0,-0.044,-0.037,20.0,20.0,12.654,13.243,8.172,54.601,92.474,81.482,91.582,45.889,59.267,45.704,-10.852,110.0,110.0,71.0,74.25,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.125,69.813,0.012,61.438,69.563,69.438,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.688,69.938,69.188,0.022,63.5,70.688,70.313,68.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.688,71.563,0.026,62.188,69.625,68.188,65.0,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.181,0.0,0.0,0.035,0.034,0.002,0.002,0.004,-0.002
2092008,2259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,67.719,15.829,3.107,11.096,70.018,65.902,72.936,65.859,66.71,0.0,-0.044,-0.04,20.0,20.0,12.654,13.272,8.159,54.386,92.4,81.376,91.508,45.961,59.267,45.704,-10.852,110.0,110.0,71.063,74.188,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.0,71.125,69.688,0.012,61.438,69.5,69.438,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.719,69.938,69.188,0.022,63.375,70.75,70.313,68.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.375,0.026,62.188,69.813,68.188,64.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.253,0.0,0.0,0.035,0.035,0.003,0.002,0.005,-0.002
2092008,2300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,67.828,15.829,3.107,31.134,70.231,65.688,72.719,65.859,66.928,0.0,-0.044,-0.037,20.0,20.0,12.654,13.243,8.159,54.494,92.326,81.376,91.508,45.961,59.267,45.777,-10.852,110.0,110.0,71.0,74.188,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.125,69.688,0.012,61.344,69.5,69.438,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.781,69.938,69.188,0.022,63.375,70.688,70.438,68.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,62.188,69.5,67.938,65.0,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.001,-0.18,0.0,0.0,0.035,0.035,0.003,0.002,0.004,-0.002
2092008,2301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,67.828,15.829,3.107,11.096,70.231,65.902,72.936,66.079,66.928,0.0,-0.044,-0.037,20.0,20.0,12.626,13.243,8.172,54.601,92.4,81.376,91.582,46.034,59.162,45.85,-10.852,110.0,110.0,71.0,74.188,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.125,69.813,0.012,61.344,69.5,69.438,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.813,69.938,69.188,0.022,63.375,70.688,70.313,68.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.438,0.026,62.188,69.688,68.188,65.0,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,0.001,-0.184,0.0,0.0,0.035,0.035,0.002,0.002,0.004,-0.002
2092008,2302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,67.969,14.569,3.107,35.427,70.018,65.795,72.719,65.969,66.71,0.0,-0.044,-0.037,20.0,20.0,12.654,13.215,8.198,54.494,92.253,81.376,91.36,45.961,59.372,45.777,-10.852,110.0,110.0,71.063,74.188,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.125,69.688,0.012,61.344,69.5,69.438,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.875,69.875,69.188,0.022,63.375,70.563,70.313,68.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,62.188,69.438,68.25,65.0,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.002,-0.179,0.0,0.0,0.035,0.035,0.003,0.002,0.004,-0.002
2092008,2303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,68.016,15.829,3.107,25.409,70.018,66.009,72.936,66.188,66.71,0.0,-0.044,-0.04,20.0,20.0,12.626,13.157,8.159,54.601,92.179,81.269,91.36,45.307,59.372,45.267,-10.852,110.0,110.0,71.063,74.125,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.125,69.688,0.011,61.344,69.5,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.875,69.875,69.188,0.022,63.375,70.438,70.313,68.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,62.188,69.688,68.188,64.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.037,0.0,0.0,0.035,0.035,0.002,0.002,0.004,-0.002
2092008,2304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.991,0.0,80.0,65.0,1.4,67.984,15.829,3.107,12.528,70.231,66.009,72.936,65.969,66.928,0.0,-0.044,-0.04,20.0,20.0,12.654,13.272,8.159,54.815,92.105,81.269,91.36,44.799,59.267,44.683,-10.852,110.0,110.0,71.0,74.125,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.125,69.813,0.012,61.188,69.563,69.438,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.875,69.875,69.0,0.022,63.375,70.375,70.313,68.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.438,0.026,62.188,69.813,68.188,64.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.104,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.002
2092008,2305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,68.188,15.829,3.107,38.289,70.018,65.688,72.719,65.969,66.71,0.0,-0.044,-0.037,20.0,20.0,12.626,13.301,8.12,54.601,92.105,81.163,91.36,44.508,59.477,44.392,-10.852,110.0,110.0,71.063,74.125,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.125,69.813,0.012,61.344,69.563,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.969,69.875,69.0,0.022,63.375,70.375,70.313,68.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.375,0.026,62.188,70.0,68.188,65.0,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,-0.102,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.002
2092008,2306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,68.188,15.829,3.107,16.822,70.231,65.795,72.719,66.188,66.928,0.0,-0.044,-0.037,20.0,20.0,12.626,13.272,8.094,54.708,92.031,81.163,91.287,44.362,59.267,44.173,-10.852,110.0,110.0,71.063,74.063,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.047,70.938,69.813,0.012,61.344,69.5,69.438,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.906,69.875,69.0,0.022,63.375,70.313,70.313,68.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.375,0.026,62.031,69.813,68.188,64.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.165,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.002
2092008,2307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.977,0.0,80.0,65.0,1.4,67.969,15.829,3.107,26.841,70.124,65.795,72.827,65.969,66.71,0.0,-0.044,-0.04,20.0,20.0,12.626,13.301,8.094,54.494,91.958,81.163,91.213,44.29,59.267,44.1,-10.852,110.0,110.0,71.063,74.063,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.016,71.125,69.688,0.012,61.188,69.563,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.094,69.625,69.0,0.022,63.375,70.25,70.313,68.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,62.188,69.0,68.25,64.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.002,0.004,-0.002
2092008,2308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,68.156,14.569,3.107,21.116,70.018,65.795,72.827,65.969,66.928,0.0,-0.044,-0.037,20.0,20.0,12.626,13.215,8.12,54.708,91.884,81.163,91.213,44.072,59.267,43.954,-10.852,110.0,110.0,71.063,74.063,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,71.125,69.688,0.012,61.188,69.563,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.156,69.875,68.875,0.022,63.188,70.25,70.313,68.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,71.375,0.026,62.188,69.938,68.188,64.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.101,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2092008,2309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,68.422,15.829,3.107,26.841,70.018,66.009,73.044,65.969,66.71,0.0,-0.044,-0.04,20.0,20.0,12.598,13.243,8.075,54.494,91.884,81.057,91.139,43.999,59.267,43.808,-10.852,110.0,110.0,71.063,74.063,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,71.125,69.813,0.012,61.188,69.563,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.438,69.625,68.875,0.022,63.375,70.188,70.313,68.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,62.188,70.188,68.188,64.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,-0.163,0.0,0.0,0.035,0.035,0.002,0.002,0.004,-0.003
2092008,2310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,68.484,15.829,4.643,41.151,70.018,65.795,72.827,65.969,66.71,0.0,-0.044,-0.037,20.0,20.0,12.598,13.243,8.062,54.494,91.81,80.95,91.065,43.781,59.162,43.59,-10.852,110.0,110.0,71.0,74.063,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.906,70.938,69.688,0.012,61.031,69.625,69.438,65.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.469,69.625,68.875,0.022,63.188,70.25,70.313,68.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,62.031,69.0,68.188,64.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,-0.162,0.0,0.0,0.035,0.035,0.002,0.002,0.004,-0.002
2092008,2311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,68.594,15.829,3.107,44.013,70.018,65.795,72.827,65.969,66.71,0.0,-0.044,-0.037,20.0,20.0,12.598,13.215,8.036,54.494,91.663,81.057,90.843,43.563,59.267,43.371,-10.852,110.0,110.0,71.0,74.125,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.031,71.125,69.563,0.012,61.188,69.563,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.563,69.625,68.875,0.022,63.188,70.25,70.313,68.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.313,0.026,62.031,69.688,68.188,64.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.16,0.0,0.0,0.035,0.035,0.003,0.002,0.004,-0.002
2092008,2312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.991,0.0,80.0,65.0,1.4,68.656,15.829,3.107,39.72,70.018,65.795,72.827,65.969,66.928,0.0,-0.044,-0.037,20.0,20.0,12.598,13.272,7.997,54.708,91.663,80.95,90.991,43.49,59.372,43.371,-10.852,110.0,110.0,71.0,74.188,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.016,71.125,69.813,0.012,61.188,69.563,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.75,69.625,68.813,0.022,63.188,70.25,70.313,68.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,62.031,69.5,68.188,65.0,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.097,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.002
2092008,2313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,68.813,15.829,4.643,41.151,70.124,65.795,72.936,65.969,66.71,0.0,-0.044,-0.037,20.0,20.0,12.598,13.272,7.913,54.494,91.663,81.057,90.917,43.418,59.372,43.225,-10.852,110.0,110.0,71.0,74.188,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.984,71.125,69.688,0.012,61.188,69.563,69.438,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.844,69.625,68.875,0.022,63.188,70.25,70.313,68.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,62.031,69.688,68.188,64.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.158,0.0,0.0,0.035,0.035,0.003,0.002,0.004,-0.002
2092008,2314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,68.938,15.829,6.179,39.72,70.124,65.795,72.936,65.969,66.928,0.0,-0.044,-0.037,20.0,20.0,12.598,13.215,7.822,54.601,91.589,80.844,90.843,43.272,59.372,43.079,-10.852,110.0,110.0,71.0,74.25,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.031,71.125,69.688,0.012,61.188,69.563,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.969,69.625,68.813,0.022,63.188,70.313,70.313,68.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.375,0.026,62.031,69.563,68.188,64.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,-0.157,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.002
2092008,2315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,69.0,14.569,3.107,36.858,70.124,65.795,72.936,65.969,66.71,0.0,-0.044,-0.037,20.0,20.0,12.598,13.243,7.835,54.494,91.515,80.95,90.843,43.199,59.372,43.079,-10.852,110.0,110.0,71.0,74.313,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.031,71.25,69.563,0.012,61.188,69.5,69.438,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.0,69.563,68.813,0.022,63.188,70.313,70.313,68.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.313,0.026,62.031,69.938,68.188,64.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.097,0.0,0.0,0.035,0.035,0.003,0.002,0.004,-0.002
2092008,2316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,69.0,14.569,3.107,25.409,70.124,66.009,73.152,66.188,66.71,0.0,-0.044,-0.037,20.0,20.0,12.57,13.099,7.783,54.386,91.515,80.844,90.77,43.054,59.372,42.933,-10.852,110.0,110.0,71.0,74.313,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.047,71.125,69.688,0.012,61.188,69.5,69.438,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.969,69.563,68.813,0.022,63.094,70.375,70.25,68.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,62.031,69.313,68.188,64.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.097,0.0,0.0,0.035,0.035,0.003,0.002,0.004,-0.001
2092008,2317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,69.063,15.829,6.179,49.737,70.338,65.902,73.044,66.188,66.928,0.0,-0.044,-0.037,20.0,20.0,12.57,13.301,7.706,54.494,91.515,80.737,90.696,43.054,59.267,42.86,-10.867,110.0,110.0,71.0,74.313,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,70.938,69.688,0.012,61.031,69.5,69.438,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.063,69.625,68.813,0.022,63.094,70.375,70.25,68.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.375,71.375,0.026,62.031,69.688,68.188,64.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.156,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.001
2092008,2318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,69.25,15.829,4.643,31.134,70.338,66.009,73.261,65.969,66.928,0.0,-0.044,-0.037,20.0,20.0,12.57,12.984,7.647,54.386,91.441,80.737,90.696,43.781,59.162,43.517,-10.852,110.0,110.0,71.063,74.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.047,70.938,69.563,0.012,61.031,69.5,69.438,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.156,69.563,68.813,0.022,63.188,70.375,70.25,68.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,62.031,70.125,68.188,64.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.148,0.001,0.001,-0.148,0.001,0.001,-0.223,0.0,0.0,0.035,0.035,0.002,0.002,0.004,-0.001
2092008,2319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,69.219,15.829,4.643,58.322,70.124,65.902,73.044,65.969,66.71,0.0,-0.044,-0.037,20.0,20.0,12.57,13.272,7.608,53.958,91.441,80.737,90.622,44.217,59.162,43.954,-10.852,110.0,110.0,71.0,74.375,70.0,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.953,71.125,69.688,0.012,61.188,69.563,69.438,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.094,69.563,68.688,0.022,63.188,70.438,70.25,68.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,62.031,69.813,68.188,64.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.23,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2092008,2320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,69.188,15.829,4.643,23.978,70.338,65.795,73.044,66.079,66.71,0.0,-0.044,-0.037,20.0,20.0,12.57,13.243,7.492,53.743,91.368,80.737,90.548,44.217,59.267,44.1,-10.852,110.0,110.0,71.0,74.375,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,70.938,69.688,0.012,61.031,69.563,69.25,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.313,69.563,68.688,0.022,63.188,70.438,70.313,68.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,62.031,70.0,67.938,64.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,-0.102,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.001
