DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2092008,2321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.991,0.0,80.0,65.0,1.4,69.594,15.829,3.107,33.996,70.124,66.116,73.369,66.188,66.71,0.0,-0.044,-0.037,20.0,20.0,12.542,12.956,7.453,53.636,91.294,80.631,90.548,44.217,59.372,44.1,-10.852,110.0,110.0,71.0,74.375,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.125,69.563,0.012,61.031,69.563,69.25,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.469,69.5,68.688,0.022,63.188,70.438,70.25,68.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,62.031,69.938,68.188,64.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.1,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.002
2092008,2322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.02,13.151,0.0,80.0,65.0,1.4,69.594,14.569,4.643,52.599,70.338,65.902,73.369,66.079,66.71,0.0,-0.044,-0.037,20.0,20.0,12.542,13.215,7.33,53.636,91.294,80.737,90.474,44.217,59.162,44.1,-10.852,110.0,110.0,71.0,74.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.125,69.688,0.012,61.031,69.563,69.438,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.844,69.5,68.688,0.022,63.188,70.438,70.313,68.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.063,0.026,62.031,70.0,68.188,64.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.002,-0.103,0.0,0.0,0.036,0.035,0.003,0.003,0.005,-0.002
2092008,2323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,69.828,15.829,3.107,42.582,70.124,65.902,73.152,65.969,66.71,0.0,-0.044,-0.04,20.0,20.0,12.542,12.869,7.213,53.529,91.22,80.631,90.4,44.362,59.162,44.1,-10.852,110.0,110.0,71.0,74.375,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.25,69.563,0.012,61.031,69.563,69.25,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.188,69.5,68.688,0.022,63.188,70.375,70.313,68.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.063,0.026,62.031,69.5,68.188,64.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.232,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2092008,2324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,70.25,14.569,3.107,59.753,70.338,65.902,73.261,65.969,66.928,0.0,-0.044,-0.037,20.0,20.0,12.542,13.157,7.187,53.636,91.146,80.524,90.4,44.435,59.162,44.173,-10.852,110.0,110.0,71.0,74.375,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.984,71.125,69.688,0.012,61.031,69.563,69.25,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.313,69.5,68.688,0.022,63.188,70.313,70.313,68.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.063,0.026,62.031,69.438,68.188,64.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.232,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.002
2092008,2325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,70.563,15.829,3.107,28.272,70.338,65.795,73.261,65.969,66.928,0.0,-0.044,-0.037,20.0,20.0,12.515,13.186,7.109,53.636,91.146,80.631,90.327,44.435,59.162,44.246,-10.852,110.0,110.0,71.0,74.375,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,70.938,69.563,0.012,61.031,69.5,69.25,65.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.563,69.5,68.688,0.022,63.188,70.313,70.313,68.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.313,71.313,0.026,62.031,69.563,68.188,64.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.167,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.001
2092008,2326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,70.625,15.829,6.179,46.875,70.338,65.902,73.261,65.969,66.928,0.0,-0.044,-0.037,20.0,20.0,12.515,13.157,7.025,53.529,91.073,80.524,90.253,44.508,59.162,44.319,-10.852,110.0,110.0,71.0,74.438,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,71.125,69.688,0.012,60.906,69.563,69.25,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.594,69.5,68.688,0.022,63.188,70.25,70.313,68.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,62.031,69.75,67.938,64.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.002,-0.168,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2092008,2327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,70.797,15.829,4.643,16.822,70.338,65.902,73.586,65.969,66.602,0.0,-0.044,-0.04,20.0,20.0,12.515,13.186,6.973,53.207,91.073,80.524,90.327,44.58,59.267,44.392,-10.852,110.0,110.0,71.0,74.375,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.984,71.125,69.563,0.012,60.906,69.563,69.438,65.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.906,69.5,68.625,0.022,63.094,70.188,70.25,68.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,62.031,69.625,68.188,64.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.168,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2092008,2328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,70.953,15.829,4.643,33.996,70.338,66.116,73.477,66.298,66.71,0.0,-0.044,-0.04,20.0,20.0,12.515,13.186,6.818,53.207,90.999,80.631,90.253,44.508,59.162,44.392,-10.852,110.0,110.0,71.063,74.438,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,71.125,69.563,0.012,61.031,69.563,69.25,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.875,69.375,68.625,0.022,63.188,70.188,70.25,68.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.063,0.026,61.969,69.375,67.938,64.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.103,0.0,0.0,0.035,0.035,0.003,0.002,0.004,-0.002
2092008,2329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,71.047,15.829,4.643,39.72,70.338,65.902,73.369,66.079,66.71,0.0,-0.044,-0.04,20.0,20.0,12.515,13.071,6.746,53.207,90.999,80.524,90.253,44.58,59.057,44.392,-10.852,110.0,110.0,71.063,74.438,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.938,70.938,69.688,0.012,61.031,69.563,69.438,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.0,69.375,68.625,0.022,63.188,70.188,70.25,68.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.063,0.026,61.969,69.438,68.188,64.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.002,0.004,-0.002
2092008,2330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,71.125,15.829,4.643,59.753,70.124,66.116,73.586,66.298,66.71,0.0,-0.044,-0.037,20.0,20.0,12.487,13.099,6.656,52.993,90.851,80.524,90.105,44.508,59.267,44.392,-10.852,110.0,110.0,71.063,74.438,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.125,69.563,0.012,60.906,69.563,69.25,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.969,69.375,68.625,0.022,63.094,70.188,70.25,68.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.0,0.026,61.969,69.0,67.938,64.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,69.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,0.0,-0.072,0.001,-0.102,0.0,0.0,0.035,0.035,0.003,0.002,0.005,-0.002
2092008,2331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.02,13.049,0.0,80.0,65.0,1.4,71.125,14.569,3.107,5.371,70.124,65.902,73.369,66.079,66.819,0.0,-0.044,-0.04,20.0,20.0,12.487,13.099,6.617,53.1,90.851,80.418,90.105,44.726,59.162,44.537,-10.852,110.0,110.0,71.063,74.438,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,69.688,0.012,60.906,69.563,69.25,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.0,69.375,68.375,0.022,63.094,70.25,70.25,68.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.063,0.026,62.031,69.75,68.188,64.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.171,0.0,0.0,0.036,0.035,0.003,0.003,0.004,-0.001
2092008,2332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,71.219,15.829,4.643,56.891,70.338,66.116,73.586,66.298,66.928,0.0,-0.044,-0.04,20.0,20.0,12.459,12.984,6.565,53.1,90.778,80.418,90.031,44.653,59.267,44.465,-10.852,110.0,110.0,71.063,74.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.938,69.688,0.012,60.906,69.563,69.25,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.031,69.375,68.625,0.022,63.094,70.188,70.25,68.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.063,0.026,61.969,69.438,68.188,64.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.168,0.0,0.0,0.035,0.035,0.002,0.002,0.004,-0.001
2092008,2333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.02,13.093,0.0,80.0,65.0,1.4,71.344,15.829,4.643,32.565,70.338,65.902,73.369,66.298,66.928,0.0,-0.044,-0.037,20.0,20.0,12.459,13.128,6.565,52.886,90.778,80.312,90.105,44.799,59.162,44.61,-10.852,110.0,110.0,71.0,74.438,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.016,70.938,69.563,0.012,60.906,69.563,69.25,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.188,69.375,68.375,0.022,63.094,70.188,70.25,68.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,61.969,70.0,68.188,64.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.172,0.0,0.0,0.036,0.035,0.002,0.003,0.004,-0.001
2092008,2334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,71.313,15.829,4.643,31.134,70.338,66.116,73.694,66.298,66.928,0.0,-0.044,-0.037,20.0,20.0,12.459,13.128,6.552,52.779,90.704,80.312,89.957,44.726,59.057,44.537,-10.852,110.0,110.0,71.0,74.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.0,71.125,69.563,0.012,60.906,69.5,69.25,65.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.344,69.375,68.375,0.022,63.094,70.125,70.25,68.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,61.75,69.75,68.188,64.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2092008,2335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,71.406,15.829,4.643,65.476,70.338,66.116,73.694,66.298,66.928,0.0,-0.044,-0.037,20.0,20.0,12.459,13.013,6.494,52.672,90.63,80.418,89.884,44.726,59.162,44.537,-10.852,110.0,110.0,71.0,74.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,71.125,69.563,0.012,60.906,69.563,69.25,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.313,69.25,68.375,0.022,63.094,70.063,70.25,68.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,61.969,68.938,68.25,64.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2092008,2336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,71.656,15.829,4.643,44.013,70.338,66.116,73.694,66.298,66.928,0.0,-0.044,-0.037,20.0,20.0,12.459,12.927,6.448,52.564,90.556,80.418,89.884,44.726,59.162,44.537,-10.852,110.0,110.0,71.0,74.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.016,71.125,69.563,0.012,60.813,69.625,69.25,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.656,69.25,68.375,0.022,63.094,70.063,70.25,68.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.063,0.026,61.969,69.688,68.188,64.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2092008,2337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,71.609,14.569,4.643,68.338,70.338,66.116,73.803,66.079,66.928,0.0,-0.044,-0.037,20.0,20.0,12.431,13.042,6.383,52.564,90.556,80.205,89.81,44.726,59.162,44.537,-10.852,110.0,110.0,71.063,74.563,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,71.125,69.563,0.011,60.813,69.563,69.25,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.719,69.25,68.25,0.022,63.094,70.063,70.25,68.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,61.75,69.313,68.188,64.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2092008,2338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,71.844,15.829,4.643,38.289,70.124,66.116,73.803,66.298,66.71,0.0,-0.044,-0.04,20.0,20.0,12.431,12.869,6.332,52.243,90.483,80.205,89.736,44.726,59.267,44.537,-10.852,110.0,110.0,71.0,74.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,70.938,69.688,0.012,60.813,69.563,69.25,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.844,69.25,68.25,0.022,63.0,70.063,70.25,68.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.188,71.0,0.026,61.969,69.313,68.188,64.938,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.002,0.003,0.005,-0.001
2092008,2339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,71.844,15.829,4.643,62.615,70.338,65.902,73.586,66.079,66.928,0.0,-0.044,-0.04,20.0,20.0,12.431,13.042,6.267,52.564,90.409,80.205,89.736,44.799,59.267,44.61,-10.852,110.0,110.0,71.0,74.563,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.016,70.938,69.563,0.012,60.813,69.563,69.25,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,54.969,69.25,68.25,0.022,63.0,70.125,70.25,68.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,61.75,69.75,68.188,64.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.001
2092008,2340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,71.922,14.569,4.643,42.582,70.338,66.116,73.803,66.298,66.71,0.0,-0.044,-0.037,20.0,20.0,12.431,13.042,6.254,52.35,90.483,80.205,89.81,44.871,59.267,44.61,-10.852,110.0,110.0,71.063,74.563,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.922,71.125,69.563,0.012,60.813,69.5,69.25,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.031,69.25,68.25,0.022,63.0,70.125,70.25,68.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,72.063,71.0,0.026,61.969,69.813,68.188,64.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.236,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2092008,2341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,72.063,15.829,4.643,26.841,70.338,66.116,73.803,66.298,66.819,0.0,-0.044,-0.037,20.0,20.0,12.403,12.984,6.208,52.457,90.335,80.205,89.662,44.799,59.162,44.61,-10.852,110.0,110.0,71.063,74.563,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,71.125,69.563,0.012,60.813,69.5,69.125,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.063,69.25,68.25,0.022,63.0,70.188,70.25,68.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.0,0.026,61.75,69.25,67.938,64.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.172,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
2092008,2342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,72.219,15.829,4.643,33.996,70.338,66.116,73.911,66.298,66.928,0.0,-0.044,-0.037,20.0,20.0,12.403,13.042,6.183,52.457,90.335,80.099,89.588,44.799,59.267,44.61,-10.852,110.0,110.0,71.0,74.563,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,70.938,69.688,0.012,60.813,69.438,69.125,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.094,69.25,68.25,0.022,63.094,70.25,70.25,68.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.0,0.026,61.75,69.688,67.938,64.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.171,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.0
2092008,2343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,72.266,14.569,4.643,28.272,70.124,66.116,73.803,66.079,66.71,0.0,-0.044,-0.037,20.0,20.0,12.403,12.841,6.144,52.243,90.261,80.205,89.588,44.799,59.162,44.61,-10.852,110.0,110.0,71.0,74.563,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.125,69.563,0.012,60.813,69.375,69.125,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.063,69.125,68.188,0.022,63.0,70.375,70.125,67.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.0,0.026,61.75,69.188,67.938,64.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.172,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2092008,2344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,72.125,15.829,6.179,35.427,70.338,66.116,73.911,66.298,66.928,0.0,-0.044,-0.037,20.0,20.0,12.375,12.984,6.131,52.457,90.261,80.099,89.514,44.871,59.162,44.61,-10.852,110.0,110.0,71.0,74.563,69.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.125,69.563,0.012,60.719,69.375,69.125,65.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.125,69.125,68.25,0.022,63.0,70.438,70.125,67.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.0,0.026,61.75,69.625,68.188,64.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.001,-0.239,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
2092008,2345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,72.266,14.569,7.715,41.151,70.338,66.116,73.911,66.298,66.928,0.0,-0.044,-0.04,20.0,20.0,12.375,12.956,6.131,52.457,90.188,80.099,89.514,44.799,59.162,44.61,-10.852,110.0,110.0,71.063,74.563,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.984,71.125,69.563,0.012,60.813,69.375,69.125,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.25,69.125,68.188,0.022,63.0,70.5,70.125,67.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.0,0.026,61.75,69.438,67.938,64.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.172,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2092008,2346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,72.266,15.829,9.252,22.547,70.338,65.902,73.694,66.079,66.819,0.0,-0.044,-0.037,20.0,20.0,12.375,13.013,6.118,52.35,90.188,80.205,89.514,44.871,59.267,44.683,-10.852,110.0,110.0,71.0,74.563,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,70.938,69.563,0.012,60.719,69.375,69.125,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.188,69.125,68.188,0.022,63.0,70.5,70.25,67.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,61.625,69.75,68.188,64.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.0
2092008,2347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,72.406,15.829,6.179,28.272,70.338,66.009,73.694,66.188,66.928,0.0,-0.044,-0.04,20.0,20.0,12.375,13.013,6.157,52.35,90.04,80.099,89.44,44.871,59.162,44.683,-10.852,110.0,110.0,71.063,74.563,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,71.125,69.563,0.012,60.719,69.375,69.125,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.25,69.125,68.188,0.022,63.0,70.5,70.25,67.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.875,0.026,61.625,69.188,67.938,64.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.172,0.0,0.0,0.035,0.035,0.003,0.003,0.003,-0.001
2092008,2348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,72.609,15.829,6.179,48.306,70.124,66.116,74.019,66.079,66.71,0.0,-0.044,-0.04,20.0,20.0,12.348,12.927,6.131,52.136,90.04,79.992,89.367,44.871,59.267,44.683,-10.852,110.0,110.0,71.0,74.563,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.125,69.563,0.012,60.719,69.438,69.125,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.469,69.125,68.188,0.022,63.0,70.375,70.25,67.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,71.0,0.026,61.75,69.438,68.188,64.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2092008,2349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,72.688,14.569,6.179,25.409,70.231,66.116,73.911,66.298,66.71,0.0,-0.044,-0.037,20.0,20.0,12.348,13.042,6.092,52.243,89.966,79.992,89.293,44.871,59.162,44.61,-10.852,110.0,110.0,71.063,74.563,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,70.938,69.563,0.012,60.625,69.5,69.125,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.594,69.125,68.188,0.022,63.0,70.313,70.125,67.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.875,0.026,61.75,69.438,67.938,64.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.239,0.0,0.0,0.035,0.035,0.002,0.003,0.003,-0.001
2092008,2350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,72.594,14.569,9.252,64.045,70.338,66.116,73.911,66.408,66.71,0.0,-0.044,-0.04,20.0,20.0,12.348,13.013,6.027,52.136,89.966,79.992,89.293,44.799,59.162,44.683,-10.852,110.0,110.0,71.063,74.563,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,70.938,69.688,0.012,60.719,69.5,69.125,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.688,68.938,68.188,0.022,63.0,70.25,70.125,67.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.875,0.026,61.625,69.563,68.188,64.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.106,0.0,0.0,0.035,0.035,0.002,0.002,0.004,-0.001
2092008,2351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.02,13.049,0.0,80.0,65.0,1.4,72.875,15.829,7.715,11.096,70.124,65.902,73.803,66.298,66.71,0.0,-0.044,-0.037,20.0,20.0,12.32,12.956,6.001,52.028,89.893,79.886,89.293,44.871,59.267,44.683,-10.852,110.0,110.0,71.063,74.563,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.125,69.563,0.012,60.625,69.5,69.125,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.875,68.938,68.188,0.022,63.0,70.25,70.125,67.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.875,0.026,61.625,69.625,67.938,64.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.17,0.0,0.0,0.036,0.035,0.003,0.002,0.003,-0.0
2092008,2352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,73.156,15.829,9.252,23.978,70.124,66.009,73.803,66.079,66.71,0.0,-0.044,-0.037,20.0,20.0,12.32,12.956,5.975,52.028,89.893,79.886,89.219,44.871,59.267,44.683,-10.852,110.0,110.0,71.0,74.563,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.125,69.563,0.012,60.625,69.5,69.125,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,55.969,69.125,68.188,0.022,63.0,70.25,69.938,67.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,61.625,69.125,68.188,64.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.001
2092008,2353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.828,15.829,9.252,36.858,70.444,66.009,73.803,66.408,66.928,0.0,-0.044,-0.037,20.0,20.0,12.32,12.783,5.975,52.028,89.893,79.886,89.145,44.944,59.267,44.683,-10.852,110.0,110.0,71.0,74.563,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.0,71.125,69.563,0.012,60.625,69.5,69.125,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.0,68.938,68.188,0.022,62.906,70.313,70.125,67.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,61.625,69.625,68.188,64.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.313,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.238,0.0,0.0,0.035,0.035,0.003,0.002,0.004,-0.0
2092008,2354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,73.156,15.829,7.715,75.491,70.338,66.223,74.019,66.298,66.928,0.0,-0.044,-0.037,20.0,20.0,12.32,12.956,5.988,51.814,89.819,79.886,89.145,44.944,59.162,44.683,-10.852,110.0,110.0,71.0,74.563,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.125,69.563,0.012,60.625,69.563,69.125,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.094,68.938,68.063,0.022,62.906,70.375,70.125,67.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.875,0.026,61.625,69.188,68.188,64.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.239,0.0,0.0,0.035,0.035,0.003,0.003,0.003,-0.001
2092008,2355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,73.156,15.829,6.179,25.409,70.231,66.223,74.019,66.408,66.71,0.0,-0.044,-0.04,20.0,20.0,12.292,12.984,5.962,51.385,89.745,79.992,89.071,44.871,59.057,44.683,-10.852,110.0,110.0,71.0,74.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,70.938,69.563,0.012,60.719,69.563,69.125,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.063,68.938,68.063,0.022,63.0,70.5,70.125,67.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.875,0.026,61.625,69.313,68.188,64.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.003,0.003,-0.001
2092008,2356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,73.297,15.829,4.643,62.615,70.231,66.009,73.803,66.188,66.71,0.0,-0.044,-0.04,20.0,20.0,12.292,12.956,5.975,51.385,89.745,79.886,89.071,44.944,59.057,44.756,-10.852,110.0,110.0,71.0,74.563,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,70.938,69.688,0.012,60.625,69.563,69.125,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.094,68.875,68.0,0.022,62.906,70.5,70.125,67.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.75,0.026,61.563,69.375,67.938,64.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.001
2092008,2357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,73.125,15.829,7.715,72.63,70.231,66.009,73.911,66.188,66.71,0.0,-0.044,-0.04,20.0,20.0,12.264,12.956,5.904,51.278,89.671,79.779,88.997,44.944,59.162,44.756,-10.852,110.0,110.0,70.75,74.5,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.016,71.125,69.438,0.012,60.625,69.563,69.125,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.094,68.875,68.063,0.022,62.906,70.5,70.125,67.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.938,70.75,0.026,61.563,69.313,67.938,64.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.149,0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.005,-0.001
2092008,2358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,73.078,15.829,6.179,22.547,70.231,66.009,73.803,66.188,66.71,0.0,-0.044,-0.037,20.0,20.0,12.264,12.898,5.904,51.278,89.598,79.886,88.997,44.944,59.162,44.756,-10.852,110.0,110.0,71.0,74.563,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,70.938,69.563,0.012,60.625,69.563,69.125,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.25,68.875,68.063,0.022,62.906,70.5,70.125,67.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,61.563,69.375,67.938,64.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.148,0.001,0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.001
2092008,2359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,73.391,15.829,6.179,51.168,70.231,66.009,73.911,66.408,66.928,0.0,-0.044,-0.04,20.0,20.0,12.236,12.956,5.852,51.171,89.598,79.779,88.924,44.944,59.372,44.756,-10.852,110.0,110.0,71.0,74.563,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.125,69.563,0.012,60.625,69.625,69.063,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.156,68.875,68.0,0.022,62.906,70.438,70.125,67.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,61.563,69.188,67.938,64.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
