DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,0,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,26.516,2.248,23.37,21.623,70.862,67.072,75.651,66.603,67.962,0.0,-0.039,-0.027,20.0,20.0,11.922,11.875,5.813,61.832,87.481,73.577,73.111,44.57,58.526,44.955,-10.82,15.609,13.703,71.5,70.813,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,72.813,71.875,0.014,60.5,70.875,68.125,63.125,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.0,77.75,0.05,62.906,70.625,69.563,67.375,100.0,13.781,72.0,70.0,1000.0,500.0,0.0,8.484,70.75,75.75,0.038,62.688,73.313,69.188,67.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.369,0.0,0.0,0.035,0.036,0.002,0.038,-0.028,-0.015
2102008,1,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,26.516,2.248,23.37,26.535,70.862,67.178,75.756,66.603,67.962,0.0,-0.036,-0.023,20.0,20.0,11.922,11.819,5.826,61.832,87.407,73.577,73.111,44.57,58.526,44.882,-10.82,15.609,13.695,71.5,70.875,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.813,71.875,0.014,60.688,70.813,68.125,63.125,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.0,77.75,0.05,62.844,70.688,69.688,67.25,100.0,13.328,72.0,70.0,1000.0,500.0,0.0,7.758,70.75,75.438,0.038,62.688,73.313,69.188,67.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.011,0.3,0.0,0.0,0.035,0.036,0.002,0.038,-0.026,-0.015
2102008,2,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,26.863,2.248,21.612,17.148,70.97,67.072,75.651,66.603,68.069,0.0,-0.036,-0.027,20.0,20.0,11.922,11.847,5.865,61.939,87.407,73.471,73.185,44.57,58.421,44.882,-10.82,15.602,13.688,71.5,70.938,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.75,71.875,0.014,60.5,70.813,68.063,63.031,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,83.0,77.75,0.05,62.844,70.688,69.563,67.375,100.0,12.875,72.0,70.0,1000.0,500.0,0.0,7.551,71.063,75.438,0.038,62.688,73.313,69.188,67.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.302,0.0,0.0,0.035,0.036,0.002,0.038,-0.024,-0.014
2102008,3,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,27.125,2.248,25.128,22.253,70.862,67.072,75.651,66.498,67.962,0.0,-0.036,-0.023,20.0,20.0,11.922,11.875,5.813,61.832,87.333,73.471,73.111,44.57,58.63,44.882,-10.82,15.594,13.664,71.5,70.875,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,72.813,71.688,0.014,60.5,70.875,68.063,63.125,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,77.625,0.05,62.844,70.625,69.563,67.25,100.0,12.148,72.0,70.0,1000.0,500.0,0.0,9.344,70.875,75.438,0.038,62.688,73.375,69.188,67.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.438,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.022,0.297,0.0,0.0,0.035,0.036,0.002,0.038,-0.025,-0.014
2102008,4,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,28.773,2.248,21.612,31.891,70.862,67.178,75.861,66.603,67.962,0.0,-0.036,-0.023,20.0,20.0,11.922,11.875,5.774,61.832,87.259,73.577,73.111,44.57,58.526,44.955,-10.82,15.578,13.648,71.5,70.875,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,72.813,71.688,0.014,60.5,70.938,68.063,63.031,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,77.625,0.05,62.906,70.688,69.563,67.375,100.0,11.633,72.0,70.0,1000.0,500.0,0.0,8.641,70.875,75.438,0.038,62.688,73.438,69.0,67.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.011,0.368,0.0,0.0,0.035,0.036,0.002,0.038,-0.025,-0.015
2102008,5,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,28.773,2.248,21.612,25.261,70.97,67.072,75.756,66.603,67.962,0.0,-0.036,-0.023,20.0,20.0,11.922,11.875,5.774,61.832,87.259,73.365,73.185,44.57,58.421,44.882,-10.82,15.539,13.656,71.5,70.875,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,72.813,71.688,0.014,60.5,71.0,68.063,63.031,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,77.625,0.05,62.906,70.688,69.563,67.25,100.0,11.078,72.0,70.0,1000.0,500.0,0.0,8.852,71.063,75.438,0.038,62.688,73.438,69.0,67.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.011,0.303,0.0,0.0,0.035,0.036,0.002,0.038,-0.024,-0.014
2102008,6,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,28.289,2.248,21.612,45.191,71.077,67.178,75.861,66.603,68.176,0.0,-0.036,-0.023,20.0,20.0,11.894,11.847,5.722,61.832,87.259,73.471,73.185,44.643,58.526,44.882,-10.82,15.539,13.641,71.5,70.875,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.813,71.875,0.014,60.5,70.938,68.063,63.031,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.75,77.625,0.05,62.844,70.625,69.563,67.25,100.0,10.414,72.0,70.0,1000.0,500.0,0.0,9.398,71.063,75.5,0.038,62.688,73.438,69.0,67.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.011,0.231,0.0,0.0,0.035,0.036,0.002,0.037,-0.025,-0.014
2102008,7,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,28.391,2.248,21.612,28.99,71.077,67.072,75.651,66.709,68.069,0.0,-0.036,-0.027,20.0,20.0,11.894,11.819,5.696,61.832,87.185,73.259,73.185,44.643,58.526,44.955,-10.82,15.539,13.617,71.5,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.813,71.875,0.014,60.5,70.938,68.063,63.125,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.75,77.625,0.05,62.719,70.688,69.438,67.375,100.0,9.781,72.0,70.0,1000.0,500.0,0.0,9.484,71.063,75.438,0.038,62.594,73.5,69.188,67.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.313,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.011,0.303,0.0,0.0,0.035,0.036,0.002,0.037,-0.024,-0.013
2102008,8,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,28.414,2.248,23.37,40.477,70.862,67.178,75.861,66.709,67.962,0.0,-0.036,-0.027,20.0,20.0,11.894,11.875,5.671,61.617,87.111,73.365,73.185,44.57,58.63,44.955,-10.82,15.531,13.609,71.5,70.938,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.75,71.875,0.014,60.406,70.938,68.063,63.125,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,77.563,0.05,62.844,70.688,69.313,67.25,100.0,9.156,72.0,70.0,1000.0,500.0,0.0,9.953,71.063,75.375,0.038,62.688,73.563,69.0,67.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.011,0.368,0.0,0.0,0.035,0.036,0.002,0.037,-0.024,-0.014
2102008,9,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,29.195,2.248,21.612,23.22,70.97,67.072,75.756,66.603,67.962,0.0,-0.036,-0.027,20.0,20.0,11.894,11.875,5.683,61.617,87.111,73.471,73.185,44.57,58.526,44.955,-10.82,15.516,13.617,71.75,71.0,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.813,71.875,0.014,60.5,70.938,67.938,63.031,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,77.563,0.05,62.844,70.688,69.438,67.25,100.0,8.516,72.0,70.0,1000.0,500.0,0.0,10.094,71.188,75.438,0.038,62.688,73.563,69.0,67.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,73.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,0.001,-0.148,0.001,0.011,0.37,0.0,0.0,0.035,0.035,0.002,0.037,-0.024,-0.013
2102008,10,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,29.195,2.248,25.128,21.775,71.077,67.072,75.861,66.709,68.069,0.0,-0.036,-0.027,20.0,20.0,11.922,11.847,5.683,61.724,87.111,73.471,73.185,44.57,58.63,44.955,-10.82,15.5,13.594,71.5,71.0,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.813,71.688,0.014,60.5,71.0,67.938,63.031,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,77.438,0.05,62.844,70.625,69.438,67.25,100.0,7.965,72.0,70.0,1000.0,500.0,0.0,9.516,71.188,75.375,0.038,62.688,73.563,69.188,67.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,73.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.011,0.368,0.0,0.0,0.036,0.036,0.002,0.038,-0.023,-0.013
2102008,11,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,28.961,2.248,19.853,25.988,71.077,67.178,75.861,66.815,68.176,0.0,-0.036,-0.027,20.0,20.0,11.922,11.903,5.651,61.724,86.963,73.471,73.185,44.716,58.735,45.101,-10.82,15.492,13.586,71.5,71.0,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.813,71.875,0.014,60.406,71.0,67.938,63.031,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,77.438,0.05,62.844,70.625,69.438,67.25,100.0,7.367,72.0,70.0,1000.0,500.0,0.0,9.594,71.188,75.25,0.038,62.594,73.625,69.0,67.375,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,73.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.369,0.0,0.0,0.035,0.036,0.002,0.038,-0.023,-0.013
2102008,12,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,28.938,2.248,21.612,51.245,70.97,67.178,75.861,66.709,67.962,0.0,-0.036,-0.027,20.0,20.0,11.894,11.847,5.638,61.617,87.037,73.471,73.185,44.643,58.63,44.955,-10.82,15.484,13.586,71.5,71.0,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,72.813,71.875,0.014,60.5,71.0,68.063,63.031,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.5,77.438,0.05,62.844,70.688,69.438,67.25,100.0,6.633,72.0,70.0,1000.0,500.0,0.0,10.367,71.25,75.375,0.038,62.594,73.688,69.0,67.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.299,0.0,0.0,0.035,0.036,0.002,0.037,-0.023,-0.014
2102008,13,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,28.984,2.248,19.853,41.397,70.97,67.072,75.861,66.603,67.962,0.0,-0.036,-0.027,20.0,20.0,11.894,11.819,5.586,61.617,86.963,73.471,73.185,44.643,58.63,44.955,-10.82,15.461,13.57,71.438,71.063,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.813,71.875,0.014,60.406,71.0,67.938,63.031,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.438,77.438,0.05,62.844,70.75,69.438,67.375,100.0,5.988,72.0,70.0,1000.0,500.0,0.0,10.5,71.25,75.375,0.038,62.594,73.688,69.0,67.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.011,0.299,0.0,0.0,0.035,0.036,0.002,0.036,-0.023,-0.014
2102008,14,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,29.172,2.248,21.612,53.7,71.077,67.072,75.861,66.709,68.176,0.0,-0.036,-0.027,20.0,20.0,11.894,11.791,5.547,61.832,86.963,73.577,73.259,44.57,58.526,45.028,-10.82,15.453,13.57,71.5,71.063,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.813,71.688,0.014,60.406,71.063,67.813,63.031,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.438,77.375,0.05,62.844,70.688,69.438,67.25,100.0,5.359,72.0,70.0,1000.0,500.0,0.0,9.898,71.313,75.25,0.038,62.594,73.688,69.0,67.375,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.011,0.439,0.0,0.0,0.035,0.035,0.002,0.037,-0.022,-0.014
2102008,15,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.456,0.0,80.0,65.0,1.4,29.258,2.248,23.37,44.174,70.97,67.072,75.861,66.709,67.962,0.0,-0.036,-0.027,20.0,20.0,11.894,11.763,5.521,61.724,86.889,73.471,73.259,44.57,58.63,45.028,-10.82,15.453,13.563,71.5,71.125,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.813,71.875,0.014,60.406,71.063,67.938,62.938,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.188,77.375,0.05,62.719,70.75,69.438,67.188,100.0,4.707,72.0,70.0,1000.0,500.0,0.0,10.344,71.313,75.25,0.038,62.594,73.813,68.938,67.375,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,73.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.011,0.438,0.0,0.0,0.036,0.036,0.002,0.035,-0.022,-0.013
2102008,16,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,28.688,2.248,21.612,30.401,70.97,67.178,75.966,66.709,67.962,0.0,-0.036,-0.023,20.0,20.0,11.894,11.791,5.496,61.617,86.889,73.471,73.259,44.643,58.63,44.955,-10.82,15.445,13.555,71.5,71.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.813,71.875,0.014,60.406,71.0,67.938,63.031,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.188,77.375,0.05,62.719,70.688,69.438,67.188,100.0,4.105,72.0,70.0,1000.0,500.0,0.0,10.18,71.313,75.25,0.038,62.594,73.75,69.0,67.375,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,73.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.148,-0.072,0.011,0.299,0.0,0.0,0.035,0.036,0.002,0.035,-0.022,-0.014
2102008,17,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,28.688,2.248,23.37,24.872,70.97,67.072,75.861,66.709,68.069,0.0,-0.039,-0.023,20.0,20.0,11.866,11.763,5.457,61.509,86.815,73.471,73.259,44.643,58.526,45.028,-10.82,15.438,13.547,71.5,71.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.813,71.875,0.014,60.406,71.063,67.938,63.031,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.188,77.375,0.05,62.844,70.75,69.438,67.25,100.0,3.338,72.0,70.0,1000.0,500.0,0.0,11.094,71.313,75.375,0.038,62.594,73.813,69.0,67.375,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,72.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.021,0.372,0.0,0.0,0.035,0.036,0.002,0.035,-0.023,-0.013
2102008,18,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,30.195,2.248,23.37,14.833,70.862,67.178,75.861,66.603,68.069,0.0,-0.036,-0.023,20.0,20.0,11.894,11.763,5.47,61.295,86.741,73.365,73.259,44.643,58.63,45.028,-10.82,15.43,13.531,71.5,71.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.813,71.688,0.014,60.281,71.0,67.938,62.938,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.125,77.188,0.05,62.719,70.688,69.438,67.188,100.0,2.957,72.0,70.0,1000.0,500.0,0.0,9.531,71.313,75.188,0.038,62.594,73.875,69.0,67.375,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.938,73.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.369,0.0,0.0,0.035,0.036,0.002,0.036,-0.022,-0.014
2102008,19,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,29.219,2.248,23.37,21.934,70.97,67.178,75.861,66.709,68.069,0.0,-0.036,-0.027,20.0,20.0,11.866,11.763,5.509,61.402,86.741,73.471,73.333,44.643,58.526,45.028,-10.82,15.422,13.516,71.438,71.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.813,71.688,0.014,60.406,71.063,67.938,63.031,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.125,77.188,0.05,62.844,70.75,69.438,67.188,100.0,2.09,72.0,70.0,1000.0,500.0,0.0,11.102,71.313,75.25,0.038,62.531,73.938,69.0,67.375,100.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,72.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.146,0.001,-0.222,0.001,0.011,0.371,0.0,0.0,0.035,0.036,0.002,0.036,-0.022,-0.014
2102008,20,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,30.133,2.248,28.641,20.784,71.077,67.178,75.966,66.709,68.069,0.0,-0.036,-0.027,20.0,20.0,11.894,11.791,5.521,61.617,86.741,73.471,73.333,44.643,58.526,45.028,-10.82,15.43,13.516,71.5,71.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.813,71.875,0.014,60.406,71.063,67.813,63.031,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.125,77.063,0.05,62.719,70.75,69.438,67.188,100.0,1.409,72.0,70.0,1000.0,500.0,0.0,11.242,71.438,75.188,0.038,62.594,73.938,69.0,67.313,100.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,72.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.148,-0.072,0.021,0.371,0.0,0.0,0.035,0.036,0.002,0.037,-0.021,-0.014
2102008,21,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,30.414,2.248,25.128,15.708,71.077,67.178,75.861,66.709,68.176,0.0,-0.036,-0.027,20.0,20.0,11.894,11.791,5.547,61.724,86.741,73.365,73.333,44.716,58.526,45.028,-10.82,15.406,13.508,71.5,71.313,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.75,71.875,0.014,60.281,71.0,67.938,63.031,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.063,77.063,0.05,62.719,70.75,69.438,67.188,100.0,0.924,72.0,70.0,1000.0,500.0,0.0,9.688,71.438,74.938,0.038,62.531,73.938,69.0,67.375,100.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,72.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.011,0.304,0.0,0.0,0.035,0.036,0.002,0.037,-0.019,-0.014
2102008,22,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,30.055,2.248,23.37,16.401,70.97,67.284,76.071,66.815,68.069,0.0,-0.036,-0.027,20.0,20.0,11.866,11.763,5.547,61.617,86.667,73.471,73.333,44.643,58.735,45.028,-10.82,15.406,13.484,71.5,71.313,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.813,71.688,0.014,60.406,71.0,67.813,62.938,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.063,77.063,0.05,62.625,70.688,69.438,67.188,100.0,0.178,72.0,70.0,1000.0,500.0,0.0,10.531,71.438,74.938,0.038,62.531,74.0,69.0,67.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,72.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.366,0.0,0.0,0.035,0.036,0.002,0.037,-0.019,-0.012
2102008,23,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,29.813,2.248,21.612,23.631,71.077,67.178,75.861,66.709,68.176,0.0,-0.036,-0.027,20.0,20.0,11.894,11.763,5.521,61.617,86.593,73.259,73.333,44.643,58.839,45.028,-10.82,15.383,13.484,71.5,71.25,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.813,71.875,0.014,60.406,71.0,67.813,63.031,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.063,77.0,0.05,62.719,70.75,69.438,67.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.68,71.438,74.938,0.038,62.531,74.0,69.0,67.375,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,72.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.011,0.364,0.0,0.0,0.035,0.036,0.002,0.037,-0.019,-0.012
2102008,24,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,29.813,2.248,25.128,51.825,70.97,67.178,75.966,66.709,68.069,0.0,-0.036,-0.027,20.0,20.0,11.866,11.763,5.56,61.509,86.593,73.471,73.333,44.716,58.735,45.101,-10.82,15.383,13.477,71.5,71.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.813,71.875,0.014,60.281,71.0,67.813,62.938,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,82.063,77.0,0.05,62.625,70.75,69.438,67.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.734,71.438,74.938,0.038,62.531,74.0,69.0,67.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,72.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.011,0.368,0.0,0.0,0.035,0.035,0.002,0.037,-0.019,-0.012
2102008,25,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,29.945,2.248,23.37,22.16,71.077,67.284,76.071,66.815,68.069,0.0,-0.036,-0.027,20.0,20.0,11.894,11.763,5.56,61.509,86.519,73.577,73.333,44.716,58.735,45.028,-10.82,15.383,13.469,71.5,71.188,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.75,71.688,0.014,60.281,71.0,67.813,63.031,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,81.875,77.0,0.05,62.625,70.75,69.438,67.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.258,71.625,74.875,0.038,62.531,74.0,68.938,67.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,72.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.021,0.299,0.0,0.0,0.035,0.036,0.002,0.036,-0.018,-0.012
2102008,26,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,29.57,2.248,25.128,37.163,71.077,67.178,75.966,66.815,68.176,0.0,-0.036,-0.027,20.0,20.0,11.866,11.763,5.573,61.617,86.519,73.577,73.333,44.716,58.63,45.101,-10.82,15.383,13.469,71.5,70.938,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,71.875,0.014,60.281,71.0,67.813,63.031,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,81.813,76.875,0.05,62.719,70.688,69.438,67.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.961,71.438,74.875,0.038,62.531,74.0,69.0,67.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,72.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.011,0.37,0.0,0.0,0.035,0.036,0.002,0.036,-0.019,-0.012
2102008,27,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,30.117,2.248,25.128,75.794,70.97,67.178,75.861,66.709,68.069,0.0,-0.036,-0.027,20.0,20.0,11.894,11.763,5.547,61.402,86.445,73.365,73.407,44.716,58.526,45.101,-10.82,15.352,13.453,71.5,70.875,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.813,71.875,0.014,60.281,71.0,67.813,62.938,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,81.813,76.875,0.05,62.625,70.688,69.438,66.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.906,71.625,74.875,0.038,62.531,73.938,69.0,67.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.021,0.374,0.0,0.0,0.035,0.035,0.002,0.036,-0.018,-0.012
2102008,28,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,30.086,2.248,23.37,18.048,70.97,67.178,75.966,66.709,68.069,0.0,-0.036,-0.023,20.0,20.0,11.866,11.791,5.534,61.187,86.371,73.365,73.407,44.789,58.735,45.173,-10.82,15.359,13.453,71.5,70.688,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.813,71.688,0.014,60.281,71.0,67.813,62.938,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,81.813,76.875,0.05,62.625,70.75,69.313,67.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.219,71.625,74.875,0.038,62.531,74.0,68.938,67.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.021,0.371,0.0,0.0,0.035,0.036,0.002,0.036,-0.018,-0.012
2102008,29,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,30.281,2.248,23.37,22.476,71.077,67.178,75.966,66.709,68.176,0.0,-0.036,-0.027,20.0,20.0,11.866,11.791,5.547,61.402,86.371,73.259,73.333,44.716,58.526,45.028,-10.82,15.336,13.438,71.5,70.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.813,71.688,0.014,60.281,71.0,67.813,62.938,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,81.625,76.75,0.05,62.719,70.75,69.438,67.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.875,71.625,74.875,0.038,62.531,74.0,69.0,67.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,72.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.011,0.302,0.0,0.0,0.035,0.036,0.002,0.036,-0.018,-0.014
2102008,30,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,30.07,2.248,21.612,45.754,71.185,67.284,76.176,66.815,68.283,0.0,-0.036,-0.023,20.0,20.0,11.838,11.791,5.547,61.295,86.297,73.259,73.333,44.716,58.735,45.101,-10.82,15.352,13.414,71.5,70.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.813,71.875,0.014,60.281,70.938,67.688,62.938,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,81.563,76.75,0.05,62.625,70.75,69.313,67.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.633,71.625,74.75,0.038,62.594,73.938,69.0,67.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.011,0.366,0.0,0.0,0.035,0.036,0.002,0.035,-0.017,-0.013
2102008,31,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,30.625,2.248,25.128,18.221,71.077,67.178,76.071,66.815,68.069,0.0,-0.036,-0.023,20.0,20.0,11.838,11.819,5.56,61.295,86.297,73.471,73.407,44.789,58.526,45.101,-10.82,15.336,13.414,71.5,70.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.813,71.875,0.014,60.281,71.0,67.688,62.938,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,81.563,76.75,0.05,62.719,70.813,69.438,67.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.297,71.625,74.875,0.038,62.531,74.0,68.938,67.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.011,0.305,0.0,0.0,0.035,0.036,0.002,0.035,-0.018,-0.013
2102008,32,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.354,0.0,80.0,65.0,1.4,30.313,2.248,23.37,14.825,71.077,67.284,76.071,66.815,68.069,0.0,-0.036,-0.023,20.0,20.0,11.838,11.847,5.496,61.295,86.297,73.577,73.333,44.789,58.839,45.101,-10.82,15.32,13.43,71.5,70.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.813,71.875,0.014,60.281,70.938,67.688,62.938,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,81.563,76.563,0.05,62.625,70.75,69.313,66.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.156,71.625,74.75,0.038,62.438,74.0,69.0,67.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.297,0.0,0.0,0.036,0.035,0.002,0.037,-0.017,-0.013
2102008,33,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,30.313,2.248,25.128,45.875,71.077,67.178,76.071,66.815,68.176,0.0,-0.036,-0.027,20.0,20.0,11.866,11.875,5.483,61.402,86.223,73.259,73.333,44.716,58.735,45.101,-10.82,15.32,13.406,71.5,70.625,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.813,71.688,0.014,60.281,70.938,67.688,62.938,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,81.438,76.563,0.05,62.625,70.75,69.313,66.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.57,71.625,74.75,0.038,62.438,74.0,69.0,67.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.011,0.369,0.0,0.0,0.035,0.036,0.002,0.036,-0.017,-0.013
2102008,34,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,30.648,2.248,21.612,33.451,71.077,67.178,76.071,66.815,68.069,0.0,-0.036,-0.019,20.0,20.0,11.838,11.875,5.444,61.402,86.297,73.577,73.407,44.789,58.735,45.101,-10.82,15.289,13.391,71.5,70.625,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.813,71.688,0.014,60.281,70.938,67.688,62.938,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,81.438,76.563,0.05,62.625,70.813,69.313,66.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.258,71.625,74.625,0.038,62.438,74.063,69.0,67.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.011,0.299,0.0,0.0,0.035,0.035,0.002,0.036,-0.017,-0.013
2102008,35,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,30.648,2.248,21.612,38.877,71.077,67.284,76.071,66.815,68.069,0.0,-0.036,-0.027,20.0,20.0,11.866,11.875,5.457,61.295,86.075,73.471,73.407,44.716,58.63,45.173,-10.82,15.305,13.391,71.5,70.625,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.813,71.688,0.014,60.281,70.875,67.688,62.938,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,81.438,76.438,0.05,62.625,70.688,69.438,66.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.703,71.625,74.625,0.038,62.438,74.0,68.938,67.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.439,0.0,0.0,0.035,0.036,0.002,0.037,-0.017,-0.014
2102008,36,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,31.047,2.248,26.885,23.719,70.97,67.284,76.071,66.815,68.176,0.0,-0.036,-0.027,20.0,20.0,11.838,11.847,5.418,61.295,86.149,73.471,73.407,44.789,58.735,45.101,-10.82,15.305,13.383,71.5,70.625,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.813,71.875,0.014,60.281,70.813,67.688,62.938,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,81.438,76.438,0.05,62.625,70.75,69.313,66.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.648,71.625,74.625,0.038,62.531,74.063,68.938,67.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.021,0.298,0.0,0.0,0.035,0.036,0.002,0.037,-0.017,-0.013
2102008,37,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,31.047,2.248,23.37,26.185,71.185,67.284,76.071,66.815,68.283,0.0,-0.036,-0.027,20.0,20.0,11.838,11.847,5.366,61.295,86.075,73.365,73.481,44.789,58.526,45.173,-10.82,15.289,13.367,71.5,70.625,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.813,71.688,0.014,60.281,70.75,67.688,62.938,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,81.313,76.438,0.05,62.625,70.75,69.313,66.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.508,71.625,74.563,0.038,62.438,74.0,68.938,67.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.373,0.0,0.0,0.035,0.036,0.002,0.036,-0.016,-0.013
2102008,38,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,30.688,2.248,19.853,10.168,71.077,67.284,76.176,66.92,68.176,0.0,-0.036,-0.023,20.0,20.0,11.866,11.819,5.346,61.187,86.075,73.259,73.407,44.716,58.735,45.173,-10.82,15.281,13.359,71.5,70.625,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.813,71.875,0.014,60.281,70.75,67.688,62.938,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,81.25,76.313,0.05,62.563,70.688,69.313,66.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.508,71.625,74.563,0.038,62.438,74.0,68.938,67.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.148,0.149,-0.072,-0.148,0.001,0.011,0.437,0.0,0.0,0.035,0.036,0.002,0.036,-0.016,-0.013
2102008,39,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,30.305,2.248,21.612,20.302,71.185,67.284,76.071,66.815,68.283,0.0,-0.036,-0.027,20.0,20.0,11.838,11.791,5.321,61.187,86.075,73.577,73.407,44.789,58.63,45.173,-10.82,15.266,13.359,71.438,70.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.813,71.688,0.014,60.188,70.75,67.688,62.938,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,81.25,76.313,0.05,62.563,70.75,69.313,66.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.07,71.438,74.563,0.038,62.438,74.0,69.0,67.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.37,0.0,0.0,0.035,0.036,0.002,0.036,-0.017,-0.012
2102008,40,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.368,0.0,80.0,65.0,1.4,30.594,2.248,21.612,54.14,71.077,67.284,76.071,66.815,68.176,0.0,-0.036,-0.027,20.0,20.0,11.838,11.819,5.308,61.187,86.001,73.577,73.481,44.863,58.839,45.173,-10.82,15.242,13.328,71.5,70.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.813,71.875,0.014,60.188,70.75,67.688,62.813,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,81.25,76.25,0.05,62.625,70.688,69.313,66.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.297,71.625,74.375,0.038,62.438,74.0,69.0,67.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.297,0.0,0.0,0.036,0.036,0.002,0.037,-0.015,-0.012
2102008,41,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,30.695,2.248,23.37,20.335,71.077,67.178,76.071,66.815,68.176,0.0,-0.036,-0.027,20.0,20.0,11.838,11.763,5.243,61.08,86.001,73.259,73.407,44.789,58.735,45.173,-10.82,15.258,13.328,71.5,70.438,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.813,71.875,0.014,60.188,70.75,67.688,62.813,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,81.0,76.25,0.05,62.625,70.75,69.313,67.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.797,71.438,74.375,0.038,62.438,74.0,68.938,67.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.021,0.37,0.0,0.0,0.035,0.036,0.002,0.035,-0.016,-0.012
2102008,42,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.485,0.0,80.0,65.0,1.4,30.57,2.248,23.37,20.023,71.077,67.284,76.071,66.815,68.176,0.0,-0.036,-0.027,20.0,20.0,11.838,11.763,5.256,61.295,85.927,73.365,73.481,44.863,58.63,45.173,-10.82,15.234,13.32,71.5,70.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.75,71.688,0.014,60.188,70.813,67.688,62.813,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,81.0,76.25,0.05,62.563,70.688,69.313,66.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.195,71.625,74.375,0.038,62.438,74.0,68.938,67.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.011,0.304,0.0,0.0,0.036,0.036,0.002,0.035,-0.015,-0.012
2102008,43,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,30.109,2.248,25.128,37.082,71.185,67.284,76.071,66.815,68.283,0.0,-0.039,-0.027,20.0,20.0,11.838,11.707,5.269,61.295,86.001,73.577,73.481,44.863,58.735,45.173,-10.82,15.227,13.305,71.438,70.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,72.75,71.688,0.014,60.188,70.813,67.563,62.813,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,81.0,76.25,0.05,62.563,70.688,69.313,66.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.203,71.625,74.375,0.038,62.438,74.0,68.938,67.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.011,0.299,0.0,0.0,0.035,0.035,0.002,0.035,-0.015,-0.012
2102008,44,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,30.109,2.248,21.612,34.563,71.077,67.39,76.176,66.92,68.176,0.0,-0.036,-0.023,20.0,20.0,11.838,11.735,5.23,61.187,85.853,73.577,73.481,44.863,58.63,45.173,-10.82,15.219,13.305,71.5,70.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.813,71.688,0.014,60.125,70.813,67.563,62.813,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.938,76.188,0.05,62.625,70.625,69.313,66.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.688,71.438,74.375,0.038,62.438,74.0,68.938,67.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.302,0.0,0.0,0.035,0.036,0.002,0.035,-0.016,-0.013
2102008,45,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,30.781,2.248,23.37,16.761,71.185,67.39,76.176,66.92,68.283,0.0,-0.036,-0.023,20.0,20.0,11.81,11.679,5.23,61.295,85.853,73.577,73.481,44.789,58.735,45.246,-10.828,15.195,13.289,71.5,70.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.813,71.688,0.014,60.188,70.813,67.563,62.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.938,76.188,0.05,62.625,70.625,69.313,66.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.586,71.625,74.375,0.038,62.438,74.0,68.938,67.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.439,0.0,0.0,0.035,0.035,0.002,0.035,-0.015,-0.013
2102008,46,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.021,13.339,0.0,80.0,65.0,1.4,30.852,2.248,28.641,66.732,71.077,67.284,76.071,66.92,68.176,0.0,-0.036,-0.023,20.0,20.0,11.81,11.735,5.165,61.187,85.779,73.577,73.481,44.863,58.839,45.173,-10.82,15.188,13.281,71.5,70.438,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.813,71.875,0.014,60.188,70.813,67.563,62.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.813,75.938,0.05,62.563,70.688,69.313,66.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.734,71.438,74.25,0.038,62.438,74.063,68.938,67.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,0.021,0.296,0.0,0.0,0.036,0.035,0.002,0.036,-0.016,-0.012
2102008,47,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,30.57,2.248,25.128,28.107,71.077,67.39,76.176,66.815,68.176,0.0,-0.036,-0.027,20.0,20.0,11.81,11.679,5.068,61.402,85.779,73.365,73.481,44.863,58.839,45.173,-10.82,15.164,13.281,71.5,70.438,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.813,71.875,0.014,60.188,70.875,67.688,62.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.813,75.938,0.05,62.625,70.75,69.313,66.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.656,71.625,74.25,0.038,62.438,74.0,68.938,67.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.021,0.297,0.0,0.0,0.035,0.036,0.002,0.036,-0.015,-0.012
2102008,48,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,30.742,2.248,26.885,35.006,71.077,67.39,76.176,66.815,68.176,0.0,-0.036,-0.027,20.0,20.0,11.81,11.735,5.016,61.509,85.705,73.365,73.481,44.863,58.735,45.173,-10.82,15.148,13.273,71.5,70.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.813,71.688,0.014,60.188,70.875,67.563,62.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.813,75.938,0.05,62.563,70.688,69.313,66.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.93,71.438,74.188,0.038,62.438,74.063,68.938,67.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.011,0.3,0.0,0.0,0.035,0.036,0.002,0.036,-0.015,-0.013
2102008,49,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,29.867,2.248,26.885,23.7,71.185,67.39,76.176,66.92,68.283,0.0,-0.036,-0.023,20.0,20.0,11.81,11.707,4.964,61.617,85.779,73.365,73.481,44.936,58.63,45.246,-10.82,15.148,13.273,71.5,70.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.813,71.688,0.014,60.188,70.875,67.563,62.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.75,75.938,0.05,62.563,70.75,69.313,66.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.531,71.438,74.25,0.038,62.438,74.125,69.0,67.0,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,0.011,0.304,0.0,0.0,0.035,0.035,0.002,0.035,-0.016,-0.012
2102008,50,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,30.922,2.248,26.885,28.228,71.077,67.284,76.071,67.026,68.283,0.0,-0.036,-0.027,20.0,20.0,11.782,11.707,4.925,61.617,85.705,73.365,73.554,44.863,58.735,45.173,-10.82,15.133,13.258,71.5,70.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.813,71.875,0.014,60.188,71.0,67.563,62.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.75,75.875,0.05,62.625,70.688,69.313,66.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.43,71.438,74.188,0.038,62.438,74.125,68.938,67.0,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.299,0.0,0.0,0.035,0.035,0.002,0.036,-0.015,-0.013
2102008,51,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,30.914,2.248,23.37,34.743,71.077,67.39,76.176,67.026,68.283,0.0,-0.036,-0.027,20.0,20.0,11.782,11.679,4.841,61.509,85.483,73.577,73.407,44.863,58.63,45.173,-10.82,15.125,13.258,71.438,70.75,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.75,71.688,0.014,60.125,71.0,67.438,62.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.563,75.75,0.05,62.563,70.75,69.313,66.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.602,71.438,74.188,0.038,62.25,74.125,68.938,67.0,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.302,0.0,0.0,0.035,0.036,0.002,0.035,-0.015,-0.012
2102008,52,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,30.445,2.248,23.37,36.238,71.185,67.39,76.176,66.92,68.283,0.0,-0.039,-0.027,20.0,20.0,11.81,11.679,4.692,61.617,85.557,73.577,73.481,44.936,58.735,45.246,-10.82,15.125,13.242,71.438,70.875,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.813,71.688,0.014,60.125,71.0,67.563,62.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.563,75.75,0.05,62.563,70.75,69.313,66.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.602,71.438,74.063,0.038,62.25,74.125,68.938,67.0,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.011,0.302,0.0,0.0,0.035,0.036,0.002,0.035,-0.015,-0.012
