DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,53,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,30.617,2.248,21.612,35.039,71.077,67.284,76.071,66.92,68.176,0.0,-0.036,-0.027,20.0,20.0,11.782,11.651,4.653,61.402,85.557,73.577,73.554,44.936,58.63,45.246,-10.82,15.125,13.25,71.5,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.813,71.688,0.014,60.188,71.0,67.438,62.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.438,75.75,0.05,62.563,70.75,69.313,66.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.164,71.438,74.063,0.038,62.25,74.188,68.938,67.0,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.021,0.303,0.0,0.0,0.035,0.035,0.002,0.034,-0.015,-0.012
2102008,54,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,30.672,2.248,25.128,30.605,71.185,67.39,76.281,66.92,68.176,0.0,-0.036,-0.023,20.0,20.0,11.782,11.679,4.536,61.402,85.557,73.577,73.481,44.936,58.63,45.246,-10.82,15.086,13.234,71.438,70.938,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.75,71.688,0.014,60.125,71.0,67.438,62.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.563,75.625,0.05,62.344,70.75,69.313,66.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.461,71.438,74.063,0.038,62.25,74.188,68.938,67.0,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.011,0.303,0.0,0.0,0.035,0.036,0.002,0.036,-0.015,-0.012
2102008,55,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,30.672,2.248,25.128,44.604,71.185,67.39,76.176,67.026,68.39,0.0,-0.036,-0.027,20.0,20.0,11.782,11.623,4.439,61.509,85.557,73.577,73.554,44.936,58.735,45.319,-10.82,15.094,13.227,71.5,71.0,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.813,71.875,0.014,60.125,71.0,67.563,62.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.438,75.625,0.05,62.563,70.75,69.313,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.695,71.438,73.938,0.038,62.25,74.25,68.938,67.0,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.021,0.372,0.0,0.0,0.035,0.035,0.002,0.035,-0.014,-0.014
2102008,56,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,30.813,2.248,26.885,31.408,71.077,67.39,76.281,66.92,68.283,0.0,-0.039,-0.027,20.0,20.0,11.782,11.651,4.413,61.402,85.483,73.577,73.554,44.936,58.735,45.246,-10.82,15.102,13.227,71.5,71.063,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.813,71.875,0.014,60.125,71.125,67.438,62.5,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.438,75.625,0.05,62.563,70.75,69.25,66.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.664,71.438,73.938,0.038,62.25,74.25,68.938,66.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.149,0.001,-0.222,0.001,0.011,0.302,0.0,0.0,0.035,0.035,0.002,0.035,-0.014,-0.014
2102008,57,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.021,13.441,0.0,80.0,65.0,1.4,29.641,2.248,23.37,18.042,71.077,67.39,76.176,66.92,68.283,0.0,-0.036,-0.027,20.0,20.0,11.782,11.623,4.348,61.295,85.409,73.577,73.554,44.863,58.735,45.246,-10.82,15.094,13.211,71.5,71.125,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.813,71.875,0.014,59.875,71.125,67.438,62.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.25,75.625,0.05,62.563,70.75,69.25,66.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.43,71.313,73.75,0.038,62.25,74.313,68.938,67.0,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.021,0.371,0.0,0.0,0.036,0.035,0.002,0.034,-0.014,-0.013
2102008,58,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.31,0.0,80.0,65.0,1.4,30.656,2.248,25.128,65.94,71.077,67.284,76.176,66.92,68.176,0.0,-0.036,-0.023,20.0,20.0,11.782,11.651,4.348,61.402,85.409,73.259,73.554,44.936,58.735,45.246,-10.82,15.078,13.203,71.5,71.125,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.813,71.688,0.014,59.875,71.125,67.438,62.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.25,75.563,0.05,62.563,70.813,69.313,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.266,71.313,73.938,0.038,62.094,74.25,68.938,67.0,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.299,0.0,0.0,0.035,0.036,0.002,0.034,-0.015,-0.013
2102008,59,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,30.852,2.248,26.885,25.525,71.293,67.39,76.281,66.92,68.39,0.0,-0.036,-0.027,20.0,20.0,11.782,11.623,4.31,61.402,85.409,73.577,73.554,44.863,58.839,45.246,-10.82,15.078,13.195,71.5,71.063,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.75,71.688,0.014,59.875,71.125,67.438,62.5,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.25,75.313,0.05,62.563,70.75,69.25,66.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.914,71.313,73.75,0.038,62.25,74.313,68.938,66.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,-0.072,0.011,0.367,0.0,0.0,0.035,0.036,0.002,0.036,-0.014,-0.013
2102008,100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.31,0.0,80.0,65.0,1.4,30.898,2.248,21.612,29.564,71.293,67.284,76.176,66.92,68.39,0.0,-0.036,-0.027,20.0,20.0,11.782,11.595,4.284,61.295,85.335,73.259,73.554,44.936,58.63,45.319,-10.82,15.063,13.203,71.5,70.875,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.813,71.688,0.014,60.125,71.125,67.438,62.5,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.188,75.313,0.05,62.344,70.75,69.25,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.633,71.313,73.75,0.038,62.094,74.313,68.938,66.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.75,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.011,0.372,0.0,0.0,0.035,0.035,0.002,0.036,-0.014,-0.014
2102008,101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,30.953,1.126,21.612,16.711,71.185,67.39,76.281,66.92,68.283,0.0,-0.036,-0.027,20.0,20.0,11.754,11.567,4.271,61.187,85.335,73.365,73.554,44.936,58.944,45.246,-10.82,15.063,13.188,71.75,70.75,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.813,71.938,0.014,59.875,71.063,67.438,62.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.188,75.313,0.05,62.344,70.813,69.25,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.383,71.313,73.75,0.038,62.094,74.313,68.938,66.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.75,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.297,0.0,0.0,0.035,0.035,0.002,0.036,-0.014,-0.014
2102008,102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,30.953,2.248,23.37,25.962,71.185,67.496,76.281,66.92,68.283,0.0,-0.036,-0.027,20.0,20.0,11.754,11.567,4.245,61.295,85.335,73.577,73.554,45.009,59.048,45.319,-10.82,15.047,13.195,71.5,70.625,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.813,71.688,0.014,60.125,71.063,67.313,62.5,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.125,75.313,0.05,62.344,70.75,69.25,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.734,71.313,73.625,0.038,62.25,74.313,68.938,66.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.75,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.021,0.297,0.0,0.0,0.035,0.036,0.002,0.035,-0.013,-0.014
2102008,103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,30.953,2.248,21.612,47.091,71.077,67.39,76.176,67.026,68.283,0.0,-0.039,-0.027,20.0,20.0,11.754,11.623,4.206,61.402,85.261,73.684,73.628,44.936,59.048,45.319,-10.82,15.039,13.164,71.5,70.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,72.813,71.875,0.014,60.125,71.125,67.438,62.5,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.125,75.25,0.05,62.344,70.688,69.25,66.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.953,71.313,73.625,0.038,62.094,74.313,68.938,66.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.75,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,0.011,0.364,0.0,0.0,0.035,0.035,0.002,0.036,-0.013,-0.013
2102008,104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,30.211,2.248,26.885,36.147,71.185,67.39,76.176,67.026,68.283,0.0,-0.039,-0.023,20.0,20.0,11.754,11.595,4.186,61.187,85.261,73.684,73.628,44.936,58.735,45.246,-10.82,15.039,13.156,71.5,70.438,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.813,71.688,0.014,59.875,71.0,67.438,62.5,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.125,75.25,0.05,62.344,70.75,69.313,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.68,71.313,73.563,0.038,62.094,74.25,68.938,66.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.75,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.011,0.301,0.0,0.0,0.035,0.036,0.002,0.036,-0.013,-0.014
2102008,105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,30.852,2.248,21.612,23.879,71.185,67.496,76.281,67.131,68.283,0.0,-0.036,-0.027,20.0,20.0,11.754,11.595,4.199,61.08,85.187,73.365,73.628,44.936,58.839,45.319,-10.82,15.016,13.148,71.5,70.438,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.813,71.688,0.014,59.875,71.0,67.438,62.5,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.0,75.125,0.05,62.344,70.75,69.25,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.688,71.25,73.563,0.038,62.25,74.25,68.938,66.75,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.021,0.371,0.0,0.0,0.035,0.036,0.002,0.036,-0.013,-0.014
2102008,106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.354,0.0,80.0,65.0,1.4,31.289,2.248,25.128,29.77,71.077,67.39,76.281,67.026,68.283,0.0,-0.036,-0.023,20.0,20.0,11.754,11.623,4.186,61.08,85.187,73.365,73.628,45.009,58.839,45.319,-10.82,15.016,13.148,71.438,70.375,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.813,71.688,0.014,59.875,71.0,67.313,62.5,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,80.0,75.125,0.05,62.563,70.75,69.25,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.047,71.25,73.563,0.038,62.25,74.313,68.938,66.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.75,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.011,0.299,0.0,0.0,0.036,0.036,0.002,0.036,-0.013,-0.013
2102008,107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,29.867,2.248,23.37,19.844,71.077,67.39,76.281,66.92,68.283,0.0,-0.036,-0.023,20.0,20.0,11.754,11.595,4.199,61.08,85.187,73.577,73.628,44.936,58.839,45.319,-10.82,15.008,13.141,71.5,70.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.875,71.875,0.014,59.875,71.063,67.313,62.5,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,79.813,75.125,0.05,62.344,70.75,69.25,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.539,71.25,73.438,0.038,62.25,74.313,68.938,66.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.011,0.369,0.0,0.0,0.035,0.035,0.002,0.034,-0.012,-0.014
2102008,108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,30.695,2.248,25.128,15.489,71.293,67.496,76.387,67.131,68.39,0.0,-0.036,-0.027,20.0,20.0,11.754,11.623,4.199,61.187,85.113,73.365,73.628,45.009,58.839,45.392,-10.82,14.992,13.109,71.438,70.313,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.813,71.688,0.014,59.875,71.063,67.313,62.5,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,79.813,75.0,0.05,62.563,70.75,69.25,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.203,71.25,73.438,0.038,62.094,74.313,68.875,66.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.011,0.371,0.0,0.0,0.035,0.036,0.002,0.035,-0.012,-0.014
2102008,109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,30.563,2.248,23.37,29.141,71.185,67.39,76.281,67.026,68.283,0.0,-0.036,-0.027,20.0,20.0,11.754,11.595,4.219,61.187,85.113,73.365,73.628,44.936,58.839,45.319,-10.82,15.0,13.102,71.5,70.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.813,71.875,0.014,59.875,71.125,67.313,62.5,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,79.813,75.0,0.05,62.344,70.813,69.25,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.672,71.25,73.438,0.038,62.094,74.313,68.938,66.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,-0.072,-0.148,-0.072,0.011,0.37,0.0,0.0,0.035,0.035,0.002,0.035,-0.012,-0.014
2102008,110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,30.563,2.248,21.612,55.981,71.293,67.496,76.281,67.131,68.39,0.0,-0.036,-0.027,20.0,20.0,11.726,11.595,4.199,61.295,85.039,73.577,73.628,44.936,58.944,45.319,-10.82,14.984,13.102,71.5,70.313,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.813,71.688,0.014,59.875,71.063,67.313,62.5,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,79.688,75.0,0.05,62.344,70.75,69.25,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.594,71.063,73.438,0.038,62.25,74.313,68.938,66.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.011,0.367,0.0,0.0,0.035,0.035,0.002,0.034,-0.013,-0.014
2102008,111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,30.539,2.248,21.612,34.25,71.185,67.39,76.281,67.026,68.39,0.0,-0.036,-0.027,20.0,20.0,11.754,11.595,4.199,61.08,85.039,73.577,73.628,45.083,58.944,45.392,-10.82,14.969,13.094,71.5,70.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.813,71.875,0.014,59.875,71.063,67.313,62.5,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,79.688,74.938,0.05,62.344,70.813,69.25,66.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.398,71.25,73.375,0.038,62.094,74.375,68.938,66.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.021,0.299,0.0,0.0,0.035,0.036,0.002,0.035,-0.012,-0.014
2102008,112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,30.641,2.248,23.37,26.73,71.185,67.39,76.281,67.026,68.283,0.0,-0.036,-0.027,20.0,20.0,11.726,11.595,4.173,60.972,84.965,73.577,73.702,45.009,58.944,45.319,-10.82,14.961,13.086,71.5,70.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.813,71.875,0.014,59.875,71.125,67.313,62.406,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,79.563,74.938,0.05,62.344,70.813,69.25,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.406,71.25,73.375,0.038,62.094,74.313,68.875,66.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.148,0.001,0.001,-0.148,0.001,0.011,0.298,0.0,0.0,0.035,0.036,0.002,0.034,-0.012,-0.014
2102008,113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,30.563,2.248,23.37,30.643,71.185,67.39,76.281,67.026,68.39,0.0,-0.036,-0.027,20.0,20.0,11.754,11.595,4.173,60.972,84.965,73.365,73.628,44.936,58.839,45.319,-10.82,14.945,13.086,71.5,70.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.813,71.875,0.014,59.813,71.063,67.313,62.406,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,79.563,74.688,0.05,62.25,70.813,69.25,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.984,71.25,73.125,0.038,62.094,74.375,68.938,66.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.625,71.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.011,0.369,0.0,0.0,0.035,0.036,0.002,0.036,-0.01,-0.012
2102008,114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,29.453,2.248,23.37,18.762,71.185,67.496,76.387,67.237,68.39,0.0,-0.036,-0.027,20.0,20.0,11.726,11.651,4.173,61.08,84.965,73.471,73.702,45.009,58.839,45.319,-10.82,14.945,13.07,71.5,70.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.813,71.875,0.014,59.875,71.063,67.313,62.5,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,79.563,74.688,0.05,62.25,70.75,69.25,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.258,71.188,73.125,0.038,62.094,74.375,68.938,66.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.011,0.301,0.0,0.0,0.035,0.036,0.002,0.036,-0.011,-0.014
2102008,115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,30.578,2.248,23.37,18.491,71.185,67.602,76.387,67.131,68.39,0.0,-0.036,-0.023,20.0,20.0,11.726,11.623,4.186,61.08,84.965,73.577,73.702,45.009,58.839,45.392,-10.82,14.945,13.055,71.5,70.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.813,71.875,0.014,59.813,71.063,67.313,62.406,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,79.563,74.688,0.05,62.25,70.813,69.25,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.516,71.188,73.125,0.038,62.094,74.375,68.938,66.875,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.373,0.0,0.0,0.035,0.036,0.002,0.036,-0.011,-0.014
2102008,116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,30.125,2.248,25.128,22.466,71.185,67.496,76.281,67.026,68.39,0.0,-0.036,-0.027,20.0,20.0,11.726,11.651,4.173,61.187,84.965,73.684,73.702,45.009,58.839,45.392,-10.82,14.922,13.063,71.5,70.688,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.813,71.688,0.014,59.813,71.0,67.313,62.406,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,74.625,0.05,62.25,70.813,69.25,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.703,71.063,73.125,0.038,62.0,74.438,68.938,66.75,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,71.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.011,0.371,0.0,0.0,0.035,0.036,0.002,0.036,-0.011,-0.013
2102008,117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.102,2.248,25.128,50.319,71.185,67.39,76.387,67.131,68.39,0.0,-0.036,-0.027,20.0,20.0,11.726,11.623,4.148,61.187,84.891,73.365,73.702,45.009,58.944,45.392,-10.82,14.914,13.055,71.5,70.75,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.813,71.688,0.014,59.813,71.0,67.313,62.406,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,74.625,0.05,62.25,70.75,69.25,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.984,71.188,73.0,0.038,62.0,74.438,68.938,66.75,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,71.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.011,0.369,0.0,0.0,0.035,0.036,0.002,0.036,-0.01,-0.013
2102008,118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.441,0.0,80.0,65.0,1.4,31.492,2.248,26.885,27.639,71.293,67.39,76.281,67.026,68.497,0.0,-0.036,-0.027,20.0,20.0,11.698,11.651,4.148,61.402,84.817,73.365,73.702,45.083,58.944,45.392,-10.82,14.906,13.047,71.5,70.75,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.813,71.875,0.014,59.813,71.0,67.25,62.406,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,74.625,0.05,62.25,70.75,69.25,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.953,71.063,73.0,0.038,62.0,74.375,68.938,66.75,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,71.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.02,0.3,0.0,0.0,0.036,0.036,0.002,0.036,-0.011,-0.013
2102008,119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,31.133,2.248,26.885,26.8,71.185,67.39,76.281,67.026,68.39,0.0,-0.036,-0.027,20.0,20.0,11.698,11.595,4.148,61.187,84.817,73.259,73.702,45.009,58.839,45.392,-10.82,14.898,13.047,71.5,70.875,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.813,71.688,0.014,59.813,70.938,67.25,62.406,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,74.563,0.05,62.125,70.813,69.125,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.102,71.063,72.938,0.038,62.0,74.375,68.875,66.75,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,71.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.011,0.371,0.0,0.0,0.035,0.035,0.002,0.036,-0.01,-0.013
2102008,120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,31.148,3.37,23.37,34.732,71.185,67.496,76.281,67.026,68.39,0.0,-0.036,-0.027,20.0,20.0,11.726,11.595,4.16,61.187,84.817,73.365,73.702,45.009,58.944,45.392,-10.82,14.898,13.031,71.5,70.75,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.813,71.875,0.014,59.719,70.875,67.25,62.406,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,74.563,0.05,62.25,70.813,69.125,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.75,71.063,72.938,0.038,62.0,74.375,68.938,66.75,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,71.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.369,0.0,0.0,0.035,0.035,0.002,0.036,-0.01,-0.013
2102008,121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,31.039,2.248,23.37,23.199,71.293,67.39,76.387,67.131,68.39,0.0,-0.039,-0.027,20.0,20.0,11.698,11.595,4.173,61.402,84.743,73.577,73.702,45.009,58.944,45.392,-10.82,14.906,13.023,71.5,70.625,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.813,71.875,0.014,59.813,70.875,67.25,62.406,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,74.438,0.05,62.125,70.75,69.125,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.961,71.063,72.938,0.038,62.0,74.313,68.875,66.75,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,71.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.011,0.369,0.0,0.0,0.035,0.036,0.002,0.035,-0.01,-0.013
2102008,122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,31.039,2.248,23.37,84.478,71.185,67.602,76.387,67.237,68.39,0.0,-0.039,-0.027,20.0,20.0,11.698,11.567,4.148,61.08,84.669,73.365,73.702,44.936,58.839,45.392,-10.82,14.891,13.008,71.5,70.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.813,71.688,0.014,59.719,70.938,67.25,62.406,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,74.438,0.05,62.125,70.75,69.125,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.445,71.063,72.938,0.038,62.0,74.25,68.875,66.75,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.011,0.438,0.0,0.0,0.035,0.036,0.002,0.037,-0.01,-0.013
2102008,123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.375,2.248,25.128,47.884,71.185,67.496,76.387,67.131,68.39,0.0,-0.039,-0.027,20.0,20.0,11.698,11.567,4.122,61.08,84.669,73.365,73.702,45.009,58.944,45.319,-10.82,14.875,13.0,71.5,70.438,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.813,71.688,0.014,59.719,70.938,67.25,62.406,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,74.438,0.05,62.25,70.75,69.125,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.906,70.875,72.75,0.038,62.0,74.313,68.875,66.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.011,0.298,0.0,0.0,0.035,0.036,0.002,0.035,-0.01,-0.013
2102008,124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,30.945,2.248,21.612,41.185,71.293,67.602,76.492,67.237,68.497,0.0,-0.036,-0.027,20.0,20.0,11.698,11.623,4.122,61.187,84.743,73.577,73.776,45.156,58.839,45.538,-10.82,14.875,13.0,71.438,70.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.75,71.688,0.014,59.813,70.938,67.25,62.406,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,74.438,0.05,62.25,70.75,69.25,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.789,71.063,72.875,0.038,62.0,74.25,68.938,66.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.021,0.374,0.0,0.0,0.035,0.036,0.002,0.034,-0.01,-0.013
2102008,125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,31.375,2.248,23.37,13.496,71.293,67.496,76.387,67.131,68.497,0.0,-0.036,-0.027,20.0,20.0,11.698,11.595,4.135,61.08,84.595,73.365,73.702,45.083,58.944,45.392,-10.82,14.859,13.008,71.438,70.438,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.813,71.563,0.014,59.813,71.0,67.125,62.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,74.438,0.05,62.125,70.688,69.125,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.047,70.875,72.875,0.038,62.0,74.188,68.875,66.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.02,0.3,0.0,0.0,0.035,0.036,0.003,0.034,-0.011,-0.013
2102008,126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.477,2.248,25.128,32.654,71.185,67.602,76.387,67.131,68.39,0.0,-0.036,-0.027,20.0,20.0,11.698,11.539,4.122,61.08,84.669,73.259,73.776,45.083,58.944,45.465,-10.82,14.859,12.977,71.438,70.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.813,71.875,0.014,59.719,70.938,67.125,62.406,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,74.313,0.05,62.125,70.688,69.125,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.094,70.875,72.75,0.038,62.0,74.188,68.875,66.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.011,0.369,0.0,0.0,0.036,0.036,0.002,0.034,-0.01,-0.015
2102008,127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.844,2.248,23.37,31.683,71.4,67.602,76.492,67.237,68.497,0.0,-0.036,-0.027,20.0,20.0,11.67,11.539,4.135,61.295,84.522,73.365,73.702,45.083,58.735,45.392,-10.82,14.852,12.969,71.5,70.438,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.813,71.688,0.014,59.719,71.0,67.25,62.406,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,74.125,0.05,62.125,70.75,69.125,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.063,70.875,72.563,0.038,62.0,74.188,68.875,66.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.303,0.0,0.0,0.035,0.036,0.002,0.035,-0.009,-0.015
2102008,128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,31.844,2.248,25.128,21.685,71.293,67.602,76.492,67.237,68.497,0.0,-0.036,-0.027,20.0,20.0,11.67,11.539,4.148,61.187,84.522,73.577,73.702,45.083,58.944,45.392,-10.82,14.82,12.961,71.5,70.438,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.813,71.688,0.014,59.719,71.063,67.125,62.406,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,74.125,0.05,62.125,70.688,69.125,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.945,70.875,72.563,0.038,62.0,74.188,68.875,66.75,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.438,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.011,0.3,0.0,0.0,0.035,0.036,0.002,0.035,-0.009,-0.013
2102008,129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.258,2.248,25.128,10.946,71.185,67.496,76.387,67.131,68.39,0.0,-0.036,-0.023,20.0,20.0,11.698,11.567,4.148,61.08,84.522,73.577,73.702,45.083,58.839,45.392,-10.82,14.813,12.961,71.438,70.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.813,71.688,0.014,59.719,71.125,67.125,62.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,74.125,0.05,62.125,70.75,69.125,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.844,71.063,72.563,0.038,62.0,74.188,68.875,66.688,100.0,36.406,72.0,70.0,1000.0,500.0,-0.001,0.0,69.25,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.011,0.301,0.0,0.0,0.035,0.036,0.002,0.035,-0.008,-0.015
2102008,130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,31.063,2.248,23.37,23.746,71.185,67.602,76.492,67.237,68.39,0.0,-0.036,-0.027,20.0,20.0,11.698,11.567,4.219,61.187,84.522,73.684,73.776,45.083,58.944,45.465,-10.82,14.813,12.953,71.438,70.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.75,71.688,0.014,59.813,71.125,67.125,62.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,74.0,0.05,62.125,70.75,69.125,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.234,70.75,72.563,0.038,62.0,74.188,68.875,66.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.011,0.368,0.0,0.0,0.035,0.036,0.002,0.036,-0.01,-0.015
2102008,131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,30.961,2.248,23.37,24.201,71.185,67.496,76.387,67.131,68.39,0.0,-0.036,-0.027,20.0,20.0,11.698,11.595,4.199,61.187,84.522,73.577,73.776,45.156,58.944,45.465,-10.82,14.805,12.938,71.438,70.563,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,72.813,71.688,0.014,59.719,71.125,67.125,62.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,74.0,0.05,62.125,70.813,69.125,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.125,70.75,72.438,0.038,62.0,74.188,68.875,66.75,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,0.021,0.3,0.0,0.0,0.035,0.036,0.002,0.035,-0.009,-0.015
2102008,132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,31.641,2.248,23.37,20.641,71.185,67.602,76.492,67.237,68.497,0.0,-0.036,-0.023,20.0,20.0,11.67,11.595,4.206,61.187,84.448,73.577,73.776,45.156,59.048,45.465,-10.82,14.789,12.93,71.438,70.563,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.813,71.688,0.014,59.719,71.125,67.125,62.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,74.0,0.05,62.125,70.813,69.125,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.758,70.625,72.438,0.038,62.0,74.188,68.875,66.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.011,0.299,0.0,0.0,0.035,0.036,0.002,0.035,-0.01,-0.015
2102008,133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,30.672,2.248,26.885,24.377,71.293,67.496,76.387,67.237,68.497,0.0,-0.036,-0.027,20.0,20.0,11.67,11.539,4.206,61.295,84.448,73.577,73.776,45.083,58.944,45.465,-10.82,14.773,12.922,71.438,70.563,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.813,71.688,0.014,59.719,71.125,67.125,62.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,74.0,0.05,62.25,70.75,69.125,66.625,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.188,70.875,72.438,0.038,61.906,74.25,68.875,66.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.011,0.372,0.0,0.0,0.035,0.036,0.002,0.035,-0.009,-0.014
2102008,134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,31.578,2.248,25.128,35.878,71.185,67.496,76.387,67.237,68.39,0.0,-0.036,-0.027,20.0,20.0,11.67,11.539,4.219,61.08,84.448,73.577,73.776,45.156,59.048,45.465,-10.82,14.766,12.914,71.5,70.625,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.813,71.688,0.014,59.719,71.125,67.125,62.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,73.938,0.05,62.125,70.813,69.125,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.18,70.625,72.375,0.038,61.906,74.188,68.875,66.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.011,0.299,0.0,0.0,0.035,0.035,0.002,0.034,-0.01,-0.014
2102008,135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.93,3.37,23.37,19.235,71.4,67.496,76.387,67.131,68.604,0.0,-0.036,-0.027,20.0,20.0,11.67,11.539,4.219,61.295,84.374,73.577,73.85,45.229,59.048,45.538,-10.82,14.766,12.914,71.438,70.563,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.813,71.688,0.014,59.719,71.125,66.938,62.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,73.938,0.05,62.125,70.813,69.125,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.148,70.75,72.375,0.038,61.906,74.25,68.875,66.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,0.011,0.3,0.0,0.0,0.035,0.036,0.002,0.034,-0.009,-0.015
2102008,136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.789,2.248,23.37,10.424,71.293,67.496,76.492,67.237,68.497,0.0,-0.036,-0.027,20.0,20.0,11.642,11.511,4.232,61.187,84.3,73.471,73.776,45.083,58.839,45.465,-10.82,14.742,12.891,71.5,70.625,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.875,71.688,0.014,59.719,71.188,67.125,62.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,73.813,0.05,62.125,70.813,69.125,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.484,70.75,72.375,0.038,61.906,74.375,68.875,66.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.011,0.372,0.0,0.0,0.035,0.036,0.002,0.035,-0.009,-0.014
2102008,137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.427,0.0,80.0,65.0,1.4,31.547,2.248,25.128,29.439,71.293,67.602,76.387,67.131,68.604,0.0,-0.036,-0.027,20.0,20.0,11.67,11.511,4.297,61.402,84.3,73.577,73.776,45.083,58.944,45.465,-10.82,14.734,12.883,71.5,70.625,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.813,71.688,0.014,59.719,71.188,66.938,62.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,73.813,0.05,62.031,70.75,69.125,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.609,70.625,72.25,0.038,61.906,74.563,68.875,66.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.011,0.37,0.0,0.0,0.036,0.036,0.002,0.034,-0.009,-0.014
2102008,138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,32.188,2.248,23.37,39.398,71.185,67.496,76.492,67.237,68.497,0.0,-0.036,-0.027,20.0,20.0,11.67,11.511,4.322,61.295,84.226,73.471,73.776,45.156,58.839,45.538,-10.82,14.727,12.891,71.438,70.688,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.75,71.688,0.014,59.719,71.125,66.938,62.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,73.813,0.05,62.031,70.75,69.125,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.977,70.625,72.25,0.038,61.906,74.75,68.875,66.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.02,0.373,0.0,0.0,0.035,0.035,0.002,0.034,-0.009,-0.015
2102008,139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.625,2.248,25.128,18.305,71.293,67.496,76.492,67.237,68.604,0.0,-0.036,-0.027,20.0,20.0,11.642,11.511,4.348,61.295,84.226,73.577,73.776,45.229,58.839,45.538,-10.82,14.711,12.883,71.5,70.688,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.75,71.875,0.014,59.563,71.188,66.938,62.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,73.813,0.05,62.125,70.75,69.125,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.188,70.563,72.25,0.038,61.906,74.875,68.875,66.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.304,0.0,0.0,0.035,0.036,0.002,0.034,-0.009,-0.015
2102008,140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,31.547,2.248,25.128,19.254,71.4,67.496,76.492,67.131,68.604,0.0,-0.036,-0.027,20.0,20.0,11.642,11.511,4.322,61.295,84.226,73.365,73.85,45.156,58.944,45.538,-10.82,14.711,12.875,71.438,70.75,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.813,71.688,0.014,59.719,71.125,66.938,62.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,73.75,0.05,62.031,70.75,69.0,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.797,70.563,72.125,0.046,61.906,75.0,68.875,66.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.011,0.373,0.0,0.0,0.035,0.036,0.002,0.034,-0.011,-0.015
2102008,141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,31.547,2.248,25.128,22.319,71.4,67.708,76.597,67.131,68.604,0.0,-0.036,-0.023,20.0,20.0,11.642,11.511,4.348,61.402,84.226,73.365,73.776,45.156,58.944,45.538,-10.82,14.695,12.867,71.438,70.75,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.813,71.688,0.014,59.719,71.125,66.938,62.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,73.75,0.05,62.031,70.688,69.0,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.313,70.563,71.938,0.038,61.906,75.063,68.875,66.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.011,0.37,0.0,0.0,0.035,0.036,0.002,0.034,-0.008,-0.015
2102008,142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,31.844,2.248,23.37,18.951,71.185,67.496,76.387,67.131,68.497,0.0,-0.036,-0.027,20.0,20.0,11.642,11.483,4.361,61.295,84.152,73.471,73.85,45.229,58.944,45.61,-10.82,14.688,12.867,71.5,70.875,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.813,71.688,0.014,59.563,71.188,66.938,62.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,73.563,0.05,62.031,70.75,69.125,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.242,70.625,72.125,0.038,61.906,75.125,68.875,66.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.011,0.373,0.0,0.0,0.035,0.036,0.002,0.035,-0.008,-0.015
2102008,143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,31.875,2.248,26.885,54.868,71.293,67.496,76.492,67.343,68.497,0.0,-0.036,-0.03,20.0,20.0,11.614,11.511,4.361,61.295,84.152,73.365,73.85,45.229,58.839,45.538,-10.82,14.688,12.867,71.5,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.813,71.688,0.014,59.719,71.125,66.938,62.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,73.438,0.05,62.031,70.75,69.0,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.672,70.563,71.938,0.038,61.906,75.125,68.875,66.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.011,0.305,0.0,0.0,0.035,0.035,0.002,0.035,-0.008,-0.015
2102008,144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.773,2.248,25.128,26.836,71.293,67.602,76.492,67.237,68.497,0.0,-0.036,-0.027,20.0,20.0,11.614,11.511,4.4,61.402,84.152,73.577,73.85,45.229,59.048,45.538,-10.82,14.68,12.844,71.438,70.875,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.75,71.688,0.014,59.563,71.125,66.938,62.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,73.438,0.05,62.031,70.688,69.0,66.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.117,70.438,71.938,0.038,61.906,75.063,68.875,66.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.011,0.3,0.0,0.0,0.035,0.036,0.002,0.035,-0.008,-0.015
2102008,145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,31.867,2.248,21.612,21.938,71.293,67.602,76.387,67.237,68.497,0.0,-0.036,-0.027,20.0,20.0,11.614,11.483,4.413,61.509,84.078,73.365,73.85,45.229,58.839,45.538,-10.82,14.672,12.836,71.438,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.75,71.688,0.014,59.563,71.125,66.938,62.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.188,73.438,0.05,62.031,70.625,69.0,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.875,70.563,71.938,0.038,61.813,74.938,68.875,66.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.011,0.305,0.0,0.0,0.035,0.035,0.002,0.035,-0.008,-0.015
