DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,31.625,2.248,23.37,24.565,71.293,67.602,76.387,67.237,68.604,0.0,-0.036,-0.023,20.0,20.0,11.614,11.483,4.478,61.724,84.004,73.577,73.85,45.156,58.839,45.538,-10.82,14.664,12.82,71.438,70.938,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.75,71.688,0.014,59.719,71.125,66.938,62.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.188,73.438,0.05,62.031,70.625,69.0,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.344,70.563,71.875,0.038,61.813,74.875,68.875,66.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.02,0.376,0.0,0.0,0.035,0.036,0.002,0.035,-0.007,-0.015
2102008,147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,31.914,2.248,25.128,26.377,71.4,67.602,76.387,67.237,68.604,0.0,-0.036,-0.027,20.0,20.0,11.614,11.483,4.452,61.617,84.078,73.684,73.924,45.229,59.048,45.538,-10.82,14.641,12.828,71.313,70.938,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.75,71.688,0.014,59.563,71.063,66.813,62.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.188,73.438,0.05,62.031,70.688,69.0,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.797,70.438,71.875,0.038,61.813,74.688,68.875,66.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.021,0.3,0.0,0.0,0.035,0.035,0.002,0.035,-0.008,-0.015
2102008,148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,31.914,2.248,25.128,25.472,71.293,67.708,76.597,67.343,68.497,0.0,-0.036,-0.027,20.0,20.0,11.614,11.455,4.439,61.617,84.004,73.577,73.924,45.229,58.944,45.61,-10.82,14.633,12.813,71.438,71.0,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,72.813,71.688,0.014,59.563,71.188,66.813,62.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,73.313,0.05,62.031,70.688,69.125,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.344,70.438,71.75,0.038,61.813,74.563,68.875,66.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.02,0.373,0.0,0.0,0.035,0.036,0.002,0.034,-0.007,-0.014
2102008,149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,31.836,2.248,21.612,9.177,71.293,67.602,76.492,67.343,68.497,0.0,-0.036,-0.027,20.0,20.0,11.614,11.455,4.452,61.509,83.93,73.577,73.85,45.229,58.735,45.538,-10.82,14.641,12.797,71.438,70.938,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.813,71.688,0.014,59.5,71.125,66.813,62.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,73.313,0.05,62.031,70.688,69.0,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.047,70.438,71.75,0.041,61.906,74.375,68.875,66.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.011,0.308,0.0,0.0,0.035,0.036,0.002,0.034,-0.008,-0.014
2102008,150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,30.914,2.248,23.37,26.78,71.293,67.602,76.387,67.343,68.497,0.0,-0.036,-0.027,20.0,20.0,11.614,11.483,4.497,61.617,84.004,73.577,73.85,45.302,58.944,45.61,-10.82,14.633,12.797,71.438,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.813,71.688,0.014,59.5,71.188,66.813,62.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,73.063,0.05,62.031,70.688,69.125,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.43,70.438,71.75,0.042,61.813,74.25,68.875,66.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.303,0.0,0.0,0.035,0.036,0.002,0.036,-0.008,-0.014
2102008,151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,31.594,2.248,23.37,35.449,71.293,67.708,76.492,67.343,68.497,0.0,-0.036,-0.027,20.0,20.0,11.586,11.483,4.497,61.617,83.93,73.577,73.85,45.229,58.839,45.61,-10.82,14.617,12.797,71.438,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.813,71.875,0.014,59.563,71.125,66.813,62.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.813,73.188,0.05,62.031,70.688,69.125,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.656,70.25,71.75,0.038,61.813,74.063,68.875,66.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.011,0.376,0.0,0.0,0.035,0.036,0.002,0.034,-0.008,-0.015
2102008,152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,31.711,2.248,21.612,30.33,71.293,67.708,76.387,67.343,68.604,0.0,-0.039,-0.027,20.0,20.0,11.586,11.455,4.497,61.617,83.782,73.684,73.776,45.229,58.944,45.61,-10.82,14.594,12.781,71.438,70.938,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.813,71.688,0.014,59.563,71.125,66.813,62.0,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.875,73.188,0.05,61.938,70.75,69.0,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.43,70.438,71.688,0.039,61.813,74.0,68.75,66.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,-0.072,0.011,0.373,0.0,0.0,0.035,0.036,0.002,0.034,-0.007,-0.015
2102008,153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,32.172,2.248,21.612,24.256,71.293,67.708,76.176,67.343,68.497,0.0,-0.036,-0.027,20.0,20.0,11.614,11.455,4.549,61.617,83.856,73.684,73.924,45.229,58.944,45.61,-10.82,14.594,12.781,71.438,70.875,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.813,71.875,0.014,59.5,71.125,66.813,62.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.813,73.188,0.05,62.031,70.688,69.0,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.148,70.438,71.688,0.038,61.813,73.875,68.75,66.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.021,0.373,0.0,0.0,0.035,0.036,0.002,0.034,-0.007,-0.014
2102008,154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,32.5,2.248,19.853,16.649,71.293,67.602,76.071,67.343,68.497,0.0,-0.036,-0.027,20.0,20.0,11.586,11.483,4.536,61.617,83.856,73.684,73.924,45.229,58.944,45.61,-10.82,14.586,12.773,71.438,70.938,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.813,71.688,0.014,59.563,71.125,66.813,62.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.813,73.063,0.05,61.938,70.625,69.0,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.836,70.25,71.688,0.041,61.813,73.75,68.875,66.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.021,0.373,0.0,0.0,0.035,0.036,0.002,0.035,-0.009,-0.014
2102008,155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,32.5,2.248,19.853,28.901,71.4,67.602,76.071,67.237,68.711,0.0,-0.036,-0.027,20.0,20.0,11.586,11.483,4.523,61.832,83.856,73.365,73.924,45.229,59.153,45.61,-10.828,14.586,12.766,71.438,70.875,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.813,71.688,0.014,59.5,71.125,66.75,62.0,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.813,73.063,0.05,62.031,70.625,69.0,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.977,70.25,71.563,0.04,61.813,73.625,68.875,66.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.01,0.367,0.0,0.0,0.035,0.036,0.002,0.035,-0.008,-0.014
2102008,156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,32.82,2.248,18.093,20.641,71.4,67.602,75.966,67.237,68.604,0.0,-0.039,-0.027,20.0,20.0,11.586,11.511,4.549,61.832,83.782,73.365,73.85,45.156,59.048,45.61,-10.82,14.586,12.75,71.438,70.875,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.813,71.688,0.014,59.5,71.125,66.813,62.0,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,73.063,0.05,61.938,70.625,69.0,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.648,70.25,71.375,0.038,61.813,73.563,68.875,66.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.01,0.438,0.0,0.0,0.035,0.036,0.002,0.034,-0.006,-0.014
2102008,157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,30.688,2.248,18.093,30.527,71.293,67.602,75.861,67.343,68.497,0.0,-0.036,-0.027,20.0,20.0,11.586,11.511,4.536,61.617,83.782,73.471,73.85,45.302,58.944,45.61,-10.82,14.57,12.75,71.438,70.875,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.813,71.688,0.014,59.563,71.188,66.75,62.0,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,72.938,0.05,61.938,70.625,69.0,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.789,70.25,71.563,0.038,61.813,73.625,68.875,66.375,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.011,0.304,0.0,0.0,0.035,0.036,0.002,0.035,-0.007,-0.015
2102008,158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,31.969,2.248,19.853,15.114,71.293,67.602,75.861,67.343,68.497,0.0,-0.039,-0.027,20.0,20.0,11.586,11.567,4.536,61.402,83.782,73.577,73.998,45.302,58.944,45.61,-10.82,14.563,12.758,71.5,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.813,71.688,0.014,59.563,71.125,66.75,62.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,72.938,0.05,61.938,70.625,69.0,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.93,70.25,71.375,0.038,61.813,73.5,68.875,66.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,69.063,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.011,0.303,0.0,0.0,0.035,0.036,0.002,0.035,-0.006,-0.014
2102008,159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.813,2.248,18.093,20.941,71.293,67.602,75.756,67.343,68.497,0.0,-0.036,-0.027,20.0,20.0,11.558,11.595,4.491,61.509,83.708,73.365,73.924,45.302,59.153,45.61,-10.82,14.586,12.742,71.438,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.813,71.688,0.014,59.5,71.125,66.813,62.0,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,72.813,0.05,61.938,70.625,69.0,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.305,70.25,71.375,0.04,61.813,73.563,68.875,66.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.01,0.298,0.0,0.0,0.035,0.036,0.002,0.035,-0.007,-0.015
2102008,200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,32.656,2.248,18.093,20.602,71.293,67.708,75.861,67.343,68.497,0.0,-0.036,-0.03,20.0,20.0,11.586,11.595,4.452,61.509,83.708,73.365,73.924,45.302,59.153,45.683,-10.82,14.555,12.742,71.5,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.813,71.688,0.014,59.5,71.063,66.75,62.0,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,72.813,0.05,61.938,70.688,69.0,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.258,70.125,71.125,0.04,61.688,73.625,68.875,66.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.02,0.369,0.0,0.0,0.035,0.036,0.002,0.035,-0.006,-0.015
2102008,201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,32.656,2.248,18.093,35.865,71.293,67.602,75.756,67.237,68.497,0.0,-0.039,-0.027,20.0,20.0,11.558,11.623,4.348,61.509,83.634,73.577,73.924,45.302,59.048,45.683,-10.82,14.563,12.734,71.5,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.813,71.688,0.014,59.5,71.0,66.75,62.0,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.375,72.813,0.05,61.938,70.625,69.125,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.242,70.125,71.313,0.046,61.688,73.563,68.75,66.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.011,0.373,0.0,0.0,0.035,0.036,0.002,0.033,-0.008,-0.015
2102008,202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.514,0.0,80.0,65.0,1.4,32.406,2.248,14.572,56.172,71.293,67.708,75.756,67.343,68.497,0.0,-0.039,-0.027,20.0,20.0,11.558,11.623,4.284,61.617,83.634,73.471,73.924,45.229,59.048,45.61,-10.82,14.563,12.711,71.5,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.75,71.688,0.014,59.5,71.0,66.75,62.0,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.375,72.75,0.05,61.938,70.688,69.0,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.906,70.125,71.313,0.038,61.813,73.625,68.875,66.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.011,0.373,0.0,0.0,0.035,0.036,0.002,0.034,-0.007,-0.015
2102008,203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,32.297,2.248,19.853,22.275,71.508,67.708,75.651,67.448,68.604,0.0,-0.036,-0.027,20.0,20.0,11.558,11.651,4.258,61.724,83.634,73.365,73.924,45.302,58.944,45.61,-10.82,14.547,12.703,71.5,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.813,71.875,0.014,59.5,71.0,66.75,62.0,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.375,72.75,0.05,61.938,70.688,69.0,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.0,70.125,71.125,0.04,61.813,73.563,68.875,66.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.01,0.303,0.0,0.0,0.035,0.035,0.002,0.034,-0.006,-0.015
2102008,204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.485,0.0,80.0,65.0,1.4,32.516,2.248,19.853,38.996,71.4,67.602,75.545,67.343,68.604,0.0,-0.036,-0.027,20.0,20.0,11.558,11.595,4.232,61.617,83.56,73.577,73.924,45.302,58.944,45.683,-10.82,14.547,12.703,71.438,70.938,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.75,71.688,0.014,59.281,70.938,66.75,62.0,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,72.75,0.05,61.938,70.688,69.0,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.766,70.063,71.125,0.042,61.813,73.625,68.875,66.375,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.02,0.377,0.0,0.0,0.035,0.036,0.002,0.033,-0.007,-0.015
2102008,205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,32.57,2.248,18.093,63.891,71.293,67.708,75.545,67.343,68.497,0.0,-0.036,-0.027,20.0,20.0,11.53,11.567,4.109,61.724,83.486,73.471,73.924,45.229,58.944,45.61,-10.82,14.539,12.703,71.438,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.813,71.688,0.014,59.5,71.0,66.75,61.875,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,72.75,0.05,61.75,70.688,69.0,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.891,70.125,71.063,0.048,61.813,73.5,68.75,66.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.011,0.373,0.0,0.0,0.035,0.036,0.002,0.033,-0.007,-0.015
2102008,206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,31.57,2.248,19.853,27.407,71.4,67.708,75.44,67.343,68.497,0.0,-0.039,-0.027,20.0,20.0,11.558,11.539,3.979,61.832,83.486,73.577,73.924,45.229,59.048,45.683,-10.82,14.461,12.695,71.438,71.0,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.813,71.688,0.014,59.281,71.0,66.813,61.875,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,72.625,0.05,61.938,70.688,69.0,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.984,70.063,71.063,0.044,61.813,73.563,68.75,66.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.02,0.443,0.0,0.0,0.035,0.036,0.002,0.034,-0.006,-0.015
2102008,207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,31.57,2.248,19.853,9.187,71.293,67.602,75.335,67.343,68.497,0.0,-0.036,-0.027,20.0,20.0,11.558,11.511,3.895,61.724,83.486,73.577,73.924,45.302,59.048,45.756,-10.82,14.5,12.688,71.438,70.938,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.813,71.688,0.014,59.281,70.938,66.625,61.875,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,72.625,0.046,61.75,70.75,68.813,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.625,70.063,71.063,0.045,61.813,73.5,68.75,66.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.011,0.443,0.0,0.0,0.035,0.036,0.002,0.031,-0.007,-0.015
2102008,208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,31.867,2.248,18.093,33.413,71.293,67.602,75.335,67.343,68.604,0.0,-0.036,-0.027,20.0,20.0,11.53,11.511,3.791,61.832,83.412,73.684,73.924,45.302,59.048,45.683,-10.82,14.508,12.68,71.438,70.875,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.813,71.688,0.014,59.5,70.938,66.625,61.875,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,72.563,0.046,61.75,70.688,68.813,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.156,70.0,71.063,0.047,61.688,73.5,68.875,66.375,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.011,0.372,0.0,0.0,0.035,0.036,0.002,0.031,-0.007,-0.015
2102008,209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,31.008,2.248,18.093,54.934,71.4,67.602,75.335,67.343,68.604,0.0,-0.039,-0.027,20.0,20.0,11.53,11.511,3.713,61.832,83.338,73.577,73.924,45.302,59.048,45.683,-10.82,14.516,12.664,71.438,70.938,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.813,71.688,0.014,59.281,70.938,66.75,61.875,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,72.375,0.046,61.938,70.688,68.813,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.578,70.0,71.0,0.044,61.688,73.438,68.75,66.375,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.011,0.373,0.0,0.0,0.035,0.035,0.002,0.032,-0.006,-0.015
2102008,210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,32.609,2.248,16.333,28.867,71.508,67.814,75.44,67.448,68.711,0.0,-0.039,-0.027,20.0,20.0,11.558,11.511,3.636,61.939,83.412,73.365,73.924,45.302,59.048,45.683,-10.82,14.516,12.664,71.438,70.938,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.75,71.563,0.014,59.281,70.938,66.625,61.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,72.563,0.046,61.75,70.75,69.0,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.508,70.063,71.0,0.047,61.813,73.5,68.875,66.375,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.01,0.373,0.0,0.0,0.035,0.036,0.002,0.03,-0.006,-0.015
2102008,211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,32.664,2.248,18.093,10.46,71.293,67.708,75.23,67.343,68.497,0.0,-0.036,-0.027,20.0,20.0,11.53,11.511,3.616,61.832,83.338,73.365,73.924,45.376,59.048,45.756,-10.82,14.508,12.656,71.5,70.875,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.75,71.688,0.014,59.281,71.0,66.625,61.875,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,72.375,0.046,61.75,70.75,68.813,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.781,70.063,71.0,0.046,61.813,73.5,68.875,66.375,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.02,0.372,0.0,0.0,0.035,0.036,0.002,0.032,-0.006,-0.015
2102008,212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,32.344,2.248,18.093,17.604,71.293,67.708,75.23,67.343,68.604,0.0,-0.036,-0.027,20.0,20.0,11.53,11.483,3.512,61.939,83.338,73.365,73.924,45.449,59.048,45.756,-10.82,14.492,12.656,71.438,70.938,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.75,71.688,0.014,59.188,70.938,66.625,61.875,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,72.375,0.046,61.75,70.75,69.0,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.008,70.0,70.75,0.044,61.813,73.5,68.875,66.375,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.02,0.302,0.0,0.0,0.035,0.036,0.002,0.032,-0.005,-0.013
2102008,213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,33.203,2.248,19.853,18.907,71.293,67.708,75.335,67.343,68.497,0.0,-0.039,-0.027,20.0,20.0,11.558,11.511,3.486,61.724,83.412,73.577,73.998,45.449,58.839,45.756,-10.82,14.469,12.633,71.438,70.875,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.813,71.688,0.014,59.188,71.0,66.625,61.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,72.25,0.046,61.938,70.813,69.0,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.031,70.0,70.75,0.044,61.688,73.5,68.75,66.375,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.011,0.308,0.0,0.0,0.035,0.036,0.002,0.032,-0.005,-0.015
2102008,214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,32.766,2.248,21.612,50.72,71.4,67.708,75.335,67.343,68.711,0.0,-0.036,-0.027,20.0,20.0,11.558,11.539,3.37,61.617,83.264,73.365,73.924,45.302,59.048,45.683,-10.82,14.445,12.633,71.438,70.938,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.813,71.688,0.014,59.188,71.0,66.625,61.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,72.25,0.046,61.938,70.75,68.813,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.781,70.0,70.75,0.051,61.688,73.5,68.875,66.375,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.01,0.371,0.0,0.0,0.035,0.036,0.002,0.032,-0.006,-0.015
2102008,215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.412,0.0,80.0,65.0,1.4,32.766,2.248,19.853,27.712,71.4,67.708,75.335,67.343,68.604,0.0,-0.039,-0.027,20.0,20.0,11.53,11.539,3.253,61.509,83.264,73.365,73.924,45.376,58.944,45.683,-10.82,14.453,12.633,71.438,70.938,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.75,71.688,0.014,59.281,71.0,66.625,61.875,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,72.25,0.046,61.75,70.688,68.813,66.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.617,70.0,70.75,0.044,61.688,73.5,68.75,66.375,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,0.02,0.303,0.0,0.0,0.036,0.036,0.002,0.03,-0.005,-0.015
2102008,216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.412,0.0,80.0,65.0,1.4,32.586,3.37,19.853,21.801,71.293,67.708,75.335,67.448,68.604,0.0,-0.036,-0.027,20.0,20.0,11.502,11.511,3.162,61.509,83.264,73.577,73.924,45.376,59.048,45.683,-10.82,14.461,12.609,71.438,70.938,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.813,71.688,0.014,59.188,71.0,66.625,61.875,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,72.25,0.046,61.75,70.75,69.0,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.844,70.0,70.688,0.042,61.688,73.5,68.75,66.375,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.938,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.02,0.301,0.0,0.0,0.036,0.036,0.002,0.03,-0.004,-0.015
2102008,217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,32.297,2.248,23.37,29.604,71.4,67.708,75.335,67.448,68.604,0.0,-0.036,-0.027,20.0,20.0,11.558,11.539,3.085,61.509,83.19,73.577,73.924,45.376,59.048,45.756,-10.82,14.445,12.609,71.5,70.875,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.813,71.688,0.014,59.188,71.0,66.625,61.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,72.125,0.046,61.75,70.75,68.813,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.648,70.0,70.688,0.051,61.688,73.438,68.75,66.375,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.148,-0.072,0.02,0.374,0.0,0.0,0.035,0.036,0.002,0.031,-0.005,-0.015
2102008,218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,33.016,2.248,19.853,40.654,71.508,67.708,75.335,67.343,68.818,0.0,-0.032,-0.027,20.0,20.0,11.53,11.483,3.046,61.724,83.19,73.577,73.924,45.449,58.944,45.756,-10.82,14.445,12.602,71.438,70.938,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.813,71.688,0.014,59.188,71.0,66.625,61.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,72.125,0.046,61.75,70.75,68.813,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.828,69.875,70.563,0.05,61.688,73.438,68.75,66.375,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.011,0.304,0.0,0.0,0.035,0.036,0.002,0.031,-0.005,-0.015
2102008,219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,32.375,2.248,23.37,36.373,71.4,67.708,75.335,67.343,68.604,0.0,-0.036,-0.027,20.0,20.0,11.502,11.511,2.987,61.724,83.116,73.365,73.924,45.449,58.839,45.756,-10.82,14.398,12.594,71.5,70.875,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.75,71.688,0.014,59.188,71.063,66.625,61.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,72.125,0.046,61.75,70.813,68.813,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.742,70.0,70.563,0.051,61.813,73.438,68.75,66.375,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.01,0.308,0.0,0.0,0.035,0.036,0.002,0.031,-0.004,-0.015
2102008,220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,32.914,2.248,19.853,34.442,71.4,67.708,75.335,67.343,68.711,0.0,-0.036,-0.027,20.0,20.0,11.558,11.455,2.91,61.724,83.19,73.577,73.924,45.449,59.153,45.756,-10.82,14.414,12.594,71.438,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.813,71.688,0.014,59.188,71.063,66.625,61.688,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,72.063,0.046,61.75,70.813,68.813,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.922,69.875,70.563,0.05,61.688,73.438,68.75,66.375,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.011,0.301,0.0,0.0,0.035,0.036,0.002,0.031,-0.005,-0.015
2102008,221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,33.0,2.248,21.612,35.709,71.4,67.708,75.335,67.343,68.711,0.0,-0.036,-0.027,20.0,20.0,11.53,11.483,2.845,61.724,83.042,73.577,73.924,45.376,59.048,45.756,-10.82,14.391,12.57,71.438,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.813,71.688,0.014,59.188,71.063,66.5,61.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,72.063,0.046,61.75,70.813,68.813,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.102,69.875,70.563,0.051,61.688,73.438,68.75,66.375,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,71.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.011,0.374,0.0,0.0,0.035,0.036,0.002,0.031,-0.005,-0.014
2102008,222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,32.133,2.248,21.612,31.067,71.508,67.602,75.44,67.343,68.711,0.0,-0.036,-0.027,20.0,20.0,11.53,11.511,2.793,61.724,83.042,73.365,73.924,45.376,59.048,45.756,-10.82,14.406,12.57,71.5,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.813,71.875,0.014,59.188,71.0,66.5,61.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,71.938,0.046,61.75,70.688,68.813,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.875,69.875,70.5,0.049,61.688,73.375,68.75,66.375,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,71.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.01,0.371,0.0,0.0,0.035,0.036,0.002,0.032,-0.004,-0.014
2102008,223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,33.391,2.248,21.612,44.036,71.4,67.708,75.335,67.448,68.711,0.0,-0.039,-0.027,20.0,20.0,11.558,11.539,2.78,61.617,83.042,73.577,73.924,45.449,59.048,45.756,-10.82,14.406,12.57,71.438,70.875,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.75,71.688,0.014,59.188,71.063,66.5,61.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.625,71.938,0.046,61.625,70.75,68.813,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.625,69.875,70.5,0.042,61.688,73.438,68.75,66.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,71.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.011,0.303,0.0,0.0,0.036,0.036,0.002,0.032,-0.004,-0.014
2102008,224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,33.391,2.248,18.093,31.612,71.293,67.814,75.545,67.448,68.604,0.0,-0.036,-0.03,20.0,20.0,11.53,11.511,2.819,61.295,82.968,73.684,73.924,45.449,58.944,45.756,-10.82,14.398,12.563,71.438,70.938,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.75,71.688,0.014,59.188,71.0,66.5,61.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,71.938,0.038,61.625,70.813,68.813,66.25,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.203,69.625,70.5,0.042,61.5,73.375,68.75,66.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,-0.072,-0.222,0.001,0.011,0.303,0.0,0.0,0.035,0.036,0.002,0.025,-0.005,-0.015
2102008,225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,32.852,2.248,21.612,36.257,71.293,67.708,75.44,67.448,68.604,0.0,-0.039,-0.027,20.0,20.0,11.53,11.567,2.845,61.187,82.968,73.365,73.924,45.449,59.048,45.756,-10.82,14.398,12.555,71.438,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.813,71.563,0.014,59.188,71.0,66.5,61.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,71.938,0.046,61.625,70.75,68.813,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.984,69.875,70.5,0.051,61.688,73.313,68.75,66.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,71.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.01,0.303,0.0,0.0,0.035,0.036,0.003,0.031,-0.005,-0.014
2102008,226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,32.406,2.248,19.853,33.424,71.4,67.708,75.44,67.343,68.604,0.0,-0.039,-0.027,20.0,20.0,11.53,11.567,2.884,61.08,83.042,73.365,73.998,45.522,58.944,45.829,-10.82,14.406,12.555,71.5,70.875,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.813,71.688,0.014,59.094,71.063,66.5,61.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,71.75,0.046,61.625,70.688,68.813,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.586,69.875,70.375,0.049,61.688,73.313,68.75,66.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,71.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.01,0.306,0.0,0.0,0.035,0.036,0.002,0.032,-0.004,-0.014
2102008,227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.383,0.0,80.0,65.0,1.4,33.68,2.248,21.612,36.298,71.4,67.708,75.44,67.343,68.711,0.0,-0.039,-0.027,20.0,20.0,11.53,11.567,2.845,61.08,83.042,73.471,73.924,45.449,59.048,45.756,-10.82,14.359,12.539,71.438,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.813,71.688,0.014,59.188,71.063,66.5,61.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,71.75,0.04,61.625,70.75,68.813,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.898,69.625,70.375,0.046,61.5,73.375,68.75,66.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.02,0.302,0.0,0.0,0.036,0.036,0.002,0.028,-0.005,-0.013
2102008,228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,33.102,2.248,21.612,56.11,71.4,67.814,75.651,67.343,68.711,0.0,-0.039,-0.027,20.0,20.0,11.502,11.595,2.832,60.972,82.968,73.577,73.924,45.522,58.944,45.829,-10.82,14.352,12.523,71.438,70.938,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.75,71.688,0.014,59.094,71.125,66.313,61.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,71.625,0.046,61.625,70.688,68.813,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.367,69.625,70.375,0.041,61.688,73.375,68.75,66.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.02,0.306,0.0,0.0,0.035,0.036,0.002,0.033,-0.005,-0.013
2102008,229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,32.773,2.248,21.612,55.329,71.293,67.708,75.545,67.343,68.604,0.0,-0.036,-0.027,20.0,20.0,11.502,11.567,2.793,60.757,82.894,73.577,73.998,45.449,59.153,45.756,-10.82,14.359,12.523,71.438,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.813,71.688,0.014,59.094,71.063,66.5,61.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,71.625,0.046,61.75,70.688,68.813,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.164,69.563,70.063,0.046,61.688,73.375,68.75,66.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.301,0.0,0.0,0.035,0.036,0.002,0.032,-0.003,-0.013
2102008,230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,33.32,2.248,21.612,52.361,71.4,67.708,75.651,67.448,68.604,0.0,-0.039,-0.027,20.0,20.0,11.502,11.539,2.806,60.757,82.894,73.365,73.998,45.449,59.257,45.829,-10.82,14.328,12.523,71.5,70.938,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.75,71.688,0.014,59.188,71.125,66.5,61.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.188,71.625,0.046,61.75,70.75,68.75,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.148,69.625,70.063,0.051,61.5,73.375,68.75,66.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.01,0.369,0.0,0.0,0.035,0.036,0.002,0.031,-0.003,-0.013
2102008,231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.485,0.0,80.0,65.0,1.4,33.188,2.248,21.612,41.388,71.4,67.708,75.651,67.448,68.711,0.0,-0.036,-0.027,20.0,20.0,11.502,11.539,2.819,60.865,82.82,73.365,73.924,45.522,58.944,45.829,-10.82,14.328,12.508,71.5,70.938,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.813,71.688,0.014,59.094,71.125,66.313,61.688,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.188,71.5,0.038,61.625,70.75,68.813,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.031,69.563,70.188,0.046,61.688,73.313,68.625,66.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.02,0.308,0.0,0.0,0.035,0.036,0.002,0.026,-0.004,-0.013
2102008,232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,33.188,2.248,23.37,42.399,71.4,67.708,75.651,67.343,68.604,0.0,-0.039,-0.027,20.0,20.0,11.474,11.483,2.793,60.865,82.82,73.577,73.924,45.522,58.944,45.829,-10.82,14.32,12.508,71.438,70.875,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.813,71.688,0.014,59.188,71.125,66.313,61.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,71.5,0.046,61.625,70.688,68.75,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.539,69.563,70.063,0.047,61.5,73.313,68.75,66.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,-0.072,-0.148,0.001,0.02,0.307,0.0,0.0,0.035,0.036,0.002,0.033,-0.003,-0.015
2102008,233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,33.57,2.248,21.612,85.424,71.4,67.814,75.756,67.554,68.604,0.0,-0.036,-0.027,20.0,20.0,11.474,11.511,2.793,60.865,82.82,73.577,73.924,45.449,59.048,45.829,-10.82,14.305,12.5,71.5,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.875,71.688,0.014,59.094,71.063,66.313,61.688,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.188,71.5,0.046,61.75,70.75,68.813,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.375,69.563,70.063,0.049,61.5,73.313,68.75,66.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.875,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.011,0.374,0.0,0.0,0.035,0.036,0.002,0.032,-0.004,-0.013
2102008,234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.368,0.0,80.0,65.0,1.4,33.625,2.248,23.37,21.296,71.508,67.708,75.651,67.554,68.711,0.0,-0.039,-0.027,20.0,20.0,11.474,11.483,2.793,60.972,82.82,73.577,73.924,45.449,59.048,45.756,-10.82,14.305,12.492,71.438,70.875,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.75,71.688,0.014,59.094,71.125,66.188,61.688,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.188,71.438,0.038,61.625,70.75,68.75,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.602,69.563,70.188,0.048,61.5,73.25,68.75,66.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.011,0.302,0.0,0.0,0.036,0.036,0.002,0.026,-0.004,-0.015
2102008,235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.398,0.0,80.0,65.0,1.4,33.992,2.248,21.612,37.494,71.4,67.708,75.651,67.343,68.604,0.0,-0.039,-0.027,20.0,20.0,11.474,11.483,2.793,60.865,82.746,73.471,73.998,45.522,59.153,45.829,-10.82,14.289,12.469,71.438,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.813,71.688,0.014,59.094,71.063,66.188,61.688,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,71.5,0.045,61.625,70.688,68.75,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.703,69.563,70.063,0.05,61.5,73.313,68.75,66.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.02,0.302,0.0,0.0,0.036,0.036,0.002,0.03,-0.004,-0.015
2102008,236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,34.156,2.248,23.37,42.404,71.4,67.814,75.861,67.554,68.711,0.0,-0.039,-0.027,20.0,20.0,11.474,11.511,2.78,60.757,82.746,73.365,73.998,45.522,59.257,45.829,-10.82,14.289,12.492,71.438,70.875,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.813,71.688,0.014,59.094,71.125,66.313,61.688,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,71.438,0.037,61.531,70.75,68.75,66.188,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.18,69.5,70.0,0.051,61.5,73.313,68.625,66.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.02,0.3,0.0,0.0,0.035,0.036,0.002,0.025,-0.004,-0.015
2102008,237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,34.164,2.248,23.37,29.097,71.293,67.814,75.756,67.448,68.711,0.0,-0.039,-0.027,20.0,20.0,11.446,11.511,2.819,60.65,82.598,73.365,73.924,45.449,59.048,45.756,-10.82,14.289,12.477,71.438,71.0,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.75,71.688,0.014,59.094,71.125,66.313,61.688,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,71.313,0.041,61.531,70.688,68.75,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.516,69.5,70.0,0.051,61.5,73.313,68.625,66.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,70.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.149,0.001,-0.148,-0.072,0.02,0.302,0.0,0.0,0.035,0.036,0.002,0.028,-0.004,-0.014
2102008,238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,33.594,2.248,25.128,55.489,71.293,67.814,75.756,67.448,68.604,0.0,-0.036,-0.027,20.0,20.0,11.474,11.567,2.793,60.435,82.746,73.577,74.072,45.595,59.153,45.829,-10.82,14.281,12.461,71.438,70.938,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.813,71.688,0.014,58.969,71.125,66.188,61.688,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.0,71.313,0.039,61.625,70.688,68.813,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.578,69.5,70.0,0.047,61.5,73.375,68.75,66.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,70.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.01,0.232,0.0,0.0,0.035,0.036,0.002,0.027,-0.003,-0.014
