DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,32.953,2.248,23.37,39.78,71.508,67.814,75.861,67.554,68.711,0.0,-0.036,-0.027,20.0,20.0,11.474,11.539,2.819,60.543,82.598,73.259,73.998,45.522,59.048,45.829,-10.82,14.266,12.461,71.438,70.938,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.813,71.688,0.014,58.969,71.125,66.313,61.688,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.0,71.313,0.036,61.531,70.813,68.75,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.445,69.5,70.0,0.045,61.5,73.438,68.625,66.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,0.305,0.0,0.0,0.035,0.036,0.002,0.025,-0.003,-0.015
2102008,240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,33.844,2.248,21.612,46.39,71.4,67.708,75.756,67.448,68.604,0.0,-0.036,-0.027,20.0,20.0,11.446,11.567,2.806,60.543,82.672,73.577,73.998,45.522,59.048,45.829,-10.82,14.273,12.453,71.5,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.813,71.875,0.014,58.969,71.0,66.188,61.688,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,76.0,71.313,0.041,61.531,70.75,68.75,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.922,69.5,69.875,0.047,61.5,73.438,68.75,66.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,70.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.01,0.303,0.0,0.0,0.035,0.036,0.002,0.028,-0.003,-0.014
2102008,241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,31.953,2.248,21.612,53.382,71.508,67.814,75.966,67.554,68.711,0.0,-0.039,-0.027,20.0,20.0,11.446,11.595,2.793,60.543,82.598,73.577,73.998,45.522,59.048,45.902,-10.82,14.266,12.461,71.5,70.938,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.75,71.688,0.014,59.094,71.063,66.188,61.688,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,71.125,0.036,61.531,70.688,68.75,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.266,69.5,69.875,0.048,61.406,73.5,68.75,66.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,70.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,0.0,-0.072,0.02,0.378,0.0,0.0,0.035,0.035,0.002,0.025,-0.003,-0.014
2102008,242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,31.953,2.248,25.128,26.304,71.4,67.814,75.861,67.554,68.604,0.0,-0.036,-0.027,20.0,20.0,11.418,11.539,2.793,60.435,82.524,73.577,73.924,45.449,58.839,45.829,-10.82,14.258,12.438,71.438,71.0,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.813,71.688,0.014,58.969,71.0,66.188,61.688,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,71.125,0.033,61.625,70.75,68.75,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.016,69.5,69.875,0.049,61.5,73.5,68.75,66.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,70.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.02,0.382,0.0,0.0,0.035,0.036,0.002,0.023,-0.003,-0.014
2102008,243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,33.367,2.248,21.612,68.627,71.4,67.708,75.861,67.448,68.711,0.0,-0.036,-0.027,20.0,20.0,11.446,11.567,2.845,60.543,82.672,73.577,73.998,45.449,59.153,45.902,-10.82,14.234,12.406,71.438,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.75,71.875,0.014,58.969,70.938,66.188,61.688,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,71.125,0.038,61.531,70.75,68.75,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.953,69.5,69.75,0.049,61.5,73.5,68.75,66.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,70.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.01,0.444,0.0,0.0,0.035,0.036,0.002,0.026,-0.002,-0.014
2102008,244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,34.172,2.248,26.885,25.379,71.508,67.814,75.966,67.554,68.818,0.0,-0.036,-0.027,20.0,20.0,11.446,11.595,2.806,60.543,82.524,73.365,73.998,45.522,59.153,45.829,-10.82,14.234,12.414,71.5,70.938,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.75,71.688,0.014,58.969,70.938,66.188,61.688,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,71.063,0.04,61.531,70.688,68.75,66.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.672,69.5,69.75,0.051,61.406,73.563,68.75,66.313,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,70.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.01,0.302,0.0,0.0,0.035,0.036,0.002,0.028,-0.002,-0.014
2102008,245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,33.805,2.248,25.128,29.099,71.4,67.814,75.861,67.448,68.604,0.0,-0.036,-0.027,20.0,20.0,11.418,11.539,2.819,60.435,82.45,73.471,73.924,45.449,59.257,45.902,-10.82,14.234,12.414,71.438,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.813,71.688,0.014,58.969,70.938,66.188,61.688,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,71.063,0.036,61.531,70.75,68.75,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.93,69.313,69.75,0.048,61.5,73.563,68.625,66.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,0.01,0.44,0.0,0.0,0.035,0.036,0.002,0.025,-0.003,-0.013
2102008,246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,34.422,2.248,23.37,30.81,71.293,67.708,75.966,67.448,68.711,0.0,-0.039,-0.027,20.0,20.0,11.418,11.511,2.845,60.65,82.524,73.365,73.998,45.595,59.153,45.829,-10.82,14.227,12.391,71.5,71.0,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.813,71.688,0.014,58.969,70.938,66.188,61.688,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,70.938,0.033,61.531,70.75,68.75,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.328,69.313,69.625,0.042,61.406,73.563,68.625,66.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.01,0.231,0.0,0.0,0.035,0.035,0.002,0.024,-0.002,-0.013
2102008,247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,33.797,2.248,23.37,39.266,71.4,67.814,75.861,67.448,68.711,0.0,-0.039,-0.027,20.0,20.0,11.39,11.511,2.819,60.543,82.45,73.365,73.998,45.522,59.153,45.902,-10.82,14.219,12.391,71.5,71.0,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.813,71.688,0.014,58.969,70.875,66.188,61.688,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,70.938,0.036,61.531,70.688,68.75,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.719,69.313,69.75,0.045,61.406,73.563,68.75,66.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.02,0.374,0.0,0.0,0.035,0.036,0.002,0.026,-0.003,-0.013
2102008,248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,33.789,2.248,23.37,21.471,71.4,67.92,76.071,67.66,68.711,0.0,-0.039,-0.027,20.0,20.0,11.418,11.455,2.806,60.435,82.45,73.259,73.998,45.522,59.153,45.902,-10.82,14.211,12.383,71.5,71.0,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.813,71.875,0.014,58.969,70.938,66.188,61.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,70.938,0.039,61.531,70.75,68.75,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.719,69.313,69.625,0.051,61.406,73.625,68.625,66.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.01,0.373,0.0,0.0,0.035,0.036,0.002,0.026,-0.002,-0.014
2102008,249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,34.57,2.248,23.37,55.007,71.4,67.814,75.966,67.448,68.711,0.0,-0.039,-0.027,20.0,20.0,11.39,11.455,2.806,60.435,82.45,73.365,73.998,45.522,59.048,45.902,-10.82,14.211,12.383,71.438,71.0,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.813,71.688,0.014,58.969,70.875,66.063,61.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,70.938,0.033,61.531,70.688,68.625,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.289,69.313,69.625,0.051,61.406,73.625,68.75,66.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.01,0.378,0.0,0.0,0.035,0.036,0.002,0.022,-0.002,-0.013
2102008,250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,34.57,2.248,26.885,26.975,71.508,67.708,75.966,67.448,68.818,0.0,-0.036,-0.027,20.0,20.0,11.39,11.483,2.78,60.435,82.376,73.365,73.998,45.595,59.048,45.902,-10.82,14.188,12.375,71.5,71.063,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.813,71.688,0.014,58.969,70.938,66.188,61.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,70.938,0.033,61.531,70.688,68.75,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.945,69.313,69.625,0.051,61.406,73.625,68.625,66.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.01,0.307,0.0,0.0,0.036,0.036,0.002,0.022,-0.002,-0.014
2102008,251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,32.875,2.248,25.128,38.253,71.4,67.814,76.071,67.554,68.604,0.0,-0.039,-0.027,20.0,20.0,11.39,11.455,2.832,60.328,82.376,73.577,73.998,45.595,59.048,45.902,-10.82,14.18,12.359,71.438,71.125,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.813,71.688,0.014,58.969,70.938,66.063,61.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,70.813,0.036,61.625,70.75,68.625,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.055,69.25,69.5,0.051,61.406,73.75,68.625,66.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.149,-0.148,-0.072,0.01,0.306,0.0,0.0,0.035,0.036,0.002,0.025,-0.002,-0.013
2102008,252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,34.164,2.248,25.128,10.941,71.4,67.814,75.966,67.448,68.711,0.0,-0.039,-0.027,20.0,20.0,11.361,11.483,2.754,60.22,82.376,73.577,73.998,45.595,59.153,45.902,-10.82,14.18,12.359,71.5,71.125,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.813,71.688,0.014,58.969,70.938,66.063,61.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.5,70.813,0.037,61.469,70.688,68.625,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.016,69.25,69.625,0.044,61.313,73.75,68.625,66.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,70.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.01,0.304,0.0,0.0,0.035,0.036,0.002,0.025,-0.002,-0.012
2102008,253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.368,0.0,80.0,65.0,1.4,33.93,2.248,25.128,27.895,71.508,67.814,76.071,67.554,68.604,0.0,-0.036,-0.027,20.0,20.0,11.361,11.427,2.754,60.328,82.376,73.365,73.998,45.522,59.153,45.902,-10.82,14.18,12.367,71.5,71.188,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.813,71.688,0.014,58.969,70.938,66.063,61.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.5,70.813,0.037,61.531,70.688,68.625,65.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.219,69.25,69.5,0.048,61.406,73.688,68.625,66.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,70.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.01,0.373,0.0,0.0,0.036,0.036,0.002,0.025,-0.002,-0.012
2102008,254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,33.781,2.248,21.612,22.772,71.4,67.708,75.966,67.448,68.818,0.0,-0.039,-0.027,20.0,20.0,11.361,11.427,2.767,60.328,82.302,73.365,73.998,45.595,59.153,45.975,-10.82,14.164,12.344,71.313,71.125,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.813,71.688,0.014,58.969,70.938,66.063,61.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.5,70.75,0.039,61.531,70.75,68.625,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.813,69.25,69.5,0.051,61.406,73.813,68.625,66.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,70.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,-0.072,0.01,0.375,0.0,0.0,0.035,0.036,0.002,0.027,-0.002,-0.013
2102008,255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,34.0,2.248,23.37,57.014,71.4,67.708,75.966,67.554,68.711,0.0,-0.036,-0.027,20.0,20.0,11.361,11.455,2.722,60.22,82.302,73.577,73.998,45.595,59.153,45.902,-10.82,14.148,12.336,71.438,71.0,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.813,71.688,0.014,58.938,71.0,66.063,61.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.5,70.75,0.033,61.531,70.688,68.625,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.805,69.25,69.5,0.051,61.313,73.75,68.625,66.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,70.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.01,0.304,0.0,0.0,0.035,0.035,0.002,0.023,-0.002,-0.013
2102008,256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,34.133,2.248,23.37,63.342,71.4,67.814,75.966,67.554,68.711,0.0,-0.039,-0.027,20.0,20.0,11.361,11.427,2.696,60.113,82.302,73.365,73.998,45.522,59.257,45.902,-10.82,14.148,12.328,71.5,70.875,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.813,71.688,0.014,58.938,71.063,66.063,61.688,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,70.75,0.034,61.469,70.688,68.625,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.07,69.25,69.5,0.051,61.313,73.75,68.625,66.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,70.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.02,0.371,0.0,0.0,0.035,0.036,0.002,0.023,-0.002,-0.013
2102008,257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.5,0.0,80.0,65.0,1.4,34.281,2.248,25.128,48.415,71.4,67.814,76.071,67.554,68.711,0.0,-0.039,-0.027,20.0,20.0,11.361,11.455,2.709,60.006,82.228,73.365,73.998,45.595,59.362,45.902,-10.82,14.141,12.328,71.438,70.813,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.813,71.688,0.014,58.938,71.125,66.063,61.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,70.75,0.033,61.469,70.688,68.625,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.313,69.25,69.375,0.048,61.5,73.813,68.625,66.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,70.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.02,0.301,0.0,0.0,0.036,0.036,0.002,0.022,-0.001,-0.012
2102008,258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,34.281,2.248,26.885,51.287,71.4,67.814,76.071,67.554,68.711,0.0,-0.039,-0.027,20.0,20.0,11.305,11.343,2.696,60.22,82.228,73.365,73.998,45.595,59.362,45.975,-10.82,14.133,12.313,71.438,70.75,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.813,71.688,0.014,58.938,71.063,66.063,61.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,70.438,0.034,61.469,70.688,68.625,65.688,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.938,69.25,69.375,0.048,61.406,73.75,68.625,66.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,70.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.01,0.368,0.0,0.0,0.035,0.036,0.002,0.025,-0.001,-0.013
2102008,259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.471,0.0,80.0,65.0,1.4,34.234,2.248,21.612,52.607,71.508,67.814,76.071,67.554,68.818,0.0,-0.039,-0.027,20.0,20.0,11.333,11.427,2.67,60.22,82.228,73.259,73.998,45.669,59.257,45.975,-10.82,14.133,12.297,71.438,70.688,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.75,71.688,0.014,58.938,71.125,66.063,61.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,70.5,0.033,61.469,70.688,68.625,65.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.914,69.063,69.375,0.051,61.313,73.813,68.625,66.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,70.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.01,0.303,0.0,0.0,0.036,0.036,0.002,0.024,-0.002,-0.013
2102008,300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,34.188,2.248,26.885,58.046,71.4,67.814,76.071,67.554,68.604,0.0,-0.039,-0.027,20.0,20.0,11.305,11.399,2.644,60.006,82.228,73.365,73.998,45.595,59.153,45.975,-10.82,14.125,12.313,71.438,70.688,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.75,71.688,0.014,58.938,71.125,66.063,61.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,70.438,0.046,61.469,70.688,68.625,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.219,69.063,69.375,0.051,61.406,73.75,68.625,66.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,70.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.01,0.377,0.0,0.0,0.035,0.036,0.002,0.033,-0.002,-0.013
2102008,301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.021,13.485,0.0,80.0,65.0,1.4,32.992,2.248,23.37,32.581,71.4,67.92,76.176,67.66,68.711,0.0,-0.039,-0.027,20.0,20.0,11.333,11.287,2.631,59.898,82.154,73.365,73.998,45.595,59.153,45.975,-10.82,14.117,12.297,71.438,70.75,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.75,71.688,0.014,58.938,71.188,66.0,61.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,70.5,0.034,61.469,70.75,68.625,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.125,69.063,69.375,0.05,61.313,73.813,68.625,66.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,70.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.019,0.378,0.0,0.0,0.036,0.035,0.002,0.024,-0.002,-0.013
2102008,302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,34.477,2.248,25.128,37.943,71.4,67.814,76.071,67.448,68.711,0.0,-0.039,-0.027,20.0,20.0,11.305,11.343,2.605,59.683,82.154,73.365,73.998,45.669,59.257,45.975,-10.82,14.102,12.289,71.5,70.813,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.813,71.688,0.014,58.938,71.25,66.0,61.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,70.438,0.033,61.469,70.75,68.625,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.242,69.063,69.25,0.051,61.313,73.813,68.625,66.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,70.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.019,0.302,0.0,0.0,0.035,0.036,0.002,0.023,-0.001,-0.012
2102008,303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,34.469,2.248,25.128,31.429,71.4,67.92,76.176,67.66,68.711,0.0,-0.039,-0.027,20.0,20.0,11.305,11.343,2.553,59.576,82.154,73.577,74.072,45.669,59.153,45.975,-10.82,14.102,12.281,71.5,70.875,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.813,71.688,0.014,58.938,71.25,66.0,61.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,70.438,0.044,61.469,70.688,68.625,65.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.25,69.063,69.25,0.047,61.313,73.875,68.625,66.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,70.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.01,0.305,0.0,0.0,0.035,0.036,0.002,0.031,-0.001,-0.012
2102008,304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.383,0.0,80.0,65.0,1.4,34.438,2.248,26.885,32.952,71.4,67.814,76.071,67.448,68.711,0.0,-0.039,-0.027,20.0,20.0,11.277,11.371,2.501,59.576,82.154,73.365,74.072,45.595,59.153,45.975,-10.82,14.086,12.266,71.5,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.813,71.688,0.014,58.688,71.375,66.0,61.594,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,70.438,0.038,61.469,70.688,68.625,65.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.164,69.063,69.188,0.051,61.313,73.875,68.625,66.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,70.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,0.375,0.0,0.0,0.036,0.036,0.002,0.026,-0.001,-0.012
2102008,305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.441,0.0,80.0,65.0,1.4,34.438,2.248,26.885,47.103,71.4,67.814,76.071,67.554,68.711,0.0,-0.039,-0.027,20.0,20.0,11.305,11.343,2.501,59.576,82.08,73.365,74.072,45.595,59.153,45.975,-10.82,14.086,12.273,71.438,70.938,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.75,71.688,0.014,58.938,71.375,66.0,61.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,70.438,0.043,61.469,70.75,68.625,65.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.289,68.938,69.188,0.051,61.313,73.875,68.625,66.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,70.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.019,0.377,0.0,0.0,0.036,0.036,0.002,0.03,-0.002,-0.012
2102008,306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,34.602,2.248,25.128,30.746,71.4,67.814,76.071,67.554,68.711,0.0,-0.039,-0.027,20.0,20.0,11.305,11.371,2.443,59.576,82.08,73.577,74.072,45.669,59.153,46.047,-10.82,14.078,12.25,71.438,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.813,71.688,0.014,58.938,71.375,66.0,61.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,70.438,0.035,61.469,70.688,68.5,65.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.461,69.063,69.188,0.047,61.313,73.875,68.625,66.0,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,70.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.01,0.376,0.0,0.0,0.035,0.036,0.002,0.024,-0.001,-0.012
2102008,307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,34.875,2.248,25.128,34.675,71.4,67.708,76.071,67.554,68.711,0.0,-0.036,-0.027,20.0,20.0,11.277,11.315,2.43,59.576,82.08,73.471,74.072,45.742,59.048,45.975,-10.82,14.078,12.242,71.438,70.875,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.813,71.688,0.014,58.938,71.438,66.0,61.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,70.375,0.034,61.469,70.688,68.625,65.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.578,68.938,69.25,0.051,61.313,73.875,68.625,66.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.02,0.235,0.0,0.0,0.035,0.036,0.002,0.024,-0.002,-0.011
2102008,308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.5,0.0,80.0,65.0,1.4,34.875,2.248,23.37,31.49,71.4,67.92,76.176,67.66,68.711,0.0,-0.039,-0.027,20.0,20.0,11.277,11.315,2.462,59.683,82.006,73.259,74.072,45.742,59.257,45.975,-10.82,14.047,12.234,71.5,70.875,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.813,71.688,0.014,58.938,71.375,66.0,61.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,70.375,0.041,61.531,70.625,68.625,65.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.523,69.063,69.188,0.051,61.313,73.875,68.438,66.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.01,0.233,0.0,0.0,0.035,0.035,0.002,0.029,-0.001,-0.011
2102008,309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,34.828,2.248,19.853,31.577,71.508,67.814,76.176,67.554,68.711,0.0,-0.039,-0.027,20.0,20.0,11.277,11.371,2.488,59.576,82.08,73.365,74.072,45.669,59.257,45.975,-10.82,14.039,12.234,71.438,70.875,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.813,71.688,0.014,58.688,71.375,66.0,61.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,70.25,0.041,61.469,70.688,68.625,65.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.453,68.938,69.188,0.051,61.313,73.875,68.625,66.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,0.01,0.302,0.0,0.0,0.035,0.035,0.002,0.028,-0.002,-0.011
2102008,310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,34.781,2.248,21.612,49.551,71.4,67.814,76.281,67.554,68.711,0.0,-0.039,-0.027,20.0,20.0,11.277,11.399,2.501,59.576,82.006,73.577,74.072,45.669,59.153,46.047,-10.82,14.039,12.227,71.438,70.813,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.813,71.688,0.014,58.688,71.375,66.0,61.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,70.375,0.033,61.469,70.625,68.625,65.688,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.094,68.938,69.188,0.051,61.313,73.875,68.625,66.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.01,0.376,0.0,0.0,0.035,0.036,0.002,0.022,-0.002,-0.011
2102008,311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,34.523,2.248,23.37,22.047,71.4,67.92,76.281,67.66,68.711,0.0,-0.039,-0.027,20.0,20.0,11.249,11.455,2.514,59.683,81.932,73.577,74.072,45.669,59.048,46.047,-10.82,14.047,12.211,71.438,70.75,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.75,71.688,0.014,58.688,71.375,65.938,61.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,70.25,0.033,61.469,70.625,68.625,65.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.328,68.938,69.0,0.051,61.313,73.938,68.625,66.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,0.379,0.0,0.0,0.035,0.035,0.002,0.023,-0.0,-0.011
2102008,312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,34.539,2.248,23.37,27.831,71.4,67.814,76.176,67.554,68.711,0.0,-0.036,-0.027,20.0,20.0,11.277,11.427,2.527,59.683,82.006,73.471,74.072,45.595,59.257,46.047,-10.828,14.031,12.227,71.438,70.688,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.75,71.688,0.014,58.688,71.313,66.0,61.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.125,0.04,61.313,70.688,68.625,65.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.367,68.938,69.0,0.051,61.313,73.938,68.438,66.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.01,0.445,0.0,0.0,0.035,0.036,0.002,0.027,-0.0,-0.012
2102008,313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,32.992,2.248,21.612,33.413,71.4,67.814,76.176,67.554,68.711,0.0,-0.039,-0.027,20.0,20.0,11.249,11.427,2.54,59.683,81.932,73.365,74.072,45.669,59.048,45.975,-10.82,14.031,12.211,71.438,70.625,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.75,71.875,0.014,58.688,71.313,66.0,61.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.25,0.034,61.469,70.688,68.5,65.688,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.102,68.938,69.0,0.051,61.219,73.938,68.438,66.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.01,0.306,0.0,0.0,0.035,0.036,0.002,0.023,-0.0,-0.011
2102008,314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,34.406,2.248,21.612,17.026,71.615,67.92,76.281,67.765,68.818,0.0,-0.043,-0.03,20.0,20.0,11.249,11.371,2.527,59.898,81.784,73.365,73.998,45.742,59.048,46.047,-10.82,14.008,12.203,71.438,70.625,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.813,71.688,0.014,58.688,71.313,65.938,61.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.125,0.033,61.313,70.625,68.5,65.688,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.289,68.938,69.0,0.051,61.219,73.938,68.625,66.0,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.563,70.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.01,0.307,0.0,0.0,0.035,0.036,0.002,0.023,-0.0,-0.01
2102008,315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,34.258,2.248,23.37,15.733,71.4,67.814,76.281,67.66,68.818,0.0,-0.039,-0.027,20.0,20.0,11.221,11.371,2.501,59.898,81.932,73.577,74.072,45.815,59.153,46.12,-10.82,14.008,12.203,71.438,70.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.813,71.688,0.014,58.688,71.313,65.938,61.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.125,0.033,61.313,70.688,68.5,65.688,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.125,68.875,69.0,0.045,61.219,74.0,68.438,66.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.02,0.306,0.0,0.0,0.035,0.035,0.002,0.023,-0.001,-0.012
2102008,316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,34.422,2.248,25.128,33.788,71.4,67.814,76.176,67.554,68.711,0.0,-0.043,-0.027,20.0,20.0,11.221,11.371,2.501,59.898,81.858,73.365,74.072,45.742,59.362,46.047,-10.82,14.008,12.188,71.438,70.563,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.75,71.563,0.014,58.688,71.375,65.938,61.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.125,0.033,61.156,70.625,68.5,65.688,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.305,68.875,69.0,0.048,61.219,74.0,68.625,66.0,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,70.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.01,0.301,0.0,0.0,0.035,0.036,0.002,0.023,-0.001,-0.011
2102008,317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,34.422,2.248,23.37,47.142,71.4,67.814,76.281,67.554,68.818,0.0,-0.039,-0.027,20.0,20.0,11.221,11.427,2.514,60.006,81.858,73.577,74.072,45.669,59.153,46.047,-10.82,13.992,12.18,71.438,70.563,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.813,71.688,0.014,58.688,71.375,65.938,61.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.125,0.033,61.469,70.625,68.438,65.75,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.219,68.875,68.875,0.051,61.313,74.0,68.438,66.0,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,70.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.01,0.376,0.0,0.0,0.035,0.036,0.002,0.023,0.0,-0.011
2102008,318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,34.367,2.248,21.612,41.583,71.508,67.814,76.281,67.554,68.925,0.0,-0.039,-0.027,20.0,20.0,11.221,11.343,2.54,59.791,81.784,73.577,74.072,45.669,59.257,46.047,-10.82,13.984,12.164,71.438,70.563,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,72.813,71.563,0.014,58.688,71.438,65.938,61.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,70.125,0.033,61.313,70.625,68.5,65.688,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.281,68.875,68.875,0.051,61.313,74.0,68.438,66.0,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,70.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.01,0.373,0.0,0.0,0.035,0.035,0.003,0.023,0.0,-0.011
2102008,319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,34.406,2.248,25.128,42.383,71.4,67.814,76.281,67.554,68.818,0.0,-0.039,-0.027,20.0,20.0,11.193,11.343,2.501,59.791,81.784,73.365,74.072,45.742,59.257,46.047,-10.82,13.984,12.164,71.75,70.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.813,71.688,0.014,58.688,71.438,65.938,61.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,69.938,0.039,61.313,70.625,68.625,65.688,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.586,68.875,68.875,0.047,61.313,74.0,68.438,66.0,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,70.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.222,0.001,0.01,0.304,0.0,0.0,0.035,0.036,0.002,0.028,0.0,-0.011
2102008,320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,34.125,2.248,21.612,41.73,71.4,67.814,76.281,67.66,68.711,0.0,-0.039,-0.027,20.0,20.0,11.193,11.315,2.488,59.791,81.784,73.471,74.072,45.815,59.153,46.12,-10.82,13.969,12.18,71.438,70.563,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.813,71.563,0.014,58.625,71.563,65.938,61.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,69.938,0.034,61.156,70.563,68.5,65.688,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.047,68.75,68.875,0.051,61.313,74.063,68.438,66.0,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,70.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.01,0.307,0.0,0.0,0.035,0.036,0.003,0.024,-0.001,-0.01
2102008,321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,34.625,2.248,21.612,59.735,71.4,67.814,76.387,67.554,68.818,0.0,-0.039,-0.027,20.0,20.0,11.221,11.315,2.462,59.683,81.784,73.577,74.072,45.742,59.257,46.047,-10.82,13.953,12.148,71.438,70.625,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.75,71.563,0.014,58.688,71.5,65.938,61.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,69.938,0.033,61.313,70.625,68.5,65.688,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.242,68.875,68.813,0.051,61.219,74.063,68.438,66.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,70.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.02,0.304,0.0,0.0,0.035,0.036,0.002,0.023,0.0,-0.01
2102008,322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,34.844,2.248,23.37,22.45,71.4,67.814,76.387,67.554,68.818,0.0,-0.039,-0.027,20.0,20.0,11.193,11.287,2.462,59.361,81.71,73.365,74.072,45.742,59.153,46.12,-10.82,13.938,12.148,71.438,70.625,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.813,71.688,0.014,58.688,71.625,65.938,61.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,69.813,0.038,61.156,70.625,68.5,65.688,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.516,68.75,68.813,0.042,61.313,74.063,68.438,66.0,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,70.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.01,0.376,0.0,0.0,0.035,0.036,0.002,0.027,-0.0,-0.01
2102008,323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,34.539,2.248,21.612,23.175,71.4,67.814,76.281,67.554,68.711,0.0,-0.039,-0.027,20.0,20.0,11.193,11.287,2.456,59.468,81.71,73.577,74.072,45.522,59.257,45.975,-10.82,13.945,12.148,71.438,70.688,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,72.813,71.688,0.014,58.625,71.625,65.938,61.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,69.813,0.035,61.313,70.688,68.5,65.688,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.719,68.75,68.813,0.05,61.219,74.063,68.438,66.0,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,70.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.01,0.442,0.0,0.0,0.035,0.036,0.002,0.025,-0.0,-0.01
2102008,324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,34.539,2.248,23.37,19.295,71.508,67.814,76.492,67.66,68.925,0.0,-0.039,-0.027,20.0,20.0,11.165,11.231,2.462,59.468,81.71,73.577,74.072,44.863,59.362,45.319,-10.82,13.945,12.133,71.438,70.688,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.75,71.688,0.014,58.688,71.688,65.688,61.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,69.813,0.033,61.313,70.688,68.5,65.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.648,68.875,68.875,0.051,61.219,74.063,68.438,66.0,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,70.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.01,0.42,0.0,0.0,0.035,0.035,0.002,0.024,0.0,-0.01
2102008,325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,34.734,3.37,21.612,37.669,71.4,67.814,76.387,67.554,68.818,0.0,-0.039,-0.027,20.0,20.0,11.165,11.287,2.456,59.361,81.71,73.471,74.072,44.57,59.048,44.955,-10.82,13.922,12.133,71.438,70.688,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.813,71.688,0.014,58.625,71.688,65.938,61.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,69.75,0.033,61.156,70.688,68.5,65.688,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.648,68.75,68.813,0.047,61.094,74.125,68.438,66.0,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,70.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.01,0.356,0.0,0.0,0.035,0.035,0.002,0.023,-0.0,-0.01
2102008,326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,34.609,2.248,21.612,40.272,71.508,67.814,76.387,67.554,68.818,0.0,-0.039,-0.023,20.0,20.0,11.165,11.287,2.456,59.361,81.636,73.577,74.072,44.35,59.362,44.736,-10.82,13.906,12.117,71.5,70.625,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.813,71.688,0.014,58.625,71.688,65.688,61.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,69.75,0.033,61.313,70.688,68.5,65.688,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.563,68.75,68.688,0.051,61.219,74.125,68.438,66.0,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,70.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.01,0.343,0.0,0.0,0.035,0.036,0.002,0.023,0.0,-0.01
2102008,327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,34.461,2.248,19.853,23.116,71.4,67.92,76.492,67.66,68.818,0.0,-0.039,-0.027,20.0,20.0,11.137,11.287,2.456,59.254,81.71,73.259,74.145,44.35,59.362,44.664,-10.82,13.898,12.109,71.5,70.625,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.813,71.688,0.014,58.625,71.75,65.938,61.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,69.75,0.033,61.313,70.75,68.5,65.688,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.164,68.75,68.813,0.051,61.219,74.125,68.438,66.0,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,70.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.019,0.279,0.0,0.0,0.035,0.035,0.002,0.023,-0.0,-0.012
2102008,328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,34.461,2.248,21.612,35.19,71.508,67.814,76.597,67.66,68.818,0.0,-0.039,-0.027,20.0,20.0,11.137,11.259,2.456,59.254,81.562,73.471,74.072,44.203,59.362,44.518,-10.82,13.891,12.109,71.438,70.625,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.813,71.688,0.014,58.625,71.75,65.688,61.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,69.75,0.033,61.313,70.75,68.5,65.688,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.18,68.75,68.813,0.051,61.219,74.125,68.438,66.0,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,70.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.019,0.277,0.0,0.0,0.035,0.036,0.002,0.023,-0.0,-0.01
2102008,329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,34.383,2.248,21.612,20.977,71.4,67.814,76.492,67.66,68.818,0.0,-0.039,-0.027,20.0,20.0,11.137,11.202,2.475,59.254,81.636,73.471,74.072,43.984,59.362,44.372,-10.82,13.898,12.102,71.5,70.563,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.813,71.688,0.014,58.625,71.75,65.688,61.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,69.75,0.033,61.156,70.75,68.5,65.688,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.328,68.75,68.688,0.051,61.219,74.125,68.438,65.813,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,70.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,0.338,0.0,0.0,0.035,0.035,0.002,0.023,0.0,-0.01
2102008,330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,34.078,2.248,21.612,40.415,71.615,67.814,76.492,67.554,68.818,0.0,-0.039,-0.027,20.0,20.0,11.137,11.259,2.443,59.254,81.562,73.577,74.072,43.837,59.257,44.227,-10.82,13.891,12.094,71.438,70.438,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.813,71.875,0.014,58.625,71.75,65.688,61.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,69.75,0.033,61.156,70.688,68.5,65.688,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.594,68.75,68.563,0.051,61.219,74.125,68.438,65.813,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,70.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.01,0.34,0.0,0.0,0.035,0.035,0.002,0.022,0.001,-0.01
2102008,331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,34.789,2.248,23.37,47.033,71.508,67.814,76.492,67.66,68.925,0.0,-0.036,-0.027,20.0,20.0,11.137,11.202,2.417,59.254,81.562,73.365,74.072,43.617,59.362,44.081,-10.82,13.875,12.094,71.438,70.438,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.813,71.688,0.014,58.625,71.75,65.688,61.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,69.625,0.033,61.313,70.813,68.5,65.688,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.688,68.75,68.688,0.051,61.219,74.125,68.375,65.813,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,70.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.01,0.394,0.0,0.0,0.035,0.036,0.002,0.023,0.0,-0.01
