DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,34.797,2.248,21.612,35.728,71.615,67.814,76.492,67.66,68.925,0.0,-0.039,-0.027,20.0,20.0,11.109,11.231,2.417,59.468,81.562,73.471,74.145,43.617,59.153,44.008,-10.82,13.922,12.094,71.438,70.5,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.078,72.813,71.688,0.014,58.625,71.75,65.688,61.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,69.75,0.033,61.156,70.75,68.5,65.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.68,68.688,68.688,0.051,61.219,74.188,68.438,65.813,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,70.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.01,0.338,0.0,0.0,0.035,0.036,0.002,0.022,0.0,-0.01
2102008,333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,34.977,2.248,23.37,54.074,71.508,67.92,76.597,67.765,68.818,0.0,-0.039,-0.027,20.0,20.0,11.109,11.202,2.43,59.361,81.562,73.365,74.145,43.471,59.257,43.79,-10.82,13.867,12.07,71.313,70.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.75,71.688,0.014,58.625,71.813,65.688,61.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,69.625,0.033,61.313,70.813,68.5,65.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.172,68.75,68.688,0.051,61.094,74.188,68.438,66.0,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.5,69.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.01,0.271,0.0,0.0,0.035,0.035,0.002,0.023,0.0,-0.008
2102008,334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,33.406,2.248,19.853,57.529,71.508,67.814,76.492,67.554,68.925,0.0,-0.039,-0.027,20.0,20.0,11.109,11.259,2.417,59.468,81.562,73.365,74.145,43.397,59.257,43.79,-10.82,13.859,12.055,71.5,70.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.75,71.688,0.014,58.625,71.875,65.625,61.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,69.625,0.039,61.156,70.75,68.5,65.688,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.477,68.75,68.563,0.051,61.219,74.188,68.438,65.813,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,69.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.01,0.332,0.0,0.0,0.035,0.036,0.002,0.026,0.001,-0.009
2102008,335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,34.859,2.248,21.612,52.614,71.508,67.814,76.492,67.66,68.711,0.0,-0.039,-0.027,20.0,20.0,11.109,11.231,2.365,59.361,81.488,73.577,74.072,43.251,59.153,43.644,-10.82,13.844,12.055,71.438,70.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.813,71.688,0.014,58.625,71.875,65.688,61.094,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,69.625,0.033,61.156,70.813,68.438,65.688,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.516,68.688,68.563,0.051,61.094,74.188,68.438,65.813,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,70.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.01,0.33,0.0,0.0,0.035,0.036,0.002,0.022,0.001,-0.01
2102008,336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.295,0.0,80.0,65.0,1.4,34.859,2.248,19.853,45.679,71.508,67.814,76.597,67.66,68.925,0.0,-0.039,-0.027,20.0,20.0,11.081,11.202,2.352,59.468,81.488,73.577,74.072,43.178,59.362,43.498,-10.82,13.844,12.07,71.438,70.688,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.813,71.563,0.014,58.625,71.813,65.625,61.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,69.5,0.033,61.156,70.813,68.438,65.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.016,68.688,68.563,0.051,61.219,74.188,68.375,65.813,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,69.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.01,0.263,0.0,0.0,0.035,0.036,0.003,0.023,0.001,-0.009
2102008,337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,34.516,2.248,21.612,35.213,71.508,67.814,76.492,67.66,68.818,0.0,-0.039,-0.027,20.0,20.0,11.081,11.202,2.287,59.146,81.488,73.577,74.145,43.104,59.362,43.425,-10.82,13.82,12.047,71.438,70.875,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,72.75,71.688,0.014,58.625,71.875,65.625,61.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,69.5,0.033,61.156,70.75,68.5,65.688,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.445,68.688,68.563,0.051,61.313,74.25,68.375,65.813,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,69.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,0.264,0.0,0.0,0.035,0.036,0.002,0.022,0.001,-0.009
2102008,338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.295,0.0,80.0,65.0,1.4,34.883,2.248,19.853,18.329,71.4,67.814,76.597,67.66,68.818,0.0,-0.039,-0.027,20.0,20.0,11.081,11.09,2.339,59.146,81.414,73.577,74.145,43.031,59.466,43.353,-10.82,13.813,12.047,71.438,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.813,71.688,0.014,58.625,71.938,65.625,61.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,69.5,0.033,61.031,70.75,68.5,65.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.141,68.688,68.563,0.051,61.219,74.313,68.375,65.813,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,69.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.01,0.26,0.0,0.0,0.035,0.036,0.002,0.023,0.001,-0.009
2102008,339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,34.5,2.248,21.612,43.0,71.4,67.814,76.492,67.66,68.818,0.0,-0.039,-0.027,20.0,20.0,11.053,11.174,2.275,59.039,81.488,73.577,74.145,42.811,59.362,43.28,-10.82,13.813,12.039,71.438,71.0,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.813,71.688,0.014,58.531,71.938,65.625,61.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,69.5,0.039,61.156,70.813,68.438,65.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.383,68.5,68.563,0.051,61.094,74.313,68.375,65.813,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,69.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,0.019,0.379,0.0,0.0,0.035,0.036,0.002,0.026,-0.0,-0.009
2102008,340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,34.797,2.248,21.612,31.282,71.508,67.814,76.492,67.66,68.818,0.0,-0.039,-0.027,20.0,20.0,11.053,11.202,2.313,59.039,81.414,73.577,74.145,42.811,59.257,43.207,-10.82,13.805,12.039,71.438,71.063,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.75,71.688,0.014,58.531,71.875,65.625,61.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,69.5,0.033,61.031,70.75,68.438,65.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.969,68.5,68.438,0.044,61.094,74.313,68.375,65.813,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,69.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.019,0.323,0.0,0.0,0.035,0.036,0.002,0.022,0.0,-0.009
2102008,341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,34.914,2.248,21.612,22.453,71.4,67.92,76.702,67.554,68.818,0.0,-0.039,-0.027,20.0,20.0,11.053,11.118,2.262,58.931,81.414,73.577,74.219,42.665,59.048,43.061,-10.82,13.82,12.0,71.438,71.125,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.813,71.688,0.014,58.625,71.875,65.625,61.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,69.313,0.033,61.156,70.75,68.5,65.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.648,68.5,68.438,0.051,61.094,74.313,68.375,65.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.019,0.323,0.0,0.0,0.035,0.035,0.002,0.023,0.0,-0.009
2102008,342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.324,0.0,80.0,65.0,1.4,33.711,2.248,21.612,33.739,71.4,67.92,76.597,67.66,68.818,0.0,-0.043,-0.027,20.0,20.0,11.053,11.174,2.3,58.824,81.34,73.577,74.145,42.518,59.048,42.988,-10.82,13.805,12.023,71.313,71.125,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.813,71.688,0.014,58.531,71.75,65.625,61.313,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,69.313,0.033,61.031,70.813,68.438,65.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.633,68.5,68.438,0.042,61.094,74.313,68.375,65.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.019,0.379,0.0,0.0,0.035,0.036,0.002,0.023,0.0,-0.009
2102008,343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,33.711,2.248,23.37,22.603,71.508,67.92,76.597,67.66,68.818,0.0,-0.039,-0.027,20.0,20.0,11.025,11.146,2.275,58.717,81.34,73.365,74.072,42.445,59.048,42.843,-10.82,13.805,12.023,71.438,71.125,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.75,71.688,0.014,58.625,71.688,65.625,61.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,69.313,0.033,61.156,70.813,68.438,65.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.242,68.5,68.438,0.048,61.094,74.375,68.25,65.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,0.323,0.0,0.0,0.035,0.035,0.002,0.023,0.0,-0.009
2102008,344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,34.313,2.248,21.612,32.252,71.4,67.814,76.597,67.66,68.925,0.0,-0.043,-0.027,20.0,20.0,11.025,11.146,2.236,59.039,81.34,73.365,74.145,42.445,59.153,42.77,-10.82,13.805,12.016,71.438,71.125,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.75,71.688,0.014,58.625,71.625,65.5,61.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,69.313,0.033,61.031,70.75,68.25,65.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.289,68.5,68.438,0.051,61.094,74.375,68.25,65.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,69.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.01,0.261,0.0,0.0,0.035,0.036,0.002,0.023,0.0,-0.008
2102008,345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,34.742,2.248,23.37,24.19,71.508,67.814,76.597,67.66,68.925,0.0,-0.039,-0.027,20.0,20.0,10.997,11.146,2.262,59.146,81.414,73.365,74.145,43.031,58.944,43.353,-10.82,13.781,12.016,71.438,71.125,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.75,71.688,0.014,58.531,71.563,65.625,61.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,69.188,0.033,61.031,70.75,68.438,65.5,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.617,68.5,68.438,0.051,61.094,74.375,68.375,65.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.375,69.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.01,0.271,0.0,0.0,0.035,0.036,0.002,0.024,0.0,-0.008
2102008,346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,35.023,2.248,21.612,24.136,71.508,67.814,76.702,67.66,68.818,0.0,-0.039,-0.027,20.0,20.0,10.997,11.118,2.21,59.039,81.34,73.577,74.145,43.471,59.048,43.79,-10.82,13.797,12.008,71.438,71.125,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.813,71.688,0.014,58.531,71.5,65.5,61.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,69.188,0.037,61.031,70.75,68.438,65.5,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.656,68.5,68.438,0.047,61.094,74.438,68.375,65.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.01,0.274,0.0,0.0,0.035,0.036,0.002,0.026,0.0,-0.009
2102008,347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,34.719,2.248,21.612,85.492,71.508,67.92,76.597,67.554,68.818,0.0,-0.039,-0.027,20.0,20.0,11.025,11.118,2.197,59.039,81.266,73.577,74.145,43.617,59.153,43.935,-10.82,13.797,12.008,71.438,71.125,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.813,71.688,0.014,58.625,71.375,65.5,61.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,69.188,0.034,61.031,70.75,68.25,65.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.844,68.5,68.313,0.051,61.094,74.438,68.25,65.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.019,0.274,0.0,0.0,0.035,0.036,0.002,0.024,0.001,-0.009
2102008,348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,34.719,2.248,23.37,53.148,71.4,67.814,76.702,67.66,68.818,0.0,-0.036,-0.027,20.0,20.0,10.997,11.118,2.223,58.931,81.266,73.577,74.145,43.544,59.153,44.008,-10.82,13.781,12.008,71.438,71.063,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.813,71.688,0.014,58.531,71.375,65.5,61.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,69.188,0.033,61.031,70.75,68.438,65.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.57,68.5,68.438,0.051,61.094,74.375,68.375,65.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.019,0.399,0.0,0.0,0.035,0.035,0.002,0.023,0.0,-0.009
2102008,349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,34.781,2.248,21.612,28.885,71.508,67.92,76.597,67.66,68.818,0.0,-0.039,-0.027,20.0,20.0,10.997,11.146,2.184,59.146,81.266,73.365,74.219,43.617,59.048,44.008,-10.82,13.766,12.0,71.438,71.0,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.813,71.688,0.014,58.531,71.375,65.625,61.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,69.188,0.033,61.031,70.75,68.438,65.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.578,68.5,68.313,0.047,61.094,74.375,68.25,65.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,0.019,0.339,0.0,0.0,0.035,0.036,0.002,0.023,0.001,-0.008
2102008,350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,34.867,2.248,25.128,19.368,71.508,67.92,76.702,67.66,68.818,0.0,-0.039,-0.03,20.0,20.0,10.997,11.062,2.21,59.039,81.266,73.577,74.145,43.69,59.257,44.008,-10.82,13.758,11.992,71.5,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.813,71.688,0.014,58.375,71.375,65.5,61.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,69.188,0.033,61.031,70.75,68.25,65.563,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.766,68.5,68.313,0.048,60.906,74.375,68.375,65.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,0.273,0.0,0.0,0.035,0.036,0.002,0.023,0.001,-0.008
2102008,351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,34.852,2.248,21.612,31.83,71.508,67.92,76.702,67.66,68.818,0.0,-0.039,-0.027,20.0,20.0,10.997,11.146,2.197,59.039,81.193,73.365,74.145,43.764,59.153,44.081,-10.82,13.758,12.0,71.438,70.875,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.75,71.688,0.014,58.531,71.313,65.5,61.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,69.188,0.033,61.031,70.75,68.438,65.5,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.477,68.5,68.313,0.051,61.094,74.375,68.25,65.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.019,0.277,0.0,0.0,0.035,0.035,0.002,0.023,0.001,-0.008
2102008,352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,33.883,2.248,19.853,42.883,71.615,67.814,76.597,67.66,68.925,0.0,-0.039,-0.027,20.0,20.0,10.997,11.118,2.21,59.039,81.266,73.365,74.219,43.837,59.048,44.154,-10.82,13.766,11.992,71.5,70.75,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.813,71.688,0.014,58.531,71.375,65.5,61.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,69.125,0.033,60.938,70.75,68.438,65.688,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.766,68.5,68.313,0.046,60.906,74.438,68.25,65.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.01,0.28,0.0,0.0,0.035,0.035,0.002,0.024,0.001,-0.01
2102008,353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,33.883,2.248,23.37,50.133,71.615,67.92,76.702,67.66,68.925,0.0,-0.039,-0.027,20.0,20.0,10.997,11.118,2.184,59.146,81.193,73.577,74.145,43.837,58.944,44.227,-10.82,13.766,11.969,71.313,70.75,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.813,71.688,0.014,58.531,71.25,65.5,61.094,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,69.125,0.035,61.031,70.688,68.25,65.5,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.719,68.375,68.188,0.051,60.906,74.5,68.375,65.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,0.345,0.0,0.0,0.035,0.036,0.002,0.025,0.001,-0.008
2102008,354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,35.0,2.248,26.885,46.747,71.508,67.92,76.702,67.66,68.818,0.0,-0.039,-0.027,20.0,20.0,10.969,11.146,2.21,58.931,81.119,73.365,74.145,43.91,59.048,44.299,-10.82,13.766,11.969,71.438,70.813,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.344,72.75,71.688,0.014,58.531,71.313,65.5,61.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,69.125,0.036,60.938,70.688,68.438,65.5,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.672,68.375,68.188,0.047,60.906,74.5,68.375,65.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,0.345,0.0,0.0,0.035,0.036,0.002,0.025,0.001,-0.008
2102008,355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,35.016,2.248,26.885,30.256,71.508,67.92,76.702,67.66,68.925,0.0,-0.039,-0.027,20.0,20.0,10.969,11.146,2.262,59.039,81.119,73.365,74.145,43.91,59.153,44.299,-10.82,13.75,11.961,71.438,70.75,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.75,71.688,0.014,58.531,71.25,65.5,61.094,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,69.125,0.033,61.031,70.75,68.438,65.5,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.688,68.375,68.313,0.048,60.906,74.5,68.25,65.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.019,0.342,0.0,0.0,0.035,0.035,0.002,0.023,0.0,-0.008
2102008,356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,35.063,2.248,23.37,44.766,71.508,68.026,76.807,67.765,68.818,0.0,-0.039,-0.027,20.0,20.0,10.969,11.146,2.275,59.039,81.119,73.577,74.145,43.984,59.048,44.299,-10.82,13.734,11.961,71.438,70.625,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.813,71.563,0.014,58.375,71.25,65.5,61.094,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,69.0,0.033,61.031,70.75,68.438,65.5,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,68.375,68.188,0.051,61.094,74.5,68.25,65.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.019,0.279,0.0,0.0,0.035,0.036,0.003,0.023,0.001,-0.008
2102008,357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,35.578,2.248,21.612,87.808,71.508,67.814,76.702,67.66,68.925,0.0,-0.039,-0.027,20.0,20.0,10.941,11.09,2.262,59.146,81.119,73.471,74.145,43.91,58.944,44.372,-10.82,13.719,11.945,71.438,70.438,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.75,71.688,0.014,58.531,71.25,65.5,61.188,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,69.0,0.033,61.031,70.75,68.25,65.5,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.781,68.375,68.188,0.049,61.094,74.438,68.25,65.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.019,0.411,0.0,0.0,0.035,0.036,0.002,0.023,0.001,-0.008
2102008,358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,35.016,2.248,23.37,34.584,71.508,67.814,76.702,67.765,68.818,0.0,-0.039,-0.027,20.0,20.0,10.969,11.09,2.236,59.146,81.119,73.577,74.145,44.057,59.153,44.372,-10.82,13.734,11.945,71.438,70.313,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.75,71.688,0.014,58.375,71.25,65.375,61.094,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,69.0,0.034,60.938,70.75,68.125,65.5,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.711,68.375,68.188,0.049,60.906,74.438,68.375,65.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.01,0.279,0.0,0.0,0.035,0.036,0.002,0.024,0.001,-0.008
2102008,359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,35.016,2.248,23.37,77.531,71.508,67.92,76.702,67.66,68.818,0.0,-0.039,-0.03,20.0,20.0,10.941,11.09,2.236,59.146,81.119,73.577,74.219,44.057,59.048,44.372,-10.82,13.719,11.945,71.438,70.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.75,71.688,0.014,58.375,71.25,65.5,61.094,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,69.0,0.033,61.031,70.75,68.25,65.5,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.234,68.375,68.188,0.051,61.094,74.375,68.375,65.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,69.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.019,0.281,0.0,0.0,0.035,0.035,0.002,0.023,0.001,-0.007
2102008,400,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,35.328,2.248,23.37,22.921,71.508,67.92,76.702,67.66,68.925,0.0,-0.039,-0.027,20.0,20.0,10.913,11.09,2.236,59.146,81.045,73.471,74.219,44.057,59.153,44.372,-10.82,13.719,11.93,71.438,70.125,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.75,71.688,0.014,58.531,71.313,65.375,60.969,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,69.0,0.033,61.031,70.688,68.438,65.5,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.703,68.375,68.063,0.045,60.906,74.438,68.25,65.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,0.28,0.0,0.0,0.035,0.035,0.002,0.022,0.002,-0.009
2102008,401,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,35.102,2.248,23.37,59.6,71.508,67.92,76.702,67.765,68.818,0.0,-0.039,-0.03,20.0,20.0,10.941,11.062,2.223,59.146,80.971,73.577,74.145,44.13,58.944,44.445,-10.82,13.711,11.93,71.438,70.063,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.75,71.563,0.014,58.375,71.25,65.375,61.094,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,69.0,0.037,60.938,70.75,68.25,65.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.93,68.375,68.063,0.051,60.906,74.438,68.25,65.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.01,0.284,0.0,0.0,0.035,0.036,0.002,0.025,0.002,-0.008
2102008,402,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,35.086,2.248,25.128,34.582,71.615,67.92,76.702,67.66,69.032,0.0,-0.039,-0.027,20.0,20.0,10.913,11.09,2.197,59.361,81.045,73.365,74.145,44.13,59.048,44.445,-10.82,13.711,11.93,71.438,70.063,71.063,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.75,71.688,0.014,58.375,71.313,65.375,61.094,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,68.875,0.033,60.938,70.75,68.438,65.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.617,68.375,68.063,0.05,60.906,74.375,68.375,65.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.01,0.283,0.0,0.0,0.035,0.036,0.002,0.024,0.002,-0.008
2102008,403,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,35.07,2.248,23.37,54.228,71.508,68.026,76.807,67.765,68.925,0.0,-0.039,-0.027,20.0,20.0,10.941,11.09,2.21,59.146,81.045,73.577,74.219,44.057,59.048,44.445,-10.82,13.695,11.914,71.438,70.125,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.813,71.563,0.014,58.375,71.313,65.375,60.969,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,68.875,0.033,60.938,70.75,68.25,65.5,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.977,68.375,68.063,0.047,60.906,74.438,68.375,65.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.01,0.347,0.0,0.0,0.035,0.035,0.003,0.023,0.002,-0.008
2102008,404,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,34.281,2.248,23.37,11.925,71.615,68.026,76.702,67.66,69.032,0.0,-0.039,-0.027,20.0,20.0,10.913,11.062,2.236,59.468,81.045,73.365,74.219,44.13,58.944,44.445,-10.82,13.695,11.914,71.438,70.125,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.75,71.688,0.014,58.375,71.25,65.375,60.969,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,68.875,0.041,60.938,70.75,68.25,65.5,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.461,68.25,68.188,0.051,60.906,74.438,68.25,65.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,-0.072,-0.222,0.001,0.01,0.285,0.0,0.0,0.035,0.036,0.002,0.028,0.0,-0.008
2102008,405,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,34.805,2.248,25.128,43.58,71.508,67.92,76.702,67.765,68.925,0.0,-0.039,-0.023,20.0,20.0,10.941,11.062,2.197,59.361,80.971,73.365,74.145,44.13,59.153,44.518,-10.82,13.672,11.906,71.438,70.125,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.813,71.688,0.014,58.375,71.313,65.375,60.969,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,68.875,0.039,60.938,70.813,68.125,65.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.828,68.25,68.063,0.049,60.906,74.5,68.375,65.688,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.019,0.345,0.0,0.0,0.035,0.036,0.002,0.027,0.001,-0.008
2102008,406,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,34.805,2.248,23.37,10.972,71.723,67.92,76.597,67.765,69.032,0.0,-0.039,-0.027,20.0,20.0,10.913,11.09,2.249,59.254,80.971,73.365,74.219,44.203,58.944,44.518,-10.82,13.648,11.891,71.438,70.188,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.813,71.688,0.014,58.375,71.375,65.375,60.969,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,68.875,0.033,60.938,70.688,68.25,65.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,68.25,68.063,0.051,60.906,74.438,68.25,65.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.01,0.285,0.0,0.0,0.035,0.036,0.002,0.023,0.001,-0.008
2102008,407,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,35.531,2.248,21.612,40.117,71.508,67.92,76.702,67.765,68.925,0.0,-0.039,-0.027,20.0,20.0,10.885,11.006,2.249,59.146,80.971,73.577,74.219,44.203,59.048,44.518,-10.82,13.641,11.906,71.438,70.188,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.813,71.688,0.014,58.375,71.375,65.375,60.969,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,68.875,0.033,61.031,70.75,68.25,65.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.852,68.25,68.063,0.051,60.906,74.5,68.25,65.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.01,0.284,0.0,0.0,0.035,0.035,0.002,0.023,0.001,-0.008
2102008,408,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,35.039,2.248,23.37,59.562,71.615,67.814,76.702,67.765,69.032,0.0,-0.039,-0.027,20.0,20.0,10.913,11.062,2.21,59.039,80.897,73.577,74.219,44.203,59.048,44.518,-10.82,13.641,11.883,71.438,70.188,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.75,71.688,0.014,58.375,71.438,65.375,61.094,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,68.75,0.042,60.938,70.75,68.25,65.5,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.109,68.25,68.063,0.042,60.906,74.5,68.25,65.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.01,0.284,0.0,0.0,0.035,0.036,0.002,0.03,0.001,-0.008
2102008,409,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.324,0.0,80.0,65.0,1.4,35.25,2.248,21.612,18.796,71.508,68.026,76.807,67.871,68.925,0.0,-0.039,-0.027,20.0,20.0,10.913,11.062,2.197,58.931,80.897,73.365,74.219,44.203,59.153,44.518,-10.82,13.641,11.875,71.438,70.188,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.75,71.563,0.014,58.375,71.438,65.375,60.969,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,68.75,0.034,60.938,70.75,68.25,65.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,68.25,68.0,0.046,60.906,74.5,68.25,65.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.019,0.281,0.0,0.0,0.035,0.036,0.002,0.024,0.002,-0.008
2102008,410,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,35.719,2.248,25.128,21.464,71.508,67.92,76.702,67.765,68.925,0.0,-0.039,-0.027,20.0,20.0,10.885,11.034,2.171,58.931,80.897,73.577,74.219,44.13,59.153,44.518,-10.82,13.641,11.883,71.438,70.188,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.813,71.688,0.014,58.375,71.375,65.375,60.969,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,68.75,0.033,60.938,70.813,68.25,65.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.016,68.375,68.063,0.051,60.906,74.5,68.25,65.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,69.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.019,0.345,0.0,0.0,0.035,0.035,0.002,0.023,0.002,-0.008
2102008,411,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,35.516,2.248,23.37,27.934,71.508,67.92,76.702,67.765,68.818,0.0,-0.039,-0.027,20.0,20.0,10.885,11.034,2.184,59.039,80.897,73.365,74.219,44.13,59.048,44.445,-10.82,13.617,11.867,71.438,70.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.813,71.688,0.014,58.375,71.438,65.375,60.969,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,68.75,0.033,60.938,70.813,68.25,65.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.867,68.188,68.0,0.051,60.906,74.563,68.25,65.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,69.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.01,0.284,0.0,0.0,0.035,0.035,0.002,0.023,0.001,-0.008
2102008,412,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,34.969,2.248,23.37,30.544,71.508,67.92,76.597,67.765,68.818,0.0,-0.039,-0.027,20.0,20.0,10.857,11.034,2.171,59.146,80.823,73.365,74.219,44.203,59.048,44.591,-10.82,13.617,11.867,71.438,70.188,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.813,71.563,0.014,58.375,71.375,65.25,60.969,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,68.75,0.033,60.938,70.813,68.438,65.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.281,68.375,68.0,0.051,60.906,74.5,68.25,65.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,69.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.01,0.351,0.0,0.0,0.035,0.036,0.003,0.023,0.003,-0.008
2102008,413,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,35.391,2.248,25.128,27.089,71.508,67.92,76.597,67.765,68.818,0.0,-0.039,-0.027,20.0,20.0,10.885,10.978,2.171,59.146,80.897,73.577,74.219,44.13,59.153,44.518,-10.82,13.617,11.859,71.438,70.188,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.75,71.563,0.014,58.281,71.375,65.25,60.969,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,68.75,0.033,60.938,70.75,68.25,65.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,68.188,68.0,0.049,60.906,74.563,68.25,65.625,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,69.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.019,0.345,0.0,0.0,0.035,0.035,0.002,0.023,0.001,-0.008
2102008,414,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,34.836,2.248,25.128,38.258,71.508,68.026,76.702,67.871,68.925,0.0,-0.039,-0.027,20.0,20.0,10.857,11.006,2.164,59.146,80.823,73.577,74.219,44.203,59.048,44.518,-10.82,13.617,11.867,71.438,70.188,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.813,71.563,0.014,58.375,71.313,65.25,61.094,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,68.625,0.033,60.938,70.813,68.25,65.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.375,68.188,68.0,0.05,60.906,74.5,68.25,65.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,69.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.019,0.285,0.0,0.0,0.035,0.035,0.003,0.023,0.001,-0.008
2102008,415,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,34.977,2.248,23.37,26.825,71.508,67.92,76.597,67.765,68.818,0.0,-0.039,-0.027,20.0,20.0,10.857,11.006,2.164,59.361,80.823,73.577,74.219,44.277,59.153,44.518,-10.82,13.594,11.844,71.438,70.125,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.813,71.688,0.014,58.375,71.313,65.25,60.969,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,68.625,0.037,60.938,70.75,68.125,65.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.664,68.25,68.0,0.051,60.813,74.5,68.25,65.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,69.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,0.217,0.0,0.0,0.035,0.035,0.002,0.026,0.002,-0.008
2102008,416,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.398,0.0,80.0,65.0,1.4,34.977,2.248,25.128,16.904,71.508,67.92,76.702,67.765,68.925,0.0,-0.039,-0.027,20.0,20.0,10.857,11.006,2.138,59.361,80.749,73.577,74.367,44.35,58.944,44.664,-10.82,13.602,11.836,71.438,70.125,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.75,71.563,0.014,58.375,71.25,65.25,60.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,68.625,0.033,60.844,70.75,68.25,65.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.945,68.188,68.0,0.047,60.906,74.5,68.25,65.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,69.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,0.0,-0.074,0.001,0.001,-0.148,0.001,0.019,0.288,0.0,0.0,0.034,0.036,0.002,0.023,0.001,-0.008
2102008,417,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.514,0.0,80.0,65.0,1.4,35.172,2.248,26.885,86.941,71.508,67.92,76.597,67.765,68.925,0.0,-0.039,-0.027,20.0,20.0,10.857,11.034,2.164,59.361,80.749,73.577,74.219,44.203,59.048,44.591,-10.82,13.586,11.836,71.438,70.125,71.063,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.813,71.688,0.014,58.281,71.25,65.375,60.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,68.5,0.033,60.844,70.688,68.125,65.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.0,68.188,68.0,0.047,60.906,74.5,68.25,65.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,69.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.019,0.353,0.0,0.0,0.035,0.036,0.002,0.024,0.001,-0.008
2102008,418,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,35.227,2.248,25.128,68.369,71.508,67.92,76.702,67.765,68.925,0.0,-0.039,-0.027,20.0,20.0,10.857,10.978,2.164,59.468,80.749,73.577,74.219,44.277,59.153,44.591,-10.82,13.586,11.82,71.5,70.125,71.063,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.141,72.813,71.688,0.014,58.375,71.25,65.25,60.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,68.5,0.033,60.844,70.75,68.125,65.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,68.188,68.0,0.048,60.813,74.5,68.25,65.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,69.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.01,0.281,0.0,0.0,0.035,0.036,0.002,0.024,0.001,-0.008
2102008,419,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,34.992,2.248,23.37,42.95,71.615,67.92,76.597,67.765,69.032,0.0,-0.039,-0.027,20.0,20.0,10.829,11.006,2.164,59.576,80.749,73.577,74.219,44.203,59.257,44.591,-10.82,13.578,11.82,71.438,70.125,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.813,71.688,0.014,58.281,71.25,65.25,60.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,68.625,0.033,60.938,70.688,68.125,65.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.977,68.188,67.813,0.048,60.906,74.5,68.25,65.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,69.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.01,0.345,0.0,0.0,0.035,0.035,0.002,0.023,0.003,-0.008
2102008,420,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,35.359,2.248,25.128,52.458,71.615,67.92,76.597,67.765,68.925,0.0,-0.039,-0.027,20.0,20.0,10.857,11.006,2.164,59.468,80.749,73.577,74.219,44.277,59.048,44.591,-10.82,13.57,11.82,71.438,70.188,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.813,71.563,0.014,58.281,71.188,65.25,60.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,68.5,0.033,60.938,70.75,68.125,65.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.359,68.188,67.813,0.051,60.813,74.563,68.25,65.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,69.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.01,0.283,0.0,0.0,0.035,0.036,0.003,0.024,0.003,-0.008
2102008,421,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.427,0.0,80.0,65.0,1.4,35.734,2.248,23.37,34.656,71.508,67.92,76.597,67.765,68.925,0.0,-0.039,-0.027,20.0,20.0,10.829,11.034,2.164,59.576,80.675,73.577,74.219,44.277,59.153,44.664,-10.82,13.57,11.813,71.438,70.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.75,71.563,0.014,58.281,71.313,65.25,60.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,68.5,0.033,60.844,70.688,68.125,65.125,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,68.063,67.813,0.047,60.813,74.563,68.25,65.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,69.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.01,0.349,0.0,0.0,0.036,0.035,0.002,0.023,0.002,-0.007
2102008,422,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,35.844,2.248,25.128,17.287,71.508,67.92,76.597,67.66,68.925,0.0,-0.039,-0.027,20.0,20.0,10.829,11.062,2.151,59.683,80.675,73.577,74.219,44.277,59.362,44.591,-10.82,13.555,11.82,71.438,70.375,71.063,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.813,71.688,0.014,58.281,71.25,65.25,60.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,68.5,0.033,60.844,70.688,68.125,65.125,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.484,68.188,67.813,0.045,60.813,74.625,68.25,65.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,69.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.019,0.278,0.0,0.0,0.035,0.035,0.002,0.023,0.002,-0.008
2102008,423,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,35.844,2.248,23.37,22.096,71.615,68.026,76.702,67.871,69.032,0.0,-0.039,-0.027,20.0,20.0,10.857,11.118,2.061,59.791,80.675,73.577,74.219,44.277,59.048,44.664,-10.82,13.539,11.789,71.5,70.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.813,71.688,0.014,58.281,71.25,65.375,60.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,68.5,0.033,60.844,70.75,68.125,65.125,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.609,68.063,67.813,0.047,60.813,74.563,68.25,65.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,69.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.01,0.351,0.0,0.0,0.034,0.035,0.002,0.023,0.002,-0.007
2102008,424,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,36.094,2.248,23.37,11.626,71.508,67.92,76.597,67.765,68.925,0.0,-0.039,-0.027,20.0,20.0,10.801,11.118,1.983,59.898,80.675,73.577,74.293,44.277,59.153,44.664,-10.82,13.531,11.797,71.438,70.5,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,72.75,71.688,0.014,58.281,71.25,65.25,60.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,68.5,0.033,60.938,70.75,68.125,65.125,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.266,68.188,67.813,0.051,60.813,74.5,68.25,65.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,69.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.01,0.348,0.0,0.0,0.035,0.035,0.002,0.023,0.003,-0.007
