DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,425,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,34.742,2.248,23.37,50.581,71.615,67.92,76.597,67.765,69.032,0.0,-0.039,-0.027,20.0,20.0,10.829,11.146,1.97,59.791,80.601,73.684,74.219,44.277,59.048,44.664,-10.82,13.523,11.797,71.438,70.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.813,71.688,0.014,58.281,71.188,65.25,60.656,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,68.5,0.033,60.938,70.75,68.125,65.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.492,68.063,67.813,0.051,60.813,74.438,68.25,65.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,69.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.01,0.352,0.0,0.0,0.035,0.036,0.002,0.023,0.002,-0.007
2102008,426,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,35.031,2.248,25.128,37.315,71.508,67.92,76.702,67.765,68.925,0.0,-0.039,-0.03,20.0,20.0,10.801,11.174,1.957,59.576,80.601,73.577,74.219,44.35,59.048,44.664,-10.82,13.531,11.781,71.438,70.563,71.063,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.813,71.688,0.014,58.281,71.188,65.25,60.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,68.5,0.033,60.938,70.75,68.125,65.125,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.617,68.063,67.813,0.048,60.719,74.375,68.25,65.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,69.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,0.019,0.285,0.0,0.0,0.035,0.035,0.002,0.022,0.002,-0.007
2102008,427,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.485,0.0,80.0,65.0,1.4,35.25,2.248,25.128,44.349,71.508,67.92,76.597,67.765,68.925,0.0,-0.039,-0.027,20.0,20.0,10.801,11.09,1.957,59.576,80.601,73.577,74.219,44.277,59.048,44.664,-10.82,13.523,11.773,71.313,70.5,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.813,71.688,0.014,58.281,71.188,65.25,60.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,68.438,0.033,60.844,70.813,68.25,65.125,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.188,68.188,67.813,0.051,60.813,74.438,68.25,65.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,69.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.01,0.353,0.0,0.0,0.035,0.035,0.002,0.022,0.003,-0.007
2102008,428,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,36.063,2.248,25.128,27.283,71.508,67.92,76.597,67.765,68.925,0.0,-0.039,-0.03,20.0,20.0,10.801,11.062,1.957,59.576,80.601,73.577,74.219,44.277,59.153,44.664,-10.82,13.523,11.773,71.438,70.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.75,71.688,0.014,58.281,71.188,65.063,60.969,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,68.438,0.033,60.844,70.813,68.125,65.125,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,68.063,67.688,0.045,60.719,74.375,68.125,65.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,69.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.01,0.35,0.0,0.0,0.035,0.036,0.002,0.022,0.002,-0.007
2102008,429,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,36.063,2.248,23.37,78.789,71.615,67.92,76.597,67.765,69.032,0.0,-0.039,-0.027,20.0,20.0,10.773,11.034,1.957,59.576,80.675,73.365,74.367,44.35,59.048,44.664,-10.82,13.508,11.766,71.438,70.5,71.063,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.75,71.688,0.014,58.281,71.063,65.063,60.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,68.438,0.033,60.844,70.813,68.125,65.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,15.906,68.063,67.813,0.05,60.719,74.313,68.25,65.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,69.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,0.285,0.0,0.0,0.035,0.036,0.002,0.022,0.002,-0.007
2102008,430,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,34.906,2.248,26.885,22.451,71.723,67.92,76.597,67.765,69.032,0.0,-0.039,-0.027,20.0,20.0,10.773,11.062,1.808,59.683,80.675,73.471,74.219,44.277,58.944,44.664,-10.82,13.492,11.766,71.438,70.5,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.813,71.688,0.014,58.281,71.125,65.063,60.75,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,68.313,0.033,60.844,70.813,68.0,65.125,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.25,68.063,68.0,0.045,60.813,74.313,68.25,65.438,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.01,0.352,0.0,0.0,0.035,0.035,0.002,0.023,0.0,-0.007
2102008,431,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,36.031,2.248,25.128,34.002,71.508,67.92,76.597,67.765,68.925,0.0,-0.039,-0.027,20.0,20.0,10.744,10.978,1.594,59.683,80.601,73.365,74.219,44.35,59.048,44.664,-10.82,13.492,11.75,71.438,70.5,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.75,71.688,0.014,58.281,71.063,65.063,60.656,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,68.313,0.033,60.844,70.75,68.125,65.125,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.734,68.063,67.688,0.046,60.813,74.25,68.25,65.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,0.287,0.0,0.0,0.035,0.036,0.002,0.022,0.003,-0.007
2102008,432,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,36.766,2.248,26.885,20.756,71.508,67.92,76.597,67.765,68.925,0.0,-0.039,-0.027,20.0,20.0,10.773,10.978,1.484,59.791,80.527,73.365,74.219,44.35,58.944,44.664,-10.82,13.508,11.766,71.438,70.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.75,71.875,0.014,58.125,71.125,65.063,60.656,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,68.438,0.033,60.938,70.75,68.125,65.125,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.953,68.063,67.688,0.051,60.813,74.313,68.25,65.438,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,0.289,0.0,0.0,0.035,0.036,0.002,0.022,0.003,-0.007
2102008,433,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,36.703,2.248,25.128,25.426,71.615,67.92,76.597,67.765,69.032,0.0,-0.039,-0.027,20.0,20.0,10.744,10.95,1.38,60.006,80.601,73.471,74.219,44.277,59.048,44.736,-10.82,13.484,11.75,71.438,70.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.813,71.688,0.014,58.125,71.25,65.063,60.656,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,68.313,0.033,60.844,70.75,68.125,65.125,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.766,68.063,67.813,0.044,60.813,74.313,68.125,65.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.01,0.415,0.0,0.0,0.035,0.036,0.002,0.022,0.002,-0.007
2102008,434,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,36.703,2.248,25.128,47.504,71.508,68.026,76.702,67.871,68.925,0.0,-0.039,-0.027,20.0,20.0,10.744,10.95,1.341,59.898,80.527,73.577,74.293,44.423,59.048,44.809,-10.82,13.461,11.742,71.438,70.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,72.813,71.688,0.014,58.125,71.125,65.063,60.656,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,68.313,0.033,60.844,70.75,68.125,65.125,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.609,68.063,67.813,0.051,60.813,74.375,68.125,65.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.01,0.353,0.0,0.0,0.035,0.035,0.002,0.022,0.002,-0.007
2102008,435,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,37.063,2.248,26.885,48.256,71.615,67.92,76.597,67.765,68.925,0.0,-0.039,-0.027,20.0,20.0,10.744,10.922,1.328,59.898,80.527,73.577,74.219,44.35,59.048,44.736,-10.82,13.461,11.742,71.438,70.625,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.813,71.688,0.014,58.125,71.188,65.063,60.656,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,68.438,0.033,60.844,70.688,68.0,65.125,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,68.063,67.688,0.051,60.813,74.313,68.25,65.438,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,0.01,0.351,0.0,0.0,0.035,0.035,0.002,0.022,0.003,-0.006
2102008,436,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,36.594,2.248,26.885,79.138,71.615,68.026,76.597,67.871,68.925,0.0,-0.039,-0.027,20.0,20.0,10.744,10.922,1.315,59.791,80.453,73.577,74.293,44.35,59.048,44.736,-10.82,13.445,11.719,71.438,70.625,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.391,72.813,71.688,0.014,58.125,71.25,65.063,60.656,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,68.313,0.033,60.844,70.688,68.125,65.125,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.938,67.938,67.688,0.051,60.719,74.375,68.125,65.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.149,0.019,0.351,0.0,0.0,0.035,0.036,0.002,0.022,0.002,-0.006
2102008,437,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,35.297,2.248,26.885,25.246,71.508,68.026,76.702,67.871,68.925,0.0,-0.039,-0.027,20.0,20.0,10.744,10.922,1.302,59.898,80.453,73.365,74.219,44.277,59.153,44.736,-10.82,13.453,11.727,71.438,70.688,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.75,71.688,0.014,58.125,71.125,65.063,60.563,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,68.313,0.033,60.844,70.688,68.125,65.375,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.578,67.938,67.688,0.048,60.813,74.375,68.25,65.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.01,0.412,0.0,0.0,0.035,0.036,0.002,0.022,0.002,-0.006
2102008,438,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,35.297,2.248,26.885,16.179,71.508,68.026,76.597,67.871,69.032,0.0,-0.039,-0.027,20.0,20.0,10.744,10.922,1.283,60.113,80.379,73.577,74.219,44.277,59.153,44.664,-10.82,13.453,11.727,71.438,70.75,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.813,71.688,0.014,58.125,71.188,65.063,60.563,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,68.313,0.033,60.844,70.688,68.125,65.125,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,67.938,67.688,0.04,60.719,74.313,68.25,65.438,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.875,68.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,0.349,0.0,0.0,0.035,0.035,0.002,0.022,0.001,-0.006
2102008,439,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,36.375,2.248,23.37,33.267,71.508,67.92,76.597,67.765,68.925,0.0,-0.039,-0.027,20.0,20.0,10.716,10.922,1.27,60.113,80.527,73.577,74.367,44.423,59.153,44.809,-10.82,13.438,11.719,71.438,70.75,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.75,71.688,0.014,58.125,71.188,65.063,60.563,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,68.125,0.033,60.844,70.625,68.125,65.125,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.969,67.938,67.688,0.049,60.719,74.375,68.125,65.438,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.01,0.353,0.0,0.0,0.035,0.035,0.002,0.023,0.002,-0.006
2102008,440,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,36.391,2.248,30.397,29.971,71.508,67.92,76.492,67.765,68.925,0.0,-0.039,-0.027,20.0,20.0,10.688,10.894,1.231,60.113,80.379,73.577,74.219,44.423,58.944,44.736,-10.82,13.438,11.719,71.438,70.813,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.75,71.563,0.014,58.031,71.188,65.063,60.563,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,68.125,0.033,60.719,70.625,68.125,65.125,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,67.938,67.688,0.051,60.719,74.375,68.25,65.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,0.288,0.0,0.0,0.035,0.035,0.002,0.023,0.002,-0.006
2102008,441,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,36.547,2.248,25.128,23.542,71.723,68.026,76.492,67.871,69.032,0.0,-0.039,-0.027,20.0,20.0,10.716,10.894,1.192,60.22,80.453,73.684,74.293,44.35,59.153,44.809,-10.82,13.438,11.703,71.438,70.875,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.813,71.688,0.014,58.125,71.188,65.0,60.563,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,68.125,0.033,60.844,70.688,68.125,65.125,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.156,67.75,67.688,0.051,60.719,74.438,68.125,65.438,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,0.01,0.415,0.0,0.0,0.035,0.036,0.002,0.023,0.0,-0.006
2102008,442,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,35.703,2.248,28.641,14.491,71.615,68.026,76.597,67.871,68.925,0.0,-0.039,-0.027,20.0,20.0,10.688,10.922,1.192,60.22,80.453,73.365,74.293,44.35,59.048,44.736,-10.82,13.422,11.695,71.438,70.938,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.813,71.688,0.014,58.125,71.25,65.0,60.563,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,68.125,0.033,60.844,70.688,68.125,65.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.813,67.938,67.625,0.046,60.719,74.438,68.125,65.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,0.01,0.353,0.0,0.0,0.035,0.035,0.002,0.023,0.002,-0.006
2102008,443,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,36.266,2.248,25.128,21.095,71.615,68.026,76.597,67.871,69.032,0.0,-0.043,-0.027,20.0,20.0,10.688,10.922,1.218,60.22,80.379,73.577,74.219,44.423,59.257,44.809,-10.82,13.406,11.695,71.438,71.0,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,72.813,71.688,0.014,58.031,71.125,65.063,60.563,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,68.125,0.033,60.719,70.688,68.125,65.125,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,67.938,67.688,0.047,60.719,74.375,68.125,65.438,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.019,0.35,0.0,0.0,0.035,0.035,0.002,0.022,0.002,-0.005
2102008,444,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,36.172,2.248,30.397,30.919,71.615,67.92,76.492,67.765,69.032,0.0,-0.039,-0.027,20.0,20.0,10.66,10.922,1.218,60.328,80.379,73.577,74.219,44.423,59.153,44.736,-10.82,13.398,11.695,71.313,71.063,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.547,72.75,71.688,0.014,58.031,71.313,65.063,60.563,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,68.125,0.033,60.719,70.688,68.125,65.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.828,67.938,67.625,0.041,60.719,74.375,68.125,65.5,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.01,0.284,0.0,0.0,0.035,0.035,0.002,0.022,0.002,-0.005
2102008,445,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,36.156,2.248,28.641,39.894,71.508,67.92,76.492,67.871,68.925,0.0,-0.039,-0.027,20.0,20.0,10.688,10.95,1.205,60.328,80.379,73.365,74.293,44.35,59.153,44.809,-10.82,13.406,11.688,71.438,71.125,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.813,71.688,0.014,58.031,71.313,65.0,60.563,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,68.125,0.033,60.719,70.688,68.0,65.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,67.75,67.688,0.045,60.719,74.313,68.125,65.438,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.01,0.416,0.0,0.0,0.035,0.036,0.002,0.022,0.0,-0.005
2102008,446,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,36.719,2.248,26.885,57.502,71.615,67.92,76.597,67.765,69.032,0.0,-0.039,-0.027,20.0,20.0,10.66,10.95,1.244,60.328,80.305,73.577,74.293,44.423,59.048,44.736,-10.82,13.398,11.688,71.438,71.125,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,72.75,71.563,0.014,58.125,71.313,65.0,60.563,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,68.0,0.033,60.719,70.688,68.125,65.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.813,67.938,67.688,0.05,60.719,74.313,68.125,65.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.019,0.287,0.0,0.0,0.035,0.036,0.002,0.023,0.002,-0.005
2102008,447,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.021,13.471,0.0,80.0,65.0,1.4,36.813,2.248,25.128,13.748,71.508,67.92,76.492,67.871,68.925,0.0,-0.039,-0.027,20.0,20.0,10.66,10.95,1.192,60.328,80.305,73.365,74.293,44.496,59.153,44.809,-10.82,13.391,11.68,71.438,71.125,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,72.75,71.688,0.014,58.031,71.313,65.0,60.469,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,68.0,0.033,60.719,70.688,68.0,65.125,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.766,67.938,67.625,0.048,60.719,74.375,68.125,65.438,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.813,68.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.149,-0.222,0.001,0.018,0.288,0.0,0.0,0.036,0.035,0.002,0.024,0.002,-0.005
2102008,448,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,36.813,2.248,30.397,26.562,71.508,67.92,76.492,67.871,68.925,0.0,-0.039,-0.03,20.0,20.0,10.66,10.95,1.179,60.22,80.379,73.365,74.293,44.423,59.048,44.736,-10.82,13.398,11.672,71.438,71.0,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.75,71.563,0.014,58.031,71.25,65.0,60.563,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,68.0,0.033,60.719,70.688,68.125,65.125,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,67.75,67.625,0.051,60.719,74.313,68.125,65.438,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.01,0.286,0.0,0.0,0.035,0.035,0.002,0.022,0.001,-0.006
2102008,449,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,36.469,2.248,25.128,57.98,71.615,68.026,76.597,67.765,69.032,0.0,-0.039,-0.027,20.0,20.0,10.66,10.95,1.179,60.328,80.379,73.365,74.293,44.496,58.944,44.809,-10.82,13.391,11.664,71.438,70.813,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.813,71.688,0.014,58.031,71.313,65.0,60.563,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,68.0,0.033,60.844,70.688,68.0,65.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,67.75,67.625,0.051,60.719,74.375,68.125,65.438,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.01,0.29,0.0,0.0,0.035,0.035,0.002,0.022,0.001,-0.006
2102008,450,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,36.531,2.248,25.128,56.472,71.615,68.026,76.492,67.871,68.925,0.0,-0.039,-0.027,20.0,20.0,10.66,10.95,1.153,60.22,80.305,73.577,74.219,44.423,59.153,44.809,-10.82,13.367,11.664,71.438,70.625,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.75,71.688,0.014,58.031,71.188,65.0,60.563,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,68.0,0.033,60.719,70.688,68.0,65.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,67.75,67.625,0.051,60.719,74.375,68.125,65.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.019,0.351,0.0,0.0,0.035,0.035,0.002,0.022,0.001,-0.006
2102008,451,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,35.625,2.248,28.641,35.287,71.508,68.133,76.597,67.977,68.925,0.0,-0.039,-0.027,20.0,20.0,10.632,10.95,1.114,60.113,80.305,73.365,74.219,44.423,59.048,44.809,-10.82,13.367,11.664,71.313,70.5,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.75,71.563,0.014,58.031,71.188,65.0,60.563,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,68.0,0.033,60.719,70.688,68.125,65.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.984,67.75,67.625,0.047,60.719,74.438,68.125,65.438,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,0.018,0.354,0.0,0.0,0.035,0.036,0.002,0.022,0.001,-0.006
2102008,452,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,36.547,2.248,26.885,30.973,71.508,68.026,76.597,67.871,68.925,0.0,-0.039,-0.03,20.0,20.0,10.632,10.894,1.114,60.22,80.305,73.365,74.293,44.496,59.153,44.882,-10.82,13.367,11.656,71.438,70.438,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.75,71.688,0.014,58.031,71.188,65.0,60.563,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,67.938,0.033,60.719,70.688,68.0,65.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,67.75,67.625,0.044,60.719,74.375,68.125,65.438,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.018,0.354,0.0,0.0,0.035,0.035,0.002,0.022,0.001,-0.006
2102008,453,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,36.875,2.248,25.128,57.607,71.615,67.92,76.492,67.765,69.032,0.0,-0.039,-0.027,20.0,20.0,10.632,10.866,1.101,60.328,80.305,73.577,74.293,44.496,59.153,44.882,-10.82,13.367,11.656,71.438,70.313,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.813,71.688,0.014,58.031,71.125,65.0,60.469,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.438,68.0,0.033,60.563,70.625,68.0,65.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.734,67.625,67.625,0.046,60.719,74.438,68.125,65.438,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,0.354,0.0,0.0,0.035,0.035,0.002,0.021,0.0,-0.006
2102008,454,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,37.0,2.248,28.641,13.106,71.615,68.133,76.597,67.871,69.032,0.0,-0.039,-0.027,20.0,20.0,10.632,10.866,1.101,60.328,80.231,73.684,74.293,44.423,59.048,44.809,-10.82,13.367,11.648,71.313,70.25,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,72.75,71.563,0.014,57.906,71.125,64.875,60.469,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,67.938,0.033,60.719,70.625,68.0,65.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.719,67.75,67.625,0.042,60.625,74.438,68.125,65.438,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,0.352,0.0,0.0,0.035,0.036,0.002,0.021,0.001,-0.006
2102008,455,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,37.016,2.248,28.641,42.052,71.723,67.92,76.387,67.871,69.032,0.0,-0.039,-0.027,20.0,20.0,10.632,10.922,1.127,60.328,80.231,73.577,74.293,44.57,59.048,44.882,-10.82,13.352,11.641,71.438,70.188,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.188,72.813,71.563,0.014,57.906,71.063,64.875,60.469,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.438,67.938,0.033,60.719,70.688,68.0,65.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,67.625,67.625,0.051,60.625,74.438,68.125,65.438,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.01,0.289,0.0,0.0,0.035,0.035,0.003,0.022,0.0,-0.005
2102008,456,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,37.016,2.248,28.641,22.538,71.508,68.026,76.492,67.765,69.032,0.0,-0.039,-0.03,20.0,20.0,10.632,10.866,1.166,60.328,80.157,73.577,74.293,44.496,58.944,44.809,-10.82,13.344,11.641,71.313,70.188,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,72.813,71.563,0.014,58.031,71.125,64.875,60.469,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.438,67.938,0.033,60.563,70.688,68.0,65.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.828,67.625,67.625,0.051,60.625,74.5,68.063,65.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,-0.072,-0.222,0.001,0.01,0.29,0.0,0.0,0.035,0.035,0.003,0.022,0.0,-0.005
2102008,457,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,36.094,2.248,21.612,30.799,71.615,67.92,76.492,67.871,69.139,0.0,-0.039,-0.027,20.0,20.0,10.604,10.922,1.114,60.328,80.231,73.577,74.219,44.496,59.153,44.809,-10.82,13.344,11.641,71.438,70.125,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.813,71.688,0.014,58.031,71.063,64.875,60.469,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.438,67.813,0.033,60.563,70.688,68.0,64.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.875,67.75,67.625,0.051,60.719,74.5,68.125,65.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.01,0.285,0.0,0.0,0.035,0.035,0.002,0.022,0.001,-0.005
2102008,458,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,37.141,2.248,28.641,27.898,71.508,67.92,76.492,67.871,68.925,0.0,-0.039,-0.027,20.0,20.0,10.632,10.95,1.063,60.22,80.157,73.365,74.293,44.496,59.466,44.882,-10.82,13.328,11.617,71.438,70.188,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.813,71.563,0.014,58.031,71.063,64.875,60.469,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,67.813,0.033,60.563,70.625,67.938,65.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.766,67.625,67.625,0.049,60.719,74.5,68.125,65.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.009,0.347,0.0,0.0,0.035,0.035,0.003,0.022,0.0,-0.005
2102008,459,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,36.891,2.248,25.128,18.311,71.615,67.92,76.387,67.977,69.032,0.0,-0.039,-0.027,20.0,20.0,10.632,11.034,1.127,60.435,80.157,73.365,74.219,44.57,59.153,44.882,-10.82,13.328,11.617,71.438,70.188,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,72.75,71.688,0.014,57.906,71.063,64.875,60.469,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,67.938,0.033,60.719,70.625,68.0,65.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.906,67.625,67.625,0.047,60.719,74.438,68.125,65.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.01,0.286,0.0,0.0,0.035,0.035,0.002,0.021,0.0,-0.005
2102008,500,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,37.469,2.248,25.128,42.871,71.615,68.026,76.597,67.765,69.139,0.0,-0.039,-0.027,20.0,20.0,10.604,11.062,1.153,60.543,80.157,73.577,74.293,44.57,59.153,44.882,-10.82,13.328,11.609,71.438,70.188,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.75,71.688,0.014,58.031,71.0,64.875,60.469,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,67.813,0.033,60.563,70.688,68.0,65.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,67.625,67.5,0.051,60.719,74.5,68.125,65.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.01,0.288,0.0,0.0,0.035,0.036,0.002,0.022,0.001,-0.005
2102008,501,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,36.891,2.248,25.128,51.37,71.615,68.026,76.492,67.871,68.925,0.0,-0.039,-0.027,20.0,20.0,10.604,11.062,1.166,60.328,80.157,73.577,74.293,44.496,59.153,44.882,-10.82,13.313,11.602,71.313,70.313,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.75,71.563,0.014,58.031,70.875,64.813,60.469,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,67.813,0.033,60.563,70.688,68.0,65.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.141,67.625,67.625,0.045,60.625,74.563,68.125,65.438,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.01,0.351,0.0,0.0,0.035,0.036,0.002,0.022,0.0,-0.005
2102008,502,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,36.953,2.248,28.641,51.721,71.723,68.133,76.597,67.765,69.032,0.0,-0.039,-0.03,20.0,20.0,10.576,11.062,1.166,60.435,80.157,73.577,74.293,44.57,59.153,44.882,-10.82,13.328,11.609,71.438,70.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.75,71.688,0.014,57.906,70.938,64.875,60.469,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,67.813,0.033,60.563,70.75,68.0,64.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.547,67.625,67.5,0.042,60.719,74.563,68.125,65.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,68.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.01,0.287,0.0,0.0,0.035,0.035,0.002,0.022,0.001,-0.005
2102008,503,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,37.25,2.248,25.128,70.707,71.508,68.026,76.387,67.765,69.032,0.0,-0.039,-0.027,20.0,20.0,10.604,11.062,1.166,60.328,80.157,73.365,74.293,44.57,59.257,44.882,-10.82,13.32,11.602,71.438,70.313,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.813,71.688,0.014,57.906,70.938,64.875,60.469,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,67.813,0.033,60.563,70.75,67.938,64.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.156,67.563,67.625,0.051,60.625,74.5,68.125,65.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,68.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.222,-0.072,0.009,0.285,0.0,0.0,0.035,0.035,0.002,0.021,-0.0,-0.006
2102008,504,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,37.516,2.248,28.641,22.875,71.615,68.133,76.597,67.977,68.925,0.0,-0.039,-0.03,20.0,20.0,10.548,11.006,1.153,60.22,80.083,73.577,74.293,44.57,59.048,44.882,-10.82,13.305,11.602,71.438,70.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.813,71.875,0.014,57.906,70.875,64.875,60.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,67.813,0.033,60.563,70.75,67.938,64.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.297,67.625,67.5,0.044,60.625,74.5,68.125,65.438,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,68.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.01,0.288,0.0,0.0,0.035,0.035,0.002,0.021,0.001,-0.006
2102008,505,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,37.391,2.248,25.128,26.841,71.615,68.026,76.492,67.871,69.139,0.0,-0.039,-0.027,20.0,20.0,10.576,10.978,1.205,60.435,80.083,73.365,74.293,44.57,59.048,44.882,-10.82,13.305,11.594,71.438,70.25,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.813,71.688,0.014,57.906,70.938,64.875,60.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,67.688,0.033,60.563,70.75,67.938,65.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.094,67.563,67.5,0.049,60.625,74.563,68.125,65.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,68.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.009,0.288,0.0,0.0,0.035,0.035,0.002,0.022,0.0,-0.005
2102008,506,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,37.391,2.248,23.37,44.115,71.615,68.026,76.492,67.977,69.032,0.0,-0.039,-0.027,20.0,20.0,10.548,10.978,1.179,60.328,80.157,73.471,74.441,44.643,59.048,45.028,-10.82,13.297,11.594,71.438,70.188,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.359,72.75,71.688,0.014,57.906,70.875,64.875,60.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,67.688,0.033,60.563,70.75,67.938,64.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.203,67.563,67.5,0.05,60.625,74.563,68.125,65.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,68.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.018,0.358,0.0,0.0,0.035,0.036,0.002,0.022,0.0,-0.005
2102008,507,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,37.609,2.248,25.128,66.483,71.615,68.026,76.597,67.871,69.032,0.0,-0.039,-0.03,20.0,20.0,10.576,10.978,1.14,60.22,80.083,73.365,74.293,44.57,59.153,44.882,-10.82,13.297,11.57,71.313,70.188,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.75,71.688,0.014,57.906,70.813,64.875,60.469,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,67.688,0.033,60.563,70.688,67.938,65.063,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.25,67.563,67.5,0.046,60.625,74.563,68.125,65.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,68.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,0.0,-0.072,0.009,0.287,0.0,0.0,0.035,0.035,0.002,0.022,0.0,-0.005
2102008,508,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,37.547,2.248,25.128,49.015,71.723,68.133,76.597,67.871,69.139,0.0,-0.039,-0.03,20.0,20.0,10.576,10.978,1.153,60.22,80.083,73.365,74.293,44.57,59.153,44.882,-10.82,13.297,11.57,71.438,70.125,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.813,71.688,0.014,57.906,70.875,64.813,60.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,67.688,0.033,60.563,70.688,67.938,64.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.375,67.563,67.5,0.045,60.719,74.625,68.125,65.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,68.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.009,0.287,0.0,0.0,0.035,0.035,0.002,0.022,0.0,-0.005
2102008,509,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,36.859,2.248,23.37,38.653,71.615,67.92,76.492,67.871,69.032,0.0,-0.039,-0.03,20.0,20.0,10.548,11.006,1.192,60.113,80.009,73.365,74.293,44.57,59.153,44.882,-10.82,13.281,11.563,71.438,70.125,71.063,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.75,71.563,0.014,57.906,70.875,64.813,60.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,67.688,0.033,60.563,70.688,68.0,64.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.875,67.563,67.5,0.048,60.625,74.563,68.125,65.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,68.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.009,0.285,0.0,0.0,0.035,0.035,0.002,0.022,0.0,-0.005
2102008,510,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,37.141,2.248,26.885,68.906,71.615,68.026,76.492,67.871,69.032,0.0,-0.036,-0.027,20.0,20.0,10.548,10.978,1.244,60.113,80.009,73.365,74.293,44.643,59.153,44.882,-10.82,13.281,11.563,71.438,70.125,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.328,72.75,71.688,0.014,57.813,70.938,64.813,60.469,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,67.688,0.033,60.563,70.75,68.0,64.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.047,67.563,67.5,0.042,60.625,74.625,68.125,65.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,68.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.009,0.22,0.0,0.0,0.035,0.036,0.002,0.022,0.0,-0.005
2102008,511,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,37.703,2.248,25.128,38.33,71.723,68.026,76.597,67.871,69.139,0.0,-0.039,-0.027,20.0,20.0,10.548,10.95,1.192,60.22,79.935,73.577,74.293,44.643,59.362,44.955,-10.82,13.258,11.523,71.438,70.25,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.406,72.75,71.563,0.014,57.906,70.875,64.813,60.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,67.563,0.033,60.563,70.688,68.0,64.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.031,67.563,67.375,0.045,60.625,74.75,68.125,65.438,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,68.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.01,0.285,0.0,0.0,0.035,0.035,0.002,0.022,0.001,-0.005
2102008,512,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.295,0.0,80.0,65.0,1.4,37.047,2.248,25.128,40.345,71.615,68.026,76.492,67.871,69.032,0.0,-0.039,-0.03,20.0,20.0,10.548,10.95,1.192,60.006,80.009,73.365,74.367,44.57,59.153,44.955,-10.82,13.297,11.547,71.438,70.313,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.75,71.563,0.014,57.906,70.875,64.875,60.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,67.688,0.033,60.563,70.75,67.938,64.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.906,67.625,67.5,0.039,60.719,74.938,68.125,65.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,68.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.009,0.351,0.0,0.0,0.035,0.035,0.002,0.022,0.001,-0.005
2102008,513,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,37.047,2.248,26.885,48.539,71.615,68.133,76.702,67.977,69.032,0.0,-0.039,-0.027,20.0,20.0,10.548,10.95,1.205,59.791,80.009,73.577,74.293,44.57,59.153,44.955,-10.82,13.273,11.539,71.438,70.438,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.813,71.688,0.014,57.813,70.938,64.813,60.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,67.563,0.033,60.563,70.813,68.0,64.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,67.563,67.5,0.045,60.625,75.0,68.125,65.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,68.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.01,0.353,0.0,0.0,0.035,0.035,0.002,0.022,0.0,-0.004
2102008,514,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,36.781,2.248,25.128,51.394,71.723,68.133,76.597,67.977,69.139,0.0,-0.039,-0.027,20.0,20.0,10.52,10.922,1.244,59.791,79.935,73.577,74.293,44.57,59.153,44.955,-10.828,13.25,11.516,71.438,70.5,71.063,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,72.813,71.688,0.014,57.813,70.938,64.813,60.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.0,67.563,0.033,60.563,70.813,67.938,64.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.516,67.563,67.375,0.047,60.625,75.188,68.125,65.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,68.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.01,0.355,0.0,0.0,0.035,0.035,0.002,0.021,0.001,-0.006
2102008,515,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,37.797,2.248,26.885,25.238,71.615,68.026,76.492,67.871,69.032,0.0,-0.039,-0.03,20.0,20.0,10.52,10.922,1.27,59.898,79.935,73.577,74.293,44.643,59.153,44.955,-10.82,13.258,11.523,71.313,70.563,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.453,72.75,71.688,0.014,57.813,71.0,64.813,60.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.0,67.563,0.033,60.438,70.75,67.938,64.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.953,67.563,67.375,0.048,60.625,75.313,68.125,65.125,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,68.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.01,0.287,0.0,0.0,0.035,0.036,0.002,0.021,0.001,-0.006
2102008,516,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,36.984,2.248,25.128,33.911,71.508,68.026,76.492,67.871,69.032,0.0,-0.039,-0.027,20.0,20.0,10.52,10.922,1.302,59.898,79.935,73.577,74.293,44.643,59.257,45.028,-10.82,13.258,11.523,71.438,70.563,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.375,72.813,71.563,0.014,57.813,71.0,64.813,60.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.0,67.563,0.033,60.563,70.813,67.938,64.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.234,67.438,67.5,0.042,60.625,75.375,68.125,65.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,68.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,0.01,0.351,0.0,0.0,0.035,0.036,0.003,0.021,-0.0,-0.006
2102008,517,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,37.453,2.248,26.885,12.269,71.615,68.026,76.492,67.871,69.032,0.0,-0.039,-0.03,20.0,20.0,10.52,10.95,1.367,60.006,79.935,73.471,74.293,44.643,59.362,45.028,-10.82,13.25,11.523,71.438,70.625,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.75,71.563,0.014,57.813,71.0,64.813,60.375,100.0,32.25,72.0,70.0,1000.0,500.0,-0.002,0.0,72.0,67.438,0.033,60.438,70.813,67.938,64.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.219,67.438,67.5,0.047,60.531,75.375,68.125,65.188,100.0,36.406,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,68.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.01,0.352,0.0,0.0,0.035,0.036,0.002,0.022,-0.0,-0.006
