DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,610,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,907.76,277.599,23.144,13.383,0.0,80.0,65.0,1.4,1835.938,1897.887,1788.93,171.194,69.463,68.026,70.183,68.082,67.748,1.166,1.892,0.164,64.395,51.417,10.857,11.875,0.544,33.474,126.615,77.933,127.105,45.009,59.153,45.319,-10.82,11.57,10.977,71.438,70.813,69.938,70.75,0.0,27.406,72.0,70.0,1000.0,500.0,0.027,103.688,72.813,71.563,0.014,58.625,72.0,69.313,82.875,100.0,51.031,72.0,70.0,1000.0,500.0,0.28,578.0,127.125,121.75,3.42,61.531,70.688,69.688,84.188,100.0,59.781,72.0,70.0,1000.0,500.0,0.256,552.5,127.063,120.5,3.453,64.25,73.313,69.563,81.188,100.0,60.375,72.0,70.0,1000.0,500.0,0.28,578.0,123.313,117.625,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,555.5,558.0,550.5,305.75,556.5,556.0,552.5,-0.233,0.293,-1.634,0.0,0.908,0.278,0.003,2.648,3.264,2.885
2102008,611,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,937.043,274.085,23.144,13.368,0.0,80.0,65.0,1.4,1791.625,1850.106,1750.671,256.38,69.57,68.133,70.919,68.188,67.855,1.238,1.957,0.19,65.219,52.134,10.492,11.735,0.596,32.077,123.286,79.42,123.264,45.083,59.257,45.319,-10.82,11.164,10.57,71.313,70.875,69.813,70.5,0.0,26.594,72.0,70.0,1000.0,500.0,0.029,106.75,72.75,71.563,0.014,58.688,72.0,69.313,83.375,100.0,49.25,72.0,70.0,1000.0,500.0,0.262,557.5,125.938,121.125,3.416,61.938,70.688,69.688,85.0,100.0,58.563,72.0,70.0,1000.0,500.0,0.243,539.0,127.063,121.375,3.447,65.313,73.375,69.563,82.375,100.0,58.219,72.0,70.0,1000.0,500.0,0.263,560.0,126.188,120.313,3.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,554.5,556.5,549.5,305.75,555.5,555.0,551.5,0.012,0.223,0.073,0.0,0.937,0.274,0.002,2.369,2.824,2.971
2102008,612,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,933.529,271.742,23.155,13.412,0.0,80.0,65.0,1.4,1747.25,1818.919,1730.806,266.729,69.463,67.39,71.34,67.66,67.748,1.314,1.985,0.197,65.682,52.431,10.464,11.567,0.557,28.962,121.806,80.907,122.009,45.009,59.153,45.246,-10.82,11.172,10.547,71.313,70.875,69.813,70.5,0.0,27.125,72.0,70.0,1000.0,500.0,0.026,100.688,72.75,71.563,0.014,58.969,72.0,69.313,83.375,100.0,47.438,72.0,70.0,1000.0,500.0,0.251,545.5,123.5,118.438,3.412,62.031,70.625,69.563,85.375,100.0,57.156,72.0,70.0,1000.0,500.0,0.237,533.0,123.688,119.188,3.436,65.563,73.375,69.563,83.375,100.0,56.188,72.0,70.0,1000.0,500.0,0.253,549.0,126.813,121.188,3.496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,554.0,555.0,548.5,305.5,554.0,553.5,550.5,-0.115,0.225,-0.678,0.0,0.934,0.272,0.002,2.49,2.229,2.833
2102008,613,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,920.644,275.256,23.155,13.383,0.0,80.0,65.0,1.4,1704.5,1773.131,1732.459,245.258,69.248,67.178,71.655,67.448,67.426,1.36,1.982,0.201,65.81,52.648,10.464,11.427,0.583,26.384,121.584,82.182,121.713,45.009,59.257,45.319,-10.828,11.258,10.586,71.438,70.875,69.813,70.375,0.0,27.172,72.0,70.0,1000.0,500.0,0.025,100.25,72.813,71.688,0.014,59.094,72.0,69.25,83.125,100.0,46.875,72.0,70.0,1000.0,500.0,0.237,531.0,122.313,117.25,3.414,62.25,70.688,69.438,85.0,100.0,56.375,72.0,70.0,1000.0,500.0,0.231,526.5,122.375,117.5,3.434,65.813,73.375,69.313,83.75,100.0,55.375,72.0,70.0,1000.0,500.0,0.239,535.0,123.875,119.188,3.494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,552.5,554.0,547.5,305.25,552.5,552.5,549.5,-0.076,0.291,-0.431,0.0,0.921,0.275,0.002,2.493,2.415,2.361
2102008,614,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,900.732,268.228,23.124,13.383,0.0,80.0,65.0,1.4,1672.438,1758.457,1729.154,239.504,69.14,66.859,71.76,67.131,67.212,1.372,1.982,0.215,65.85,52.685,10.492,11.343,0.583,24.88,121.289,83.244,121.344,45.009,59.153,45.319,-10.82,11.297,10.609,71.313,70.813,69.688,70.375,0.0,27.016,72.0,70.0,1000.0,500.0,0.026,101.063,72.75,71.563,0.014,59.094,72.0,69.063,83.063,100.0,45.563,72.0,70.0,1000.0,500.0,0.232,527.5,121.625,116.813,3.412,62.25,70.625,69.313,84.875,100.0,56.906,72.0,70.0,1000.0,500.0,0.22,513.0,121.375,116.5,3.436,65.813,73.375,69.313,83.563,100.0,54.344,72.0,70.0,1000.0,500.0,0.232,526.0,122.313,117.5,3.494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,551.5,552.5,547.0,305.25,551.5,551.5,548.5,-0.033,0.293,-0.184,0.0,0.901,0.268,0.002,2.369,2.417,2.426
2102008,615,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,890.19,269.4,23.206,13.456,0.0,80.0,65.0,1.4,1672.438,1735.676,1712.653,253.115,69.032,66.966,71.971,67.026,67.105,1.387,1.993,0.201,65.807,52.694,10.52,11.259,0.583,23.914,120.623,84.306,120.753,45.083,59.153,45.319,-10.82,11.352,10.656,71.313,70.875,69.438,70.25,0.0,27.016,72.0,70.0,1000.0,500.0,0.026,100.625,72.75,71.563,0.014,59.188,72.0,68.938,83.125,100.0,46.031,72.0,70.0,1000.0,500.0,0.22,513.5,121.25,116.563,3.412,62.344,70.625,69.313,84.688,100.0,56.031,72.0,70.0,1000.0,500.0,0.22,514.0,121.188,116.375,3.436,66.0,73.375,69.188,83.438,100.0,53.531,72.0,70.0,1000.0,500.0,0.228,520.5,121.313,116.375,3.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,551.0,551.5,546.0,305.0,551.5,550.5,547.5,-0.083,0.226,-0.435,0.0,0.89,0.269,0.002,2.307,2.386,2.488
2102008,616,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,889.019,268.228,0.021,13.427,0.0,80.0,65.0,1.4,1639.25,1714.57,1701.128,255.613,68.817,67.178,71.971,67.237,66.998,1.402,1.985,0.219,65.822,52.671,10.492,11.174,0.557,22.947,120.105,85.475,120.236,45.009,59.257,45.319,-10.82,11.313,10.648,71.438,70.875,69.438,70.125,0.0,26.781,72.0,70.0,1000.0,500.0,0.026,101.5,72.813,71.563,0.014,59.188,72.0,68.75,83.063,100.0,45.375,72.0,70.0,1000.0,500.0,0.219,513.0,120.625,116.0,3.402,62.625,70.625,69.25,84.688,100.0,56.25,72.0,70.0,1000.0,500.0,0.214,506.25,120.75,116.063,3.441,65.813,73.438,69.188,83.25,100.0,53.938,72.0,70.0,1000.0,500.0,0.218,511.5,121.125,116.313,3.496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,550.0,550.0,545.5,305.0,548.5,549.0,546.5,-0.0,0.292,0.0,0.0,0.889,0.268,0.003,2.271,2.327,2.427
2102008,617,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,884.334,269.4,0.011,13.456,0.0,80.0,65.0,1.4,1633.563,1706.465,1679.781,261.554,68.817,67.072,72.181,67.131,66.891,1.406,1.989,0.212,65.805,52.656,10.296,11.09,0.492,21.873,120.031,86.431,120.014,45.009,59.362,45.319,-10.82,11.063,10.422,71.313,70.813,69.313,70.125,0.0,26.656,72.0,70.0,1000.0,500.0,0.026,101.563,72.813,71.563,0.014,59.281,72.0,68.75,82.875,100.0,44.625,72.0,70.0,1000.0,500.0,0.221,511.0,120.0,115.313,3.408,62.625,70.625,69.125,84.563,100.0,56.656,72.0,70.0,1000.0,500.0,0.21,501.0,119.938,115.25,3.432,65.5,73.438,69.0,83.25,100.0,52.844,72.0,70.0,1000.0,500.0,0.22,513.5,120.688,116.0,3.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,549.5,549.0,544.5,304.5,549.0,548.0,546.0,0.0,0.291,0.0,0.0,0.884,0.269,0.003,2.306,2.322,2.368
2102008,618,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,872.621,270.571,0.011,13.383,0.0,80.0,65.0,1.4,1625.688,1704.844,1697.84,233.464,68.817,67.072,72.181,67.026,66.998,1.417,1.993,0.215,65.78,52.627,10.436,11.034,0.453,21.014,119.735,87.387,119.793,44.936,59.257,45.246,-10.82,11.211,10.586,71.438,70.875,69.25,69.938,0.0,26.656,72.0,70.0,1000.0,500.0,0.026,101.0,72.75,71.688,0.014,59.5,72.0,68.75,82.75,100.0,44.875,72.0,70.0,1000.0,500.0,0.212,508.25,119.188,114.688,3.412,62.719,70.625,69.0,84.313,100.0,56.219,72.0,70.0,1000.0,500.0,0.211,501.0,119.375,114.625,3.443,65.813,73.5,69.0,83.125,100.0,52.969,72.0,70.0,1000.0,500.0,0.215,505.75,119.875,115.313,3.496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,548.5,548.0,544.0,304.5,547.0,547.0,545.0,-0.0,0.29,0.0,0.0,0.873,0.271,0.002,2.217,2.361,2.302
2102008,619,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,879.649,268.228,0.011,13.398,0.0,80.0,65.0,1.4,1613.5,1680.574,1681.42,233.939,68.709,67.072,72.181,67.131,66.891,1.425,2.003,0.215,65.773,52.635,10.408,11.034,0.421,20.369,119.513,88.13,119.497,45.009,59.153,45.319,-10.82,11.219,10.641,71.438,70.875,69.313,69.875,0.0,26.438,72.0,70.0,1000.0,500.0,0.026,102.0,72.813,71.688,0.014,59.5,72.063,68.75,82.625,100.0,45.438,72.0,70.0,1000.0,500.0,0.209,500.0,118.375,113.813,3.395,62.844,70.563,69.125,84.188,100.0,55.969,72.0,70.0,1000.0,500.0,0.209,502.25,118.25,113.875,3.428,66.0,73.5,68.938,82.938,100.0,52.5,72.0,70.0,1000.0,500.0,0.215,507.0,119.125,114.688,3.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,548.0,547.0,543.5,304.25,546.5,546.5,544.5,0.0,0.294,0.0,0.0,0.88,0.268,0.002,2.237,2.166,2.246
2102008,620,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,885.505,265.886,0.011,13.354,0.0,80.0,65.0,1.4,1602.25,1677.343,1687.983,227.4,68.817,67.284,72.286,67.237,66.998,1.421,1.982,0.219,65.733,52.569,10.408,10.978,0.304,19.832,119.291,88.768,119.276,45.009,59.153,45.392,-10.82,11.141,10.555,71.438,70.875,69.125,69.875,0.0,26.406,72.0,70.0,1000.0,500.0,0.026,101.375,72.75,71.563,0.014,59.5,72.063,68.75,82.563,100.0,45.688,72.0,70.0,1000.0,500.0,0.206,500.25,117.75,113.25,3.4,62.844,70.625,69.0,84.0,100.0,55.813,72.0,70.0,1000.0,500.0,0.21,502.0,117.625,113.25,3.432,65.875,73.5,68.938,82.813,100.0,53.438,72.0,70.0,1000.0,500.0,0.208,498.5,118.313,113.938,3.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,547.0,546.5,543.0,304.25,545.5,545.0,543.5,0.0,0.362,0.0,0.0,0.886,0.266,0.002,2.21,2.169,2.206
2102008,621,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,850.366,260.029,0.011,13.368,0.0,80.0,65.0,1.4,1602.25,1637.047,1622.646,333.964,68.709,66.541,72.181,67.026,66.998,1.322,1.964,0.223,65.88,52.595,9.707,10.95,0.175,19.08,118.995,89.086,119.054,45.009,59.362,45.319,-10.82,10.219,9.633,71.438,70.875,69.125,69.875,0.0,26.594,72.0,70.0,1000.0,500.0,0.025,99.5,72.813,71.688,0.014,59.563,72.063,68.75,82.438,100.0,45.969,72.0,70.0,1000.0,500.0,0.204,495.75,116.938,112.688,3.412,62.906,70.563,69.0,83.813,100.0,56.719,72.0,70.0,1000.0,500.0,0.204,496.25,117.063,112.625,3.424,65.813,73.563,68.938,82.688,100.0,53.969,72.0,70.0,1000.0,500.0,0.205,493.75,117.688,113.313,3.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,546.5,545.5,542.0,304.0,545.0,544.5,543.0,-0.0,0.289,0.0,0.0,0.85,0.26,0.002,2.095,2.195,2.205
2102008,622,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,867.936,265.886,0.021,13.412,0.0,80.0,65.0,1.4,1591.375,1669.269,1637.292,358.826,68.279,63.464,72.181,65.019,66.142,1.368,1.978,0.223,66.043,52.834,9.538,10.866,0.116,15.75,118.847,89.724,118.832,44.936,59.257,45.319,-10.82,10.336,9.492,71.313,70.875,69.0,69.875,0.0,26.594,72.0,70.0,1000.0,500.0,0.025,99.875,72.813,71.563,0.014,59.719,72.125,68.438,82.063,100.0,45.594,72.0,70.0,1000.0,500.0,0.208,496.5,116.313,112.063,3.396,62.906,70.563,68.625,83.375,100.0,56.375,72.0,70.0,1000.0,500.0,0.208,497.0,116.313,112.063,3.445,66.0,73.563,68.75,82.375,100.0,53.375,72.0,70.0,1000.0,500.0,0.208,497.0,117.0,112.688,3.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,546.0,544.5,542.0,304.0,545.0,544.0,542.5,0.0,0.359,0.0,0.0,0.868,0.266,0.003,2.086,2.116,2.175
2102008,623,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,899.561,260.029,0.011,13.398,0.0,80.0,65.0,1.4,1585.938,1706.465,1660.137,360.455,67.31,61.767,72.181,63.223,64.857,1.368,2.007,0.237,66.243,53.002,9.595,10.726,0.077,13.709,118.625,89.936,118.685,45.009,59.362,45.392,-10.828,10.703,9.641,71.438,70.813,68.438,69.625,0.0,26.625,72.0,70.0,1000.0,500.0,0.025,99.75,72.813,71.688,0.014,59.719,72.125,67.563,81.438,100.0,45.0,72.0,70.0,1000.0,500.0,0.211,500.75,115.75,111.438,3.398,63.156,70.563,68.125,83.0,100.0,55.719,72.0,70.0,1000.0,500.0,0.212,502.5,115.688,111.438,3.418,66.0,73.563,68.25,82.063,100.0,52.094,72.0,70.0,1000.0,500.0,0.215,507.0,116.375,112.0,3.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,545.5,544.0,541.5,303.75,544.0,543.5,542.0,-0.0,0.358,0.0,0.0,0.9,0.26,0.002,2.118,2.1,2.201
2102008,624,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,889.019,268.228,0.021,13.368,0.0,80.0,65.0,1.4,1596.625,1711.327,1668.315,333.273,66.234,61.024,72.181,62.061,63.466,1.356,2.021,0.234,66.254,52.969,9.819,10.642,-0.046,12.205,118.477,90.361,118.537,44.936,59.362,45.319,-10.82,11.125,9.969,71.313,70.875,67.938,69.25,0.0,26.563,72.0,70.0,1000.0,500.0,0.025,100.125,72.813,71.563,0.014,59.719,72.063,66.813,80.875,100.0,44.313,72.0,70.0,1000.0,500.0,0.213,507.75,115.0,110.688,3.41,63.219,70.625,67.25,82.5,100.0,56.688,72.0,70.0,1000.0,500.0,0.206,496.0,114.938,110.813,3.42,66.063,73.625,67.75,81.688,100.0,52.375,72.0,70.0,1000.0,500.0,0.213,505.75,115.813,111.438,3.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,545.0,543.5,541.0,303.75,543.5,542.5,541.0,-0.0,0.355,0.0,0.0,0.889,0.268,0.003,2.126,2.039,2.207
2102008,625,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,891.362,269.4,0.011,13.456,0.0,80.0,65.0,1.4,1607.313,1704.844,1663.406,349.974,65.373,60.494,72.076,61.216,62.288,1.391,2.05,0.212,66.247,52.985,9.931,10.502,-0.149,11.346,118.182,90.786,118.242,45.009,59.153,45.392,-10.82,11.195,10.086,71.438,70.875,67.313,68.938,0.0,26.484,72.0,70.0,1000.0,500.0,0.025,100.563,72.75,71.688,0.014,59.875,72.063,66.188,80.438,100.0,45.844,72.0,70.0,1000.0,500.0,0.206,494.5,114.375,110.063,3.402,63.219,70.563,66.625,81.875,100.0,56.125,72.0,70.0,1000.0,500.0,0.209,499.0,114.375,110.125,3.428,66.813,73.625,67.438,81.188,100.0,52.031,72.0,70.0,1000.0,500.0,0.214,507.25,115.125,110.813,3.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,544.5,542.5,540.5,303.5,543.0,542.0,541.0,-0.0,0.364,0.0,0.0,0.891,0.269,0.002,2.121,2.106,2.177
2102008,626,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,897.218,261.201,0.021,13.383,0.0,80.0,65.0,1.4,1607.438,1699.985,1651.969,362.001,64.619,60.069,71.971,60.582,61.432,1.413,2.014,0.23,66.275,53.034,9.931,10.446,-0.221,10.594,118.182,90.999,118.168,45.009,59.466,45.319,-10.82,11.367,10.219,71.313,70.875,66.688,68.5,0.0,26.531,72.0,70.0,1000.0,500.0,0.025,100.188,72.75,71.688,0.014,59.813,72.0,65.625,79.688,100.0,45.125,72.0,70.0,1000.0,500.0,0.209,499.25,113.75,109.5,3.41,63.219,70.625,66.125,81.25,100.0,55.375,72.0,70.0,1000.0,500.0,0.212,504.0,113.813,109.5,3.428,67.0,73.688,66.813,80.813,100.0,52.125,72.0,70.0,1000.0,500.0,0.213,507.5,114.5,110.0,3.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,544.0,542.0,540.0,303.25,542.5,541.5,540.5,0.0,0.287,0.0,0.0,0.897,0.261,0.002,2.096,2.138,2.271
2102008,627,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,879.649,262.372,0.011,13.471,0.0,80.0,65.0,1.4,1591.0,1674.112,1660.137,329.242,63.974,59.751,71.655,60.265,60.79,1.402,2.018,0.226,66.311,53.052,10.099,10.446,-0.428,10.164,118.034,91.211,118.02,45.009,59.257,45.392,-10.82,11.484,10.461,71.313,70.813,66.188,68.063,0.0,26.391,72.0,70.0,1000.0,500.0,0.026,101.0,72.813,71.688,0.014,59.813,71.938,65.063,79.125,100.0,45.688,72.0,70.0,1000.0,500.0,0.204,497.75,113.75,109.063,3.402,63.469,70.625,65.625,80.813,100.0,56.5,72.0,70.0,1000.0,500.0,0.205,496.0,113.188,108.938,3.428,67.063,73.75,66.438,80.375,100.0,53.875,72.0,70.0,1000.0,500.0,0.204,493.75,113.875,109.625,3.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,544.0,541.5,539.5,303.25,542.5,541.0,540.0,0.0,0.362,0.0,0.0,0.88,0.262,0.002,2.306,2.107,2.14
2102008,628,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,879.649,268.228,0.021,13.383,0.0,80.0,65.0,1.4,1608.0,1661.203,1660.137,322.05,63.543,59.433,71.655,59.948,60.361,1.391,1.989,0.226,66.387,53.118,10.184,10.362,-0.616,9.627,117.812,91.317,117.798,45.009,59.362,45.392,-10.82,11.57,10.523,71.313,70.875,65.75,67.813,0.0,26.469,72.0,70.0,1000.0,500.0,0.025,100.188,72.813,71.688,0.014,59.875,71.938,64.688,79.375,100.0,45.5,72.0,70.0,1000.0,500.0,0.207,496.75,117.438,112.688,3.396,63.531,70.563,65.125,80.5,100.0,56.063,72.0,70.0,1000.0,500.0,0.209,498.75,115.688,110.0,3.424,67.063,73.688,65.938,79.875,100.0,53.219,72.0,70.0,1000.0,500.0,0.208,497.5,113.125,109.125,3.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,543.5,541.5,539.5,303.25,542.5,541.0,539.5,0.0,0.357,0.0,0.0,0.88,0.268,0.002,2.33,2.815,2.013
2102008,629,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,884.334,272.914,0.021,13.368,0.0,80.0,65.0,1.4,1599.75,1683.806,1674.864,317.806,63.22,59.327,71.655,59.842,60.04,1.383,2.025,0.219,66.388,53.114,10.24,10.39,-0.694,9.52,117.664,91.636,117.798,45.083,59.466,45.465,-10.82,11.586,10.672,71.313,70.875,65.375,67.438,0.0,26.484,72.0,70.0,1000.0,500.0,0.025,100.0,72.813,71.688,0.014,59.875,71.938,64.25,79.688,100.0,45.938,72.0,70.0,1000.0,500.0,0.206,495.0,118.5,113.75,3.398,63.531,70.563,64.688,80.813,100.0,56.656,72.0,70.0,1000.0,500.0,0.205,495.5,118.563,113.25,3.432,67.063,73.75,65.688,79.688,100.0,52.188,72.0,70.0,1000.0,500.0,0.214,507.0,115.125,110.0,3.645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,543.5,540.5,539.5,303.25,541.0,540.5,539.0,-0.0,0.355,0.0,0.0,0.884,0.273,0.002,2.331,2.633,2.7
2102008,630,1.0,1.0,1.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,886.676,276.428,0.021,13.383,0.0,80.0,65.0,1.4,1596.5,1666.042,1676.503,320.798,62.79,59.115,71.55,59.525,59.719,1.402,2.029,0.256,66.414,53.14,10.324,10.306,-0.791,8.768,117.442,91.742,117.503,45.009,59.362,45.392,-10.82,11.68,10.813,71.125,70.938,65.0,67.125,0.0,26.344,72.0,70.0,1000.0,500.0,0.026,100.875,72.75,71.688,0.014,59.875,72.0,63.875,79.563,100.0,45.344,72.0,70.0,1000.0,500.0,0.208,498.75,118.5,113.813,3.395,63.531,70.563,64.438,81.0,100.0,56.031,72.0,70.0,1000.0,500.0,0.208,500.75,118.938,113.75,3.428,67.688,73.75,65.25,79.75,100.0,53.656,72.0,70.0,1000.0,500.0,0.205,495.75,118.313,113.563,3.656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,543.0,540.0,538.5,303.25,540.5,540.0,538.5,-0.0,0.357,0.0,0.0,0.887,0.276,0.002,2.298,2.568,2.508
2102008,631,1.0,1.0,1.0,1.0,100.0,0.0,53.332,53.332,53.332,1.0,1.0,894.876,265.886,0.011,13.412,0.0,80.0,65.0,1.4,1596.5,1693.51,1632.406,633.716,62.467,56.356,71.655,58.258,59.291,1.322,2.061,0.237,66.609,53.251,9.034,10.25,-0.972,7.909,117.368,91.848,117.355,45.009,59.466,45.392,-10.82,10.031,9.133,71.125,71.0,64.563,66.625,0.0,26.531,72.0,70.0,1000.0,500.0,0.025,99.0,72.813,71.688,0.014,60.125,72.0,63.563,78.938,100.0,45.0,72.0,70.0,1000.0,500.0,0.21,502.25,115.75,111.063,3.398,63.531,70.625,64.063,81.0,100.0,56.0,72.0,70.0,1000.0,500.0,0.208,500.25,116.438,112.438,3.438,67.563,73.75,64.875,80.0,100.0,53.031,72.0,70.0,1000.0,500.0,0.21,502.0,118.813,114.0,3.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,539.5,538.0,303.25,540.5,539.5,538.0,0.0,0.355,0.0,0.0,0.895,0.266,0.002,2.302,1.987,2.537
2102008,632,1.0,1.0,1.0,1.0,100.0,0.0,53.059,53.059,53.059,1.0,1.0,905.417,265.886,0.011,13.383,0.0,80.0,65.0,1.4,1604.875,1704.844,1647.073,634.794,60.96,51.9,71.55,54.666,57.364,1.368,2.057,0.223,66.831,53.476,9.202,9.997,-1.07,6.727,117.22,92.061,117.207,45.009,59.362,45.392,-10.82,10.813,9.43,71.125,71.0,63.875,66.188,0.0,26.453,72.0,70.0,1000.0,500.0,0.025,100.125,72.813,71.688,0.014,60.125,72.0,62.563,78.375,100.0,44.938,72.0,70.0,1000.0,500.0,0.207,503.5,117.5,112.313,3.4,63.75,70.563,63.031,79.875,100.0,55.625,72.0,70.0,1000.0,500.0,0.209,503.5,115.0,110.0,3.428,67.688,73.75,64.188,79.688,100.0,53.688,72.0,70.0,1000.0,500.0,0.205,495.75,116.688,112.625,3.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.0,539.5,538.0,303.25,540.5,539.5,538.0,0.0,0.357,0.0,0.0,0.905,0.266,0.002,2.547,2.478,2.149
2102008,633,1.0,1.0,1.0,1.0,100.0,0.0,52.031,52.031,52.031,1.0,1.0,899.561,261.201,0.011,13.354,0.0,80.0,65.0,1.4,1615.938,1687.04,1621.02,675.787,59.238,48.929,71.445,51.814,54.902,1.417,2.09,0.23,66.796,53.429,9.258,9.941,-1.225,5.546,117.072,92.273,117.06,45.083,59.571,45.465,-10.82,11.32,9.633,71.125,71.063,62.531,65.625,0.0,26.234,72.0,70.0,1000.0,500.0,0.026,101.188,72.813,71.688,0.014,60.125,72.0,61.031,77.875,100.0,45.344,72.0,70.0,1000.0,500.0,0.208,497.75,119.0,113.813,3.408,63.781,70.625,61.469,79.375,100.0,55.875,72.0,70.0,1000.0,500.0,0.208,500.0,119.25,113.375,3.428,68.0,73.75,63.25,79.063,100.0,53.156,72.0,70.0,1000.0,500.0,0.208,498.5,115.125,110.313,3.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.0,539.0,538.0,303.25,540.0,539.0,537.5,0.0,0.352,0.0,0.0,0.9,0.261,0.002,2.552,2.908,2.539
2102008,634,1.0,1.0,1.0,1.0,100.0,0.0,51.357,51.357,51.357,1.0,1.0,926.501,261.201,0.021,13.339,0.0,80.0,65.0,1.4,1584.688,1714.57,1629.151,653.596,57.3,47.656,71.445,49.701,52.226,1.379,2.104,0.234,66.985,53.427,9.763,9.661,-1.316,4.686,116.924,92.379,116.986,45.009,59.466,45.465,-10.82,12.32,10.383,70.938,71.0,61.469,65.0,0.0,26.344,72.0,70.0,1000.0,500.0,0.025,100.313,72.813,71.688,0.014,60.188,72.063,59.5,76.875,100.0,44.656,72.0,70.0,1000.0,500.0,0.214,503.25,117.188,111.938,3.402,64.0,70.563,60.094,78.75,100.0,55.281,72.0,70.0,1000.0,500.0,0.215,504.75,117.5,112.625,3.432,68.25,73.75,62.156,78.438,100.0,52.5,72.0,70.0,1000.0,500.0,0.213,503.25,119.0,113.813,3.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,542.0,539.0,537.5,303.25,540.0,539.0,537.5,-0.0,0.421,0.0,0.0,0.927,0.261,0.002,2.58,2.417,2.737
2102008,635,1.0,1.0,1.0,1.0,100.0,0.0,50.375,50.375,50.375,1.0,1.0,907.76,261.201,0.011,13.412,0.0,80.0,65.0,1.4,1595.813,1659.591,1612.899,611.695,55.471,46.807,71.129,48.328,50.299,1.364,2.104,0.241,66.926,53.522,10.184,9.689,-1.348,4.364,116.85,92.592,116.764,45.009,59.466,45.392,-10.82,12.953,11.07,70.875,71.0,60.156,64.25,0.0,26.266,72.0,70.0,1000.0,500.0,0.025,100.625,72.813,71.688,0.014,60.188,71.938,58.063,75.875,100.0,45.844,72.0,70.0,1000.0,500.0,0.205,494.5,116.563,111.375,3.395,64.625,70.625,58.875,77.75,100.0,56.531,72.0,70.0,1000.0,500.0,0.205,495.25,116.438,111.188,3.432,68.125,73.75,61.094,78.0,100.0,53.031,72.0,70.0,1000.0,500.0,0.208,501.5,117.688,113.0,3.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.0,538.5,537.0,303.0,539.5,538.5,537.0,0.0,0.355,0.0,0.0,0.908,0.261,0.002,2.545,2.604,2.472
2102008,636,1.0,1.0,1.0,1.0,100.0,0.0,48.306,48.306,48.306,1.0,1.0,914.788,263.543,23.185,13.456,0.0,80.0,65.0,1.4,1610.75,1666.042,1624.272,630.63,54.179,46.489,70.814,47.482,48.907,1.398,2.083,0.245,67.036,53.64,10.436,9.661,-1.413,3.934,120.179,92.698,120.088,45.156,59.362,45.392,-10.82,13.328,11.563,70.938,71.063,59.031,63.406,0.0,26.203,72.0,70.0,1000.0,500.0,0.026,101.0,72.875,71.875,0.014,60.281,72.0,56.938,74.688,100.0,44.719,72.0,70.0,1000.0,500.0,0.212,502.5,115.875,110.313,3.396,64.938,70.625,57.781,76.875,100.0,55.688,72.0,70.0,1000.0,500.0,0.211,503.0,115.188,110.188,3.422,68.25,73.813,60.0,77.0,100.0,52.938,72.0,70.0,1000.0,500.0,0.208,501.75,116.5,111.625,3.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,538.5,537.0,303.0,539.5,538.5,537.0,0.077,0.224,0.305,0.0,0.915,0.264,0.002,2.73,2.473,2.577
2102008,637,1.0,1.0,1.0,1.0,100.0,0.0,47.575,47.575,47.575,1.0,1.0,910.103,265.886,23.227,13.383,0.0,80.0,65.0,1.4,1610.75,1643.482,1629.151,574.948,53.21,46.383,70.709,47.271,47.944,1.383,2.115,0.245,67.077,53.669,10.941,9.577,-1.452,3.72,116.628,92.804,116.617,45.229,59.466,45.465,-10.82,13.805,12.211,70.875,71.0,58.125,62.438,0.0,26.156,72.0,70.0,1000.0,500.0,0.026,100.75,72.813,71.875,0.014,60.281,72.0,56.125,74.438,100.0,45.406,72.0,70.0,1000.0,500.0,0.205,499.5,118.563,113.25,3.398,65.5,70.625,56.688,75.938,100.0,56.406,72.0,70.0,1000.0,500.0,0.207,496.5,117.938,111.0,3.428,68.25,73.875,59.188,76.313,100.0,53.594,72.0,70.0,1000.0,500.0,0.205,496.25,115.313,110.813,3.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,538.0,537.0,303.0,539.5,538.0,536.5,0.011,0.222,0.037,0.0,0.91,0.266,0.002,2.607,3.435,2.373
2102008,638,1.0,1.0,1.0,1.0,97.431,0.0,47.0,47.0,47.0,1.0,1.0,918.302,265.886,23.237,13.383,0.0,80.0,65.0,1.4,1595.438,1669.269,1619.395,649.504,52.457,46.065,70.393,46.954,47.516,1.448,2.083,0.234,66.846,53.554,10.688,9.577,-1.536,3.612,115.592,92.911,115.878,45.229,59.466,45.465,-10.82,13.305,11.891,70.875,71.0,57.125,61.719,0.0,25.969,72.0,70.0,1000.0,500.0,0.026,101.563,72.813,71.688,0.014,60.281,72.0,55.344,73.813,100.0,44.938,72.0,70.0,1000.0,500.0,0.21,500.0,117.188,111.625,3.396,66.188,70.625,55.969,75.875,100.0,56.313,72.0,70.0,1000.0,500.0,0.208,499.0,117.063,112.125,3.426,68.0,73.75,58.25,75.563,100.0,52.813,72.0,70.0,1000.0,500.0,0.21,499.75,117.5,111.688,3.656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.0,538.0,536.5,303.0,538.5,538.5,536.5,-0.293,0.222,-0.961,0.0,0.918,0.266,0.002,2.729,2.444,3.069
2102008,639,1.0,1.0,1.0,1.0,94.871,0.0,47.0,47.0,47.0,1.0,1.0,919.473,261.201,23.237,13.324,0.0,80.0,65.0,1.4,1595.688,1688.657,1642.181,629.011,51.811,45.959,70.183,46.637,47.087,1.402,2.083,0.219,67.005,53.561,10.969,9.437,-1.588,3.397,115.888,93.123,115.583,45.229,59.466,45.465,-10.82,13.578,12.289,70.875,70.938,56.438,60.813,0.0,25.844,72.0,70.0,1000.0,500.0,0.026,101.688,72.813,71.688,0.014,60.406,72.0,54.625,73.0,100.0,45.25,72.0,70.0,1000.0,500.0,0.208,498.75,116.063,110.688,3.4,66.188,70.625,55.281,75.188,100.0,55.156,72.0,70.0,1000.0,500.0,0.216,507.0,116.5,111.0,3.443,68.0,73.813,57.594,75.25,100.0,52.25,72.0,70.0,1000.0,500.0,0.213,506.0,117.313,112.375,3.662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.0,537.5,536.5,303.0,539.0,538.0,536.0,0.311,0.221,1.024,0.0,0.919,0.261,0.002,2.641,2.736,2.612
2102008,640,1.0,1.0,1.0,1.0,92.51,0.0,47.0,47.0,47.0,1.0,1.0,907.76,261.201,23.247,13.427,0.0,80.0,65.0,1.4,1610.313,1645.092,1634.034,616.46,51.381,45.534,69.868,46.32,46.659,1.41,2.09,0.241,66.992,53.599,11.165,9.437,-1.646,3.182,118.034,93.336,118.094,45.156,59.362,45.465,-10.82,13.75,12.555,70.875,70.938,55.688,60.219,0.0,25.828,72.0,70.0,1000.0,500.0,0.026,101.25,72.813,71.875,0.014,60.406,71.875,54.0,72.625,100.0,45.563,72.0,70.0,1000.0,500.0,0.208,497.5,116.563,110.688,3.395,66.75,70.625,54.781,74.438,100.0,56.031,72.0,70.0,1000.0,500.0,0.209,499.75,115.0,109.563,3.42,68.0,73.688,56.906,74.875,100.0,53.156,72.0,70.0,1000.0,500.0,0.208,497.75,116.625,111.5,3.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.0,537.5,536.5,302.75,538.5,538.0,536.0,-0.056,0.292,-0.201,0.0,0.908,0.261,0.002,2.882,2.688,2.703
2102008,641,1.0,1.0,1.0,1.0,89.609,0.0,47.0,47.0,47.0,1.0,1.0,905.417,263.543,23.247,13.339,0.0,80.0,65.0,1.4,1595.75,1632.223,1614.522,586.403,50.842,45.216,69.657,45.898,46.338,1.394,2.111,0.237,66.925,53.519,11.39,9.521,-1.685,2.86,117.368,93.76,117.872,45.229,59.362,45.465,-10.82,13.906,12.75,70.688,70.875,54.906,59.5,0.0,25.719,72.0,70.0,1000.0,500.0,0.026,101.25,72.813,71.688,0.014,60.406,71.813,53.406,72.313,100.0,45.813,72.0,70.0,1000.0,500.0,0.206,496.75,117.875,112.063,3.398,66.813,70.563,54.188,74.125,100.0,56.406,72.0,70.0,1000.0,500.0,0.206,497.0,117.5,111.313,3.424,67.875,73.75,56.281,74.313,100.0,53.375,72.0,70.0,1000.0,500.0,0.206,499.0,115.125,110.0,3.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.5,537.5,536.0,302.75,539.0,537.5,536.0,-0.496,0.223,-1.693,0.0,0.905,0.264,0.002,2.852,3.06,2.707
2102008,642,1.0,1.0,1.0,1.0,86.872,0.0,47.0,47.0,47.0,1.0,1.0,928.843,264.715,23.309,13.441,0.0,80.0,65.0,1.4,1611.313,1646.702,1619.395,606.276,50.412,45.216,69.552,45.898,46.124,1.387,2.126,0.241,66.988,53.629,11.418,9.521,-1.711,2.645,115.444,93.973,115.509,45.083,59.362,45.465,-10.82,13.914,12.844,70.875,70.813,54.5,58.969,0.0,25.703,72.0,70.0,1000.0,500.0,0.026,101.063,72.875,71.875,0.014,60.5,71.688,52.938,72.063,100.0,45.188,72.0,70.0,1000.0,500.0,0.209,499.5,117.438,111.938,3.398,66.875,70.625,53.625,73.875,100.0,54.969,72.0,70.0,1000.0,500.0,0.214,508.5,118.563,112.125,3.428,67.75,73.75,55.719,73.75,100.0,53.5,72.0,70.0,1000.0,500.0,0.205,496.25,117.313,111.813,3.652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,541.0,537.0,536.0,302.75,538.5,537.5,535.5,-0.071,0.36,-0.219,0.0,0.929,0.265,0.002,2.7,3.187,2.902
2102008,643,1.0,1.0,1.0,1.0,83.852,0.0,47.0,47.0,47.0,1.0,1.0,921.816,268.228,23.278,13.354,0.0,80.0,65.0,1.4,1605.313,1627.402,1637.292,563.662,50.197,45.11,69.342,45.687,45.91,1.398,2.119,0.256,67.005,53.593,11.642,9.465,-1.75,2.645,116.332,94.504,116.1,45.156,59.466,45.392,-10.82,14.164,13.156,70.625,70.625,54.0,58.344,0.0,25.703,72.0,70.0,1000.0,500.0,0.026,100.688,72.875,71.875,0.014,60.5,71.688,52.625,71.5,100.0,45.969,72.0,70.0,1000.0,500.0,0.205,497.0,115.75,110.313,3.398,67.063,70.563,53.094,73.563,100.0,56.469,72.0,70.0,1000.0,500.0,0.206,496.25,115.813,110.625,3.428,67.688,73.75,55.188,73.5,100.0,53.344,72.0,70.0,1000.0,500.0,0.208,496.75,118.375,112.75,3.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.5,537.5,536.0,302.75,538.5,537.5,536.0,0.247,0.22,0.78,0.0,0.922,0.268,0.002,2.67,2.57,2.971
2102008,644,1.0,1.0,1.0,1.0,81.366,0.0,47.0,47.0,47.0,1.0,1.0,920.644,275.256,23.185,13.368,0.0,80.0,65.0,1.4,1609.563,1630.616,1665.042,587.727,49.766,45.11,69.237,45.687,45.696,1.417,2.104,0.245,67.014,53.616,11.614,9.437,-1.789,2.538,117.664,85.475,117.577,45.229,59.257,45.538,-10.82,13.992,13.094,70.625,70.5,53.5,57.969,0.0,25.516,72.0,70.0,1000.0,500.0,0.026,101.438,72.813,71.875,0.014,60.406,71.625,51.969,70.813,100.0,45.281,72.0,70.0,1000.0,500.0,0.208,499.5,116.125,110.063,3.4,67.125,70.563,52.688,72.875,100.0,56.0,72.0,70.0,1000.0,500.0,0.209,500.25,114.375,109.125,3.432,67.563,73.75,54.688,73.188,100.0,52.938,72.0,70.0,1000.0,500.0,0.209,499.5,116.0,110.938,3.662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,540.5,537.0,536.0,302.75,538.0,537.5,535.5,0.063,0.294,0.291,0.0,0.921,0.275,0.002,2.978,2.605,2.679
2102008,645,1.0,1.0,1.0,1.0,78.464,0.0,47.0,47.0,47.0,1.0,1.0,925.33,263.543,23.309,13.383,0.0,80.0,65.0,1.4,1600.188,1632.223,1624.272,618.243,49.551,44.686,69.027,45.687,45.696,1.429,2.09,0.241,67.009,53.62,11.361,9.325,-1.763,2.323,118.034,68.372,117.355,45.156,59.466,45.465,-10.82,13.672,12.742,70.688,70.375,53.094,57.469,0.0,25.359,72.0,70.0,1000.0,500.0,0.026,101.688,72.875,71.875,0.014,60.5,71.563,51.875,70.938,100.0,45.344,72.0,70.0,1000.0,500.0,0.208,499.0,117.75,111.625,3.398,67.313,70.563,52.5,72.688,100.0,55.625,72.0,70.0,1000.0,500.0,0.211,501.75,117.063,110.688,3.434,67.375,73.75,54.313,72.563,100.0,53.219,72.0,70.0,1000.0,500.0,0.208,497.5,114.688,109.625,3.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,540.5,537.0,536.0,302.75,538.5,537.5,535.5,0.319,0.289,2.286,0.0,0.925,0.264,0.002,3.006,3.163,2.67
2102008,646,1.0,1.0,1.0,1.0,75.818,0.0,47.0,47.0,47.0,1.0,1.0,900.732,263.543,23.412,13.485,0.0,80.0,65.0,1.4,1600.188,1624.19,1619.395,598.477,49.766,44.473,68.921,46.743,46.124,1.372,2.111,0.245,66.988,53.589,11.333,9.437,-1.925,2.216,115.148,49.039,113.219,45.229,59.362,45.465,-10.82,13.453,12.641,70.563,70.375,52.906,57.063,0.0,25.375,72.0,70.0,1000.0,500.0,0.026,100.875,72.813,71.875,0.014,60.5,71.563,51.688,71.063,100.0,45.813,72.0,70.0,1000.0,500.0,0.205,498.25,117.438,111.938,3.395,67.063,70.563,52.438,72.875,100.0,56.406,72.0,70.0,1000.0,500.0,0.206,496.75,118.25,111.938,3.42,67.375,73.75,54.0,72.188,100.0,52.781,72.0,70.0,1000.0,500.0,0.21,501.0,116.938,111.438,3.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.0,537.0,536.0,302.75,538.5,537.5,535.0,0.683,0.225,6.528,0.0,0.901,0.264,0.002,2.697,3.118,2.908
2102008,647,1.0,1.0,1.0,1.0,73.37,0.0,47.0,47.0,47.0,1.0,1.0,900.732,263.543,23.062,13.412,0.0,80.0,65.0,1.4,1597.313,1600.133,1625.898,576.132,50.842,44.473,68.816,50.018,47.944,1.379,2.075,0.23,67.106,53.722,10.997,9.353,-1.977,2.108,116.628,54.669,113.958,45.156,59.362,45.465,-10.82,12.828,12.141,70.563,70.375,53.094,56.75,0.0,25.344,72.0,70.0,1000.0,500.0,0.026,100.625,72.813,71.875,0.014,60.5,71.5,52.219,70.813,100.0,45.688,72.0,70.0,1000.0,500.0,0.207,496.25,115.625,110.063,3.408,67.313,70.563,53.094,72.875,100.0,56.063,72.0,70.0,1000.0,500.0,0.21,499.0,115.875,110.625,3.428,67.375,73.75,54.0,72.313,100.0,52.75,72.0,70.0,1000.0,500.0,0.211,501.0,118.063,112.625,3.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,540.0,537.0,536.0,302.75,538.5,537.0,535.0,0.994,0.292,8.897,0.0,0.901,0.264,0.002,2.74,2.601,2.881
2102008,648,1.0,1.0,1.0,1.0,71.938,0.0,47.0,47.0,47.0,1.0,1.0,893.704,262.372,22.856,13.412,0.0,80.0,65.0,1.4,1593.313,1606.542,1608.031,574.83,52.565,44.473,68.816,52.659,50.299,1.375,2.086,0.23,67.082,53.665,10.352,9.353,-2.016,2.108,116.85,66.035,114.327,45.229,59.257,45.465,-10.82,11.516,11.273,70.563,70.375,53.875,56.969,0.0,26.563,72.0,70.0,1000.0,500.0,0.022,92.938,72.875,71.875,0.014,60.5,71.563,53.531,71.188,100.0,45.219,72.0,70.0,1000.0,500.0,0.209,498.75,116.25,110.5,3.395,67.125,70.563,54.188,72.938,100.0,56.281,72.0,70.0,1000.0,500.0,0.207,497.75,114.563,109.0,3.418,67.25,73.75,54.469,72.563,100.0,52.531,72.0,70.0,1000.0,500.0,0.211,505.0,116.0,111.063,3.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.0,537.0,536.0,302.5,538.0,537.0,535.0,1.135,0.226,8.331,0.0,0.894,0.262,0.002,2.821,2.749,2.61
2102008,649,1.0,1.0,1.0,1.0,70.694,0.0,47.0,47.0,47.0,1.0,1.0,931.186,268.228,22.66,13.427,0.0,80.0,65.0,1.4,1588.563,1612.955,1616.146,586.754,54.502,44.473,68.816,54.666,52.868,1.36,2.111,0.245,67.117,53.698,9.847,9.325,-2.094,2.001,118.108,69.753,115.509,45.229,59.362,45.465,-10.82,10.305,10.469,70.563,70.375,54.688,57.156,0.0,26.125,72.0,70.0,1000.0,500.0,0.024,98.625,72.813,71.875,0.014,60.5,71.563,54.719,72.188,100.0,44.094,72.0,70.0,1000.0,500.0,0.215,508.5,116.938,111.375,3.396,66.875,70.563,55.281,73.563,100.0,55.656,72.0,70.0,1000.0,500.0,0.209,504.5,116.438,110.688,3.42,67.25,73.688,55.188,72.688,100.0,53.063,72.0,70.0,1000.0,500.0,0.207,500.75,114.688,109.625,3.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.0,536.5,536.0,302.75,538.0,537.0,534.5,1.218,0.224,8.506,0.0,0.931,0.268,0.002,2.729,2.842,2.678
2102008,650,1.0,1.0,1.0,1.0,69.699,0.0,47.0,47.0,47.0,1.0,1.0,872.621,267.057,22.526,13.441,0.0,80.0,65.0,1.4,1609.0,1601.734,1611.275,564.645,56.547,44.261,68.816,56.779,55.544,1.295,2.029,0.245,67.16,53.736,9.286,9.269,-2.171,1.786,118.255,72.409,115.435,45.229,59.466,45.61,-10.82,9.117,9.563,70.563,70.375,55.813,57.594,0.0,26.016,72.0,70.0,1000.0,500.0,0.025,99.438,72.813,71.875,0.014,60.5,71.5,55.938,73.25,100.0,46.219,72.0,70.0,1000.0,500.0,0.204,492.0,117.938,112.313,3.398,67.063,70.563,56.5,74.438,100.0,56.406,72.0,70.0,1000.0,500.0,0.208,496.0,117.5,111.5,3.428,67.25,73.688,56.094,72.875,100.0,53.625,72.0,70.0,1000.0,500.0,0.206,494.25,116.375,111.25,3.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.0,536.5,536.0,302.75,538.5,537.0,534.5,1.386,0.36,9.174,0.0,0.873,0.267,0.002,2.761,2.971,2.709
2102008,651,1.0,1.0,1.0,1.0,69.171,0.0,47.0,47.0,47.0,1.0,1.0,906.589,270.571,22.515,13.412,0.0,80.0,65.0,1.4,1616.0,1609.748,1609.653,578.994,57.839,44.261,69.132,58.892,57.257,1.387,2.101,0.237,67.27,53.84,8.893,9.213,-2.171,1.571,117.59,74.958,114.622,45.229,59.362,45.61,-10.82,8.352,8.984,70.313,70.438,56.719,58.188,0.0,26.078,72.0,70.0,1000.0,500.0,0.025,99.563,72.813,71.875,0.014,60.5,71.5,57.156,74.125,100.0,45.313,72.0,70.0,1000.0,500.0,0.208,497.75,118.188,112.75,3.395,66.875,70.563,57.656,75.25,100.0,56.125,72.0,70.0,1000.0,500.0,0.208,498.5,117.938,112.125,3.422,67.25,73.75,56.813,73.625,100.0,53.188,72.0,70.0,1000.0,500.0,0.208,498.25,117.313,112.125,3.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.0,536.5,536.0,302.75,538.0,536.5,534.5,1.567,0.362,9.653,0.0,0.907,0.271,0.002,2.666,2.873,2.734
2102008,652,1.0,1.0,1.0,1.0,68.616,0.0,47.0,47.0,47.0,1.0,1.0,938.214,265.886,22.515,13.383,0.0,80.0,65.0,1.4,1586.625,1649.922,1604.786,596.096,59.668,44.367,69.237,61.533,59.612,1.383,2.122,0.241,67.455,53.841,8.501,9.128,-2.158,1.679,114.113,77.508,111.225,45.156,59.362,45.465,-10.82,7.609,8.367,70.313,70.375,57.844,58.781,0.0,26.156,72.0,70.0,1000.0,500.0,0.025,99.25,72.875,71.688,0.014,60.688,71.438,58.375,74.875,100.0,44.188,72.0,70.0,1000.0,500.0,0.215,507.75,117.75,112.5,3.395,66.188,70.625,58.656,76.188,100.0,56.0,72.0,70.0,1000.0,500.0,0.208,501.5,117.75,112.438,3.424,67.375,73.75,57.688,74.375,100.0,52.406,72.0,70.0,1000.0,500.0,0.212,505.75,117.813,112.688,3.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,540.0,536.5,536.0,302.75,537.5,536.5,534.5,1.776,0.291,9.402,0.0,0.938,0.266,0.002,2.574,2.627,2.709
2102008,653,1.0,1.0,1.0,1.0,68.463,0.0,47.0,47.0,47.0,1.0,1.0,919.473,270.571,22.608,13.471,0.0,80.0,65.0,1.4,1583.125,1637.047,1627.525,589.191,60.96,44.579,69.552,63.54,61.218,1.364,2.108,0.241,67.587,53.99,8.08,9.044,-2.184,1.571,116.85,79.632,113.293,45.302,59.362,45.538,-10.82,7.125,7.742,70.313,70.375,58.906,59.5,0.0,26.266,72.0,70.0,1000.0,500.0,0.025,98.875,72.875,71.875,0.014,60.688,71.438,59.781,75.375,100.0,44.375,72.0,70.0,1000.0,500.0,0.213,507.0,115.313,110.313,3.396,66.313,70.563,59.844,76.875,100.0,56.906,72.0,70.0,1000.0,500.0,0.205,494.5,116.5,111.813,3.428,67.563,73.75,58.531,75.063,100.0,52.375,72.0,70.0,1000.0,500.0,0.213,505.25,117.813,112.75,3.652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,540.0,536.5,536.0,302.75,537.0,536.5,534.0,2.161,0.226,11.618,0.0,0.919,0.271,0.002,2.454,2.322,2.671
2102008,654,1.0,1.0,1.0,1.0,68.483,0.0,47.0,47.0,47.0,1.0,1.0,913.616,264.715,22.526,13.324,0.0,80.0,65.0,1.4,1589.313,1603.336,1599.924,571.782,62.467,44.367,69.657,64.174,62.823,1.387,2.093,0.245,67.517,54.011,7.912,9.044,-2.171,1.679,117.442,79.845,113.884,45.229,59.466,45.538,-10.82,6.98,7.445,70.313,70.375,60.063,60.094,0.0,26.219,72.0,70.0,1000.0,500.0,0.025,99.563,72.875,71.875,0.014,60.688,71.5,60.813,76.0,100.0,45.875,72.0,70.0,1000.0,500.0,0.204,494.75,116.313,111.375,3.387,66.313,70.625,60.969,77.063,100.0,56.344,72.0,70.0,1000.0,500.0,0.207,497.25,114.375,109.125,3.428,67.688,73.75,59.469,75.625,100.0,53.719,72.0,70.0,1000.0,500.0,0.205,494.25,116.625,112.125,3.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,536.5,535.5,302.75,537.5,536.5,534.0,2.132,0.289,11.578,0.0,0.914,0.265,0.002,2.417,2.602,2.376
2102008,655,1.0,1.0,1.0,1.0,68.629,0.0,47.0,47.0,47.0,1.0,1.0,910.103,271.742,22.639,13.412,0.0,80.0,65.0,1.4,1589.313,1627.402,1614.522,567.948,63.543,44.473,69.763,65.124,64.001,1.425,2.054,0.245,67.602,54.15,7.631,9.072,-2.171,1.571,118.477,82.075,114.918,45.229,59.362,45.538,-10.82,6.668,7.051,70.313,70.313,60.938,60.813,0.0,26.297,72.0,70.0,1000.0,500.0,0.025,99.5,72.813,71.875,0.014,60.781,71.375,61.875,77.0,100.0,45.656,72.0,70.0,1000.0,500.0,0.206,495.25,117.438,112.313,3.396,66.125,70.625,61.969,77.75,100.0,56.0,72.0,70.0,1000.0,500.0,0.208,500.25,116.75,111.5,3.428,67.75,73.75,60.25,75.75,100.0,53.344,72.0,70.0,1000.0,500.0,0.206,497.25,114.5,109.625,3.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,536.5,536.0,302.75,538.0,536.0,534.0,2.213,0.293,11.635,0.0,0.91,0.272,0.002,2.514,2.6,2.575
2102008,656,1.0,1.0,1.0,1.0,68.868,0.0,47.0,47.0,47.0,1.0,1.0,905.417,271.742,22.691,13.456,0.0,80.0,65.0,1.4,1599.438,1630.616,1627.525,584.897,64.404,44.367,70.078,66.075,65.071,1.394,2.083,0.259,67.592,54.073,7.407,8.96,-2.197,1.356,118.625,83.669,115.065,45.229,59.362,45.538,-10.82,6.441,6.688,70.563,70.313,61.938,61.625,0.0,26.359,72.0,70.0,1000.0,500.0,0.025,99.063,72.813,71.688,0.014,60.781,71.438,62.844,77.875,100.0,44.844,72.0,70.0,1000.0,500.0,0.21,505.25,118.5,113.375,3.387,65.938,70.625,62.813,78.625,100.0,56.688,72.0,70.0,1000.0,500.0,0.206,495.75,118.0,112.625,3.416,67.875,73.813,61.094,76.313,100.0,52.906,72.0,70.0,1000.0,500.0,0.209,502.5,116.625,111.813,3.646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,536.0,535.5,302.75,537.0,536.0,533.5,2.311,0.294,11.665,0.0,0.905,0.272,0.002,2.507,2.652,2.535
2102008,657,1.0,1.0,1.0,1.0,69.231,0.0,47.0,47.0,47.0,1.0,1.0,872.621,264.715,22.691,13.368,0.0,80.0,65.0,1.4,1609.688,1614.559,1606.408,579.275,65.373,44.367,70.499,66.92,65.821,1.353,2.029,0.256,67.623,54.082,7.183,8.792,-2.217,1.142,117.516,84.625,114.105,45.229,59.257,45.538,-10.82,6.242,6.41,70.313,70.25,62.75,62.219,0.0,26.5,72.0,70.0,1000.0,500.0,0.025,98.563,72.813,71.875,0.014,60.906,71.375,63.688,78.75,100.0,46.0,72.0,70.0,1000.0,500.0,0.205,492.75,118.563,113.75,3.395,65.75,70.563,63.656,79.5,100.0,56.5,72.0,70.0,1000.0,500.0,0.207,495.0,118.313,113.25,3.424,68.125,73.75,61.813,76.938,100.0,53.531,72.0,70.0,1000.0,500.0,0.205,495.0,117.875,113.0,3.652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,536.0,536.0,302.75,536.5,536.0,533.5,2.353,0.294,11.18,0.0,0.873,0.265,0.002,2.36,2.504,2.571
2102008,658,1.0,1.0,1.0,1.0,69.732,0.0,47.0,47.0,47.0,1.0,1.0,900.732,282.284,22.649,13.383,0.0,80.0,65.0,1.4,1587.188,1635.439,1647.073,567.273,66.126,44.579,70.814,67.343,66.57,1.391,2.068,0.259,67.754,54.238,7.098,8.764,-2.243,1.249,117.294,85.262,113.884,45.229,59.153,45.61,-10.82,6.211,6.344,70.313,70.25,63.594,62.938,0.0,26.563,72.0,70.0,1000.0,500.0,0.025,98.75,72.875,71.875,0.014,60.906,71.5,64.375,79.063,100.0,45.219,72.0,70.0,1000.0,500.0,0.208,498.0,117.938,112.938,3.396,65.5,70.563,64.375,79.938,100.0,56.156,72.0,70.0,1000.0,500.0,0.208,498.0,118.0,113.188,3.422,68.125,73.813,62.438,77.813,100.0,53.219,72.0,70.0,1000.0,500.0,0.208,497.25,118.375,113.5,3.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,536.0,535.5,302.75,537.0,535.5,533.0,2.411,0.366,11.157,0.0,0.901,0.282,0.002,2.452,2.378,2.568
2102008,659,1.0,1.0,1.0,1.0,70.271,0.0,47.0,47.0,47.0,1.0,1.0,920.644,270.571,22.67,13.368,0.0,80.0,65.0,1.4,1585.813,1678.958,1617.771,580.319,66.772,44.898,71.024,67.871,67.212,1.364,2.101,0.241,67.75,54.189,7.014,8.68,-2.269,1.142,117.146,85.9,113.662,45.156,59.257,45.538,-10.82,6.105,6.168,70.563,70.188,64.25,63.656,0.0,26.672,72.0,70.0,1000.0,500.0,0.024,98.688,72.813,71.875,0.014,60.906,71.438,65.0,79.438,100.0,44.094,72.0,70.0,1000.0,500.0,0.214,507.75,117.438,112.75,3.387,65.313,70.563,65.063,80.5,100.0,55.813,72.0,70.0,1000.0,500.0,0.21,500.75,117.313,112.438,3.424,68.375,73.813,63.25,78.438,100.0,52.125,72.0,70.0,1000.0,500.0,0.215,505.25,118.063,113.375,3.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,536.0,535.5,302.75,537.0,535.5,533.0,2.528,0.362,11.41,0.0,0.921,0.271,0.002,2.294,2.411,2.47
2102008,700,1.0,1.0,1.0,1.0,70.866,0.0,47.0,47.0,47.0,1.0,1.0,953.441,269.4,22.691,13.398,0.0,80.0,65.0,1.4,1594.688,1695.129,1634.034,579.863,67.525,45.11,71.235,68.188,67.748,1.372,2.115,0.252,68.029,54.408,6.986,8.68,-2.333,1.464,117.368,86.218,113.81,45.229,59.362,45.61,-10.82,6.113,6.125,70.563,70.125,65.0,64.125,0.0,26.922,72.0,70.0,1000.0,500.0,0.024,97.813,72.813,71.875,0.014,60.906,71.375,65.625,79.938,100.0,44.531,72.0,70.0,1000.0,500.0,0.211,505.0,117.313,112.688,3.395,65.063,70.5,65.625,80.813,100.0,55.313,72.0,70.0,1000.0,500.0,0.212,505.75,117.063,112.125,3.422,68.563,73.75,63.813,78.75,100.0,52.406,72.0,70.0,1000.0,500.0,0.212,505.25,117.188,112.625,3.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,535.5,535.5,302.5,536.5,535.5,533.0,2.592,0.361,11.663,0.0,0.953,0.269,0.002,2.268,2.441,2.406
