DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,701,1.0,1.0,1.0,1.0,71.645,0.0,47.0,47.0,47.0,1.0,1.0,932.357,269.4,22.691,13.412,0.0,80.0,65.0,1.4,1602.25,1654.755,1611.275,553.999,67.956,45.534,71.445,68.505,68.069,1.41,2.111,0.263,68.022,54.433,6.902,8.596,-2.372,1.464,117.442,86.749,113.884,45.302,59.466,45.61,-10.82,6.145,6.031,70.625,70.125,65.5,64.625,0.0,26.813,72.0,70.0,1000.0,500.0,0.025,99.25,72.875,71.875,0.014,60.906,71.375,66.188,80.313,100.0,45.656,72.0,70.0,1000.0,500.0,0.205,496.25,117.438,112.75,3.398,65.063,70.5,66.25,81.125,100.0,56.469,72.0,70.0,1000.0,500.0,0.206,497.0,117.063,112.25,3.428,68.75,73.688,64.438,79.063,98.688,53.375,72.0,70.0,1000.0,500.0,0.206,496.75,117.125,112.625,3.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.5,535.5,535.5,302.75,536.5,535.0,532.5,2.63,0.292,11.662,0.0,0.932,0.269,0.002,2.301,2.384,2.372
2102008,702,1.0,1.0,1.0,1.0,72.339,0.0,47.0,47.0,47.0,1.0,1.0,945.242,269.4,22.618,13.398,0.0,80.0,65.0,1.4,1586.625,1698.366,1629.151,577.89,68.279,45.747,71.865,68.927,68.497,1.406,2.054,0.248,67.999,54.415,6.818,8.54,-2.398,1.464,114.853,87.281,111.963,45.376,59.362,45.61,-10.828,6.0,5.949,70.625,70.125,66.063,65.063,0.0,26.891,72.0,70.0,1000.0,500.0,0.025,99.188,72.875,71.875,0.014,61.031,71.375,66.625,80.688,100.0,44.094,72.0,70.0,1000.0,500.0,0.216,508.5,117.438,112.813,3.395,65.0,70.5,66.625,81.563,100.0,55.625,72.0,70.0,1000.0,500.0,0.212,504.25,117.188,112.438,3.424,68.875,73.688,65.0,79.438,96.188,51.969,72.0,70.0,1000.0,500.0,0.216,508.0,117.125,112.375,3.646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,535.5,535.5,302.5,536.5,535.0,532.5,2.371,0.224,9.45,0.0,0.945,0.269,0.002,2.268,2.35,2.502
2102008,703,1.0,1.0,1.0,1.0,73.045,0.0,47.0,47.0,47.0,1.0,1.0,928.843,270.571,22.691,13.383,0.0,80.0,65.0,1.4,1594.188,1654.755,1621.02,556.473,68.602,45.64,71.865,68.716,68.497,1.391,2.086,0.234,68.013,54.402,6.762,8.54,-2.424,1.249,116.258,86.643,112.48,45.302,59.466,45.61,-10.82,5.977,5.852,70.688,70.125,66.625,65.625,0.0,26.953,72.0,70.0,1000.0,500.0,0.025,99.25,72.813,71.875,0.014,61.094,71.313,67.125,80.813,100.0,45.688,72.0,70.0,1000.0,500.0,0.206,496.25,115.625,111.438,3.391,65.0,70.5,67.25,81.875,100.0,56.188,72.0,70.0,1000.0,500.0,0.208,498.5,116.875,112.5,3.428,68.938,73.688,65.313,79.688,92.813,53.531,72.0,70.0,1000.0,500.0,0.206,496.25,117.125,112.688,3.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,538.5,535.0,535.0,302.5,536.5,534.5,532.5,2.895,0.291,12.388,0.0,0.929,0.271,0.002,2.052,2.167,2.34
2102008,704,1.0,1.0,1.0,1.0,73.737,0.0,47.0,47.0,47.0,1.0,1.0,918.302,271.742,22.68,13.558,0.0,80.0,65.0,1.4,1591.938,1675.727,1611.275,565.679,68.709,45.64,71.971,68.61,68.497,1.394,2.122,0.252,68.006,54.406,6.734,8.456,-2.45,1.249,116.554,85.793,112.997,45.229,59.362,45.61,-10.82,5.984,5.781,70.688,70.063,66.938,65.938,0.0,27.047,72.0,70.0,1000.0,500.0,0.025,98.75,72.875,71.875,0.014,61.031,71.375,67.313,80.813,100.0,44.563,72.0,70.0,1000.0,500.0,0.213,506.75,116.063,111.438,3.395,65.0,70.5,67.313,81.813,100.0,56.5,72.0,70.0,1000.0,500.0,0.208,496.5,114.125,110.0,3.414,68.938,73.75,65.813,80.0,93.125,53.594,72.0,70.0,1000.0,500.0,0.207,496.75,117.0,112.688,3.645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.5,535.0,535.5,302.5,536.5,535.0,532.5,2.623,0.365,11.657,0.0,0.918,0.272,0.002,2.269,2.036,2.271
2102008,705,1.0,1.0,1.0,1.0,74.505,0.0,47.0,47.0,47.0,1.0,1.0,896.047,271.742,22.711,13.383,0.0,80.0,65.0,1.4,1611.938,1683.806,1624.272,588.613,68.817,45.64,71.971,68.505,68.497,1.318,1.946,0.259,67.941,54.426,6.706,8.428,-2.463,1.249,117.886,86.537,114.253,45.229,59.466,45.61,-10.82,5.953,5.758,70.688,70.063,67.188,66.5,0.0,27.297,72.0,70.0,1000.0,500.0,0.024,98.063,72.813,71.875,0.014,61.094,71.313,67.563,81.25,100.0,45.688,72.0,70.0,1000.0,500.0,0.207,495.5,116.75,112.188,3.395,65.0,70.438,67.625,81.875,100.0,56.156,72.0,70.0,1000.0,500.0,0.209,497.5,116.438,111.813,3.428,68.938,73.688,66.25,80.0,93.438,52.969,72.0,70.0,1000.0,500.0,0.211,500.0,114.313,110.25,3.545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.5,535.0,535.5,302.5,535.5,534.5,532.0,2.632,0.358,11.917,0.0,0.896,0.272,0.002,2.238,2.291,2.083
2102008,706,1.0,1.0,1.0,1.0,75.203,0.0,47.0,47.0,47.0,1.0,1.0,914.788,265.886,22.711,13.427,0.0,80.0,65.0,1.4,1610.0,1654.755,1619.395,563.118,69.032,45.428,72.076,68.505,68.497,1.314,2.104,0.241,68.131,54.51,6.622,8.4,-2.463,1.034,118.255,87.068,114.992,45.229,59.362,45.61,-10.82,5.953,5.75,70.875,70.063,67.563,66.625,0.0,27.438,72.0,70.0,1000.0,500.0,0.024,98.375,72.813,71.875,0.014,61.094,71.313,67.813,81.5,100.0,45.188,72.0,70.0,1000.0,500.0,0.209,499.25,117.75,113.25,3.395,65.0,70.438,67.938,82.25,100.0,55.969,72.0,70.0,1000.0,500.0,0.208,498.75,117.188,112.125,3.422,69.063,73.688,66.5,80.188,91.063,52.844,72.0,70.0,1000.0,500.0,0.21,500.75,116.5,111.813,3.539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,538.0,535.0,535.0,302.5,536.0,534.5,532.0,2.376,0.362,10.702,0.0,0.915,0.266,0.002,2.207,2.503,2.397
2102008,707,1.0,1.0,1.0,1.0,76.021,0.0,47.0,47.0,47.0,1.0,1.0,925.33,271.742,22.557,13.383,0.0,80.0,65.0,1.4,1590.25,1672.498,1622.646,561.098,69.14,45.534,72.286,68.399,68.604,1.425,2.115,0.256,68.152,54.509,6.566,8.372,-2.489,1.034,116.776,85.262,114.253,45.302,59.257,45.61,-10.82,5.906,5.684,70.875,70.125,67.938,67.125,0.0,27.453,72.0,70.0,1000.0,500.0,0.025,98.813,72.875,71.875,0.014,61.281,71.313,68.063,81.938,100.0,45.594,72.0,70.0,1000.0,500.0,0.207,497.25,118.063,113.563,3.383,65.0,70.438,68.0,82.813,100.0,56.313,72.0,70.0,1000.0,500.0,0.207,497.75,117.75,113.188,3.418,69.125,73.688,66.813,80.5,88.5,53.531,72.0,70.0,1000.0,500.0,0.206,496.25,117.0,112.188,3.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.0,535.0,535.0,302.75,536.0,534.5,532.0,1.806,0.295,8.223,0.0,0.925,0.272,0.002,2.199,2.252,2.428
2102008,708,1.0,1.0,1.0,1.0,76.818,0.0,47.0,47.0,47.0,1.0,1.0,913.616,274.085,22.536,13.398,0.0,80.0,65.0,1.4,1593.25,1670.883,1603.165,553.062,69.248,45.747,72.496,67.66,68.39,1.413,2.079,0.256,68.074,54.544,6.594,8.316,-2.521,1.034,115.444,82.288,112.406,45.229,59.362,45.683,-10.82,5.977,5.691,70.875,70.25,67.938,67.25,0.0,27.563,72.0,70.0,1000.0,500.0,0.025,98.813,72.875,71.875,0.014,61.406,71.313,68.063,81.938,100.0,45.656,72.0,70.0,1000.0,500.0,0.207,497.75,116.75,112.688,3.385,65.0,70.438,68.125,83.125,100.0,56.125,72.0,70.0,1000.0,500.0,0.208,499.5,117.625,113.188,3.426,69.125,73.75,66.938,80.875,88.813,53.438,72.0,70.0,1000.0,500.0,0.207,498.0,117.688,113.25,3.484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,538.0,534.5,535.0,302.75,535.5,534.5,532.0,2.065,0.43,9.896,0.0,0.914,0.274,0.002,1.987,2.196,2.233
2102008,709,1.0,1.0,1.0,1.0,77.288,0.0,47.0,47.0,47.0,1.0,1.0,919.473,271.742,22.557,13.441,0.0,80.0,65.0,1.4,1593.25,1682.19,1625.898,569.306,68.709,45.534,72.496,66.075,67.534,1.33,2.14,0.237,68.092,54.481,6.678,8.288,-2.508,0.927,116.924,78.464,114.327,45.302,59.362,45.61,-10.82,6.145,5.781,70.938,70.25,67.938,67.5,0.0,27.719,72.0,70.0,1000.0,500.0,0.024,98.188,72.875,71.938,0.014,61.406,71.25,67.938,81.5,100.0,44.625,72.0,70.0,1000.0,500.0,0.212,507.75,116.25,111.625,3.395,65.0,70.5,67.938,82.813,100.0,56.563,72.0,70.0,1000.0,500.0,0.206,497.0,114.688,110.938,3.424,69.125,73.75,67.0,81.063,89.125,53.625,72.0,70.0,1000.0,500.0,0.208,497.5,117.688,113.0,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,538.0,534.5,534.5,302.5,535.0,534.0,531.5,1.523,0.294,8.463,0.0,0.919,0.272,0.002,2.269,1.856,2.27
2102008,710,1.0,1.0,1.0,1.0,77.604,0.0,47.0,47.0,47.0,1.0,1.0,926.501,276.428,22.577,13.427,0.0,80.0,65.0,1.4,1603.375,1699.985,1611.275,578.823,67.956,45.64,72.707,64.807,66.249,1.413,2.104,0.259,68.117,54.484,6.706,8.26,-2.547,0.712,118.034,77.189,115.509,45.302,59.257,45.61,-10.82,6.324,5.895,70.938,70.313,67.625,67.688,0.0,27.641,72.0,70.0,1000.0,500.0,0.025,99.375,72.813,71.875,0.014,61.406,71.188,67.438,81.438,100.0,45.531,72.0,70.0,1000.0,500.0,0.207,498.0,117.188,112.5,3.391,65.063,70.438,67.5,82.375,100.0,56.563,72.0,70.0,1000.0,500.0,0.207,498.0,117.063,112.125,3.432,69.313,73.75,66.938,80.875,82.875,52.219,72.0,70.0,1000.0,500.0,0.217,507.5,115.375,110.313,2.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,537.5,534.5,534.5,302.75,535.0,534.0,532.0,1.396,0.296,8.233,0.0,0.927,0.276,0.002,2.297,2.448,1.922
2102008,711,1.0,1.0,1.0,1.0,77.742,0.0,47.0,47.0,47.0,1.0,1.0,946.413,272.914,22.598,13.368,0.0,80.0,65.0,1.4,1600.688,1698.366,1625.898,576.472,67.203,45.64,72.601,63.54,65.286,1.41,2.09,0.248,68.101,54.481,6.846,8.316,-2.521,0.712,114.779,76.233,112.554,45.302,59.257,45.683,-10.82,6.605,6.102,70.938,70.375,67.438,67.5,0.0,27.734,72.0,70.0,1000.0,500.0,0.024,99.875,72.875,71.875,0.014,61.406,71.188,66.938,81.438,100.0,43.938,72.0,70.0,1000.0,500.0,0.217,509.75,117.75,113.125,3.387,65.063,70.5,67.063,82.25,100.0,55.625,72.0,70.0,1000.0,500.0,0.213,504.25,116.875,112.063,3.414,69.563,73.75,66.625,80.188,80.188,53.719,72.0,70.0,1000.0,500.0,0.206,496.5,115.375,109.125,2.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.5,534.5,534.5,302.75,535.0,534.0,531.5,1.304,0.365,7.269,0.0,0.946,0.273,0.002,2.263,2.374,2.168
2102008,712,1.0,1.0,1.0,1.0,77.852,0.0,47.0,47.0,47.0,1.0,1.0,921.816,275.256,22.598,13.398,0.0,80.0,65.0,1.4,1617.75,1677.343,1625.898,573.084,66.557,45.534,72.601,62.8,64.429,1.406,2.111,0.259,68.089,54.472,6.986,8.232,-2.56,0.927,117.072,76.021,114.475,45.302,59.257,45.61,-10.82,6.691,6.254,70.938,70.375,67.0,67.5,0.0,26.844,72.0,70.0,1000.0,500.0,0.027,102.875,72.813,71.875,0.014,61.469,71.188,66.625,81.0,100.0,45.5,72.0,70.0,1000.0,500.0,0.207,497.75,115.75,111.438,3.383,65.188,70.5,66.688,82.25,100.0,56.219,72.0,70.0,1000.0,500.0,0.208,499.25,117.5,112.75,3.428,69.563,73.813,66.438,79.688,75.625,52.906,72.0,70.0,1000.0,500.0,0.209,501.25,116.688,108.688,1.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.5,534.5,534.5,302.75,535.0,534.0,531.5,1.43,0.296,8.478,0.0,0.922,0.275,0.002,2.108,2.352,1.847
2102008,713,1.0,1.0,1.0,1.0,77.813,0.0,47.0,47.0,47.0,1.0,1.0,941.728,271.742,22.618,13.339,0.0,80.0,65.0,1.4,1590.438,1724.305,1627.525,593.955,66.126,45.64,72.601,62.483,63.68,1.406,2.129,0.263,68.104,54.493,7.07,8.232,-2.573,0.819,117.368,75.171,114.77,45.302,59.257,45.61,-10.82,6.742,6.352,70.938,70.375,66.813,67.438,0.0,27.359,72.0,70.0,1000.0,500.0,0.025,99.375,72.875,71.875,0.014,61.469,71.25,66.188,80.438,100.0,43.813,72.0,70.0,1000.0,500.0,0.217,511.0,116.313,111.625,3.377,65.188,70.5,66.313,81.875,100.0,55.25,72.0,70.0,1000.0,500.0,0.214,508.25,114.688,110.625,3.42,69.563,73.875,66.375,79.313,75.813,53.531,72.0,70.0,1000.0,500.0,0.206,497.25,116.5,108.125,1.661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,538.0,534.5,534.5,302.5,534.5,534.0,531.5,1.393,0.294,8.488,0.0,0.942,0.272,0.002,2.288,2.009,2.01
2102008,714,1.0,1.0,1.0,1.0,77.738,0.0,47.0,47.0,47.0,1.0,1.0,962.811,270.571,22.608,13.456,0.0,80.0,65.0,1.4,1592.938,1740.553,1637.292,577.572,65.588,45.64,72.601,62.272,63.145,1.398,2.148,0.252,68.264,54.562,7.155,8.175,-2.56,0.604,118.403,75.064,115.878,45.376,59.362,45.683,-10.82,6.844,6.465,71.125,70.438,66.625,67.188,0.0,27.531,72.0,70.0,1000.0,500.0,0.025,98.75,72.875,71.875,0.014,61.469,71.25,65.938,80.563,100.0,44.125,72.0,70.0,1000.0,500.0,0.214,509.0,117.313,112.688,3.379,65.313,70.5,66.125,81.375,100.0,55.219,72.0,70.0,1000.0,500.0,0.216,506.5,116.5,111.438,3.414,69.438,73.875,66.063,79.063,80.688,52.25,72.0,70.0,1000.0,500.0,0.216,506.75,117.125,108.563,1.653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.5,534.5,534.5,302.5,534.5,534.0,531.5,1.317,0.295,8.244,0.0,0.963,0.271,0.002,2.258,2.497,2.045
2102008,715,1.0,1.0,1.0,1.0,77.725,0.0,47.0,47.0,47.0,1.0,1.0,934.7,272.914,22.608,13.324,0.0,80.0,65.0,1.4,1603.688,1664.429,1606.408,545.327,65.48,45.853,72.391,62.272,63.038,1.368,2.068,0.252,68.227,54.555,7.211,8.316,-2.586,0.927,116.554,75.914,114.548,45.376,59.362,45.61,-10.82,6.926,6.664,70.938,70.375,66.313,67.125,0.0,27.688,72.0,70.0,1000.0,500.0,0.024,98.125,72.813,71.875,0.014,61.563,71.313,65.625,80.563,100.0,45.594,72.0,70.0,1000.0,500.0,0.204,496.75,118.188,113.438,3.377,65.5,70.5,66.063,81.688,100.0,56.125,72.0,70.0,1000.0,500.0,0.207,501.0,117.313,112.25,3.414,69.563,73.875,65.938,78.813,72.375,53.188,72.0,70.0,1000.0,500.0,0.207,500.0,115.375,107.938,1.655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.5,534.5,534.5,302.75,534.0,533.5,531.5,1.116,0.223,6.553,0.0,0.935,0.273,0.002,2.317,2.497,1.779
2102008,716,1.0,1.0,1.0,1.0,77.797,0.0,47.0,47.0,47.0,1.0,1.0,947.584,272.914,22.639,13.412,0.0,80.0,65.0,1.4,1618.688,1675.727,1622.646,566.853,65.373,45.959,72.496,62.378,63.038,1.444,2.126,0.256,68.165,54.581,7.239,8.232,-2.599,0.927,115.296,76.552,112.628,45.449,59.257,45.683,-10.82,6.879,6.664,70.875,70.438,66.063,67.125,0.0,27.578,72.0,70.0,1000.0,500.0,0.025,99.5,72.875,71.875,0.014,61.563,71.313,65.625,80.563,100.0,44.781,72.0,70.0,1000.0,500.0,0.21,501.0,117.313,112.938,3.385,65.5,70.5,65.875,81.688,100.0,55.594,72.0,70.0,1000.0,500.0,0.209,500.75,118.0,113.063,3.422,69.75,73.875,65.813,78.438,72.5,52.688,72.0,70.0,1000.0,500.0,0.21,501.5,115.125,106.688,1.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.5,534.5,534.5,302.5,535.5,533.5,531.5,1.559,0.227,8.731,0.0,0.948,0.273,0.002,2.139,2.44,1.89
2102008,717,1.0,1.0,1.0,1.0,77.76,0.0,47.0,47.0,47.0,1.0,1.0,912.445,270.571,22.639,13.368,0.0,80.0,65.0,1.4,1597.438,1675.727,1611.275,568.473,65.158,45.853,72.391,62.272,62.93,1.429,2.079,0.256,68.108,54.523,7.239,8.344,-2.625,0.927,116.924,75.914,114.548,45.376,59.362,45.683,-10.82,6.871,6.68,70.938,70.375,66.063,67.125,0.0,27.563,72.0,70.0,1000.0,500.0,0.025,99.875,72.875,71.875,0.014,61.563,71.375,65.5,80.125,100.0,45.094,72.0,70.0,1000.0,500.0,0.208,499.0,115.625,111.063,3.377,65.625,70.5,65.75,81.688,100.0,55.875,72.0,70.0,1000.0,500.0,0.209,498.5,116.5,112.438,3.402,69.563,73.938,65.688,78.125,72.625,52.906,72.0,70.0,1000.0,500.0,0.209,500.0,116.375,106.938,1.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.5,534.5,534.5,302.75,534.0,533.5,531.5,1.312,0.293,7.771,0.0,0.912,0.271,0.002,2.227,1.997,1.964
2102008,718,1.0,1.0,1.0,1.0,77.789,0.0,47.0,47.0,47.0,1.0,1.0,915.959,272.914,22.629,13.427,0.0,80.0,65.0,1.4,1597.125,1677.343,1625.898,578.804,65.05,45.747,72.496,62.166,62.823,1.436,2.108,0.256,68.062,54.514,7.211,8.316,-2.573,0.819,117.96,75.171,115.287,45.302,59.257,45.683,-10.82,6.867,6.68,70.938,70.375,65.75,66.813,0.0,27.656,72.0,70.0,1000.0,500.0,0.025,99.375,72.813,71.875,0.014,61.563,71.438,65.375,80.125,100.0,45.344,72.0,70.0,1000.0,500.0,0.208,497.5,116.875,112.188,3.381,65.813,70.5,65.625,81.25,100.0,55.656,72.0,70.0,1000.0,500.0,0.209,500.25,115.0,110.188,3.416,69.688,73.875,65.625,78.125,76.5,53.156,72.0,70.0,1000.0,500.0,0.208,498.25,117.125,107.438,1.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,538.0,534.0,534.5,302.75,534.0,533.5,531.0,1.414,0.367,8.736,0.0,0.916,0.273,0.002,2.29,2.376,2.022
2102008,719,1.0,1.0,1.0,1.0,77.7,0.0,47.0,47.0,47.0,1.0,1.0,921.816,270.571,22.649,13.398,0.0,80.0,65.0,1.4,1596.188,1659.591,1627.525,567.974,65.05,45.747,72.391,62.272,62.823,1.398,2.122,0.241,68.075,54.442,7.239,8.232,-2.599,0.927,114.705,75.914,112.48,45.449,59.257,45.756,-10.82,6.867,6.68,70.938,70.25,65.75,66.813,0.0,27.703,72.0,70.0,1000.0,500.0,0.025,99.313,72.813,71.938,0.014,61.719,71.375,65.25,80.188,100.0,45.594,72.0,70.0,1000.0,500.0,0.207,497.25,117.5,112.75,3.373,65.75,70.5,65.563,81.125,100.0,56.219,72.0,70.0,1000.0,500.0,0.208,496.75,116.75,112.063,3.41,69.688,73.813,65.438,78.125,72.875,53.469,72.0,70.0,1000.0,500.0,0.207,496.75,117.5,107.938,1.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.5,534.0,534.5,302.5,534.5,533.5,531.5,1.299,0.298,7.286,0.0,0.922,0.271,0.002,2.314,2.309,2.004
2102008,720,1.0,1.0,1.0,1.0,77.747,0.0,47.0,47.0,47.0,1.0,1.0,941.728,270.571,22.639,13.354,0.0,80.0,65.0,1.4,1608.5,1722.682,1632.406,606.603,65.05,45.747,72.391,62.166,62.823,1.413,2.101,0.237,68.089,54.473,7.183,8.288,-2.573,0.819,117.072,76.021,114.475,45.522,59.257,45.756,-10.82,6.742,6.602,70.938,70.313,65.688,66.625,0.0,26.75,72.0,70.0,1000.0,500.0,0.028,106.0,72.875,71.875,0.014,61.719,71.438,65.25,79.938,100.0,44.438,72.0,70.0,1000.0,500.0,0.217,506.25,115.875,111.438,3.377,65.625,70.5,65.438,81.375,100.0,56.281,72.0,70.0,1000.0,500.0,0.207,498.25,117.438,112.25,3.416,69.563,73.875,65.438,78.0,73.0,52.313,72.0,70.0,1000.0,500.0,0.215,505.5,115.813,107.063,1.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,537.5,534.0,534.0,302.5,534.5,533.5,531.5,1.432,0.228,8.494,0.0,0.942,0.271,0.002,2.165,2.56,1.834
2102008,721,1.0,1.0,1.0,1.0,77.645,0.0,47.0,47.0,47.0,1.0,1.0,960.469,270.571,22.598,13.441,0.0,80.0,65.0,1.4,1610.75,1727.553,1637.292,592.358,64.942,45.747,72.391,62.166,62.716,1.41,2.126,0.256,68.179,54.58,7.211,8.204,-2.599,0.819,117.368,74.852,114.844,45.522,59.153,45.756,-10.82,6.828,6.664,70.938,70.313,65.5,66.563,0.0,27.281,72.0,70.0,1000.0,500.0,0.025,100.063,72.813,71.938,0.014,61.719,71.563,65.063,79.688,100.0,43.938,72.0,70.0,1000.0,500.0,0.216,509.25,116.25,111.438,3.377,65.625,70.5,65.438,81.125,100.0,55.438,72.0,70.0,1000.0,500.0,0.213,504.75,115.0,110.813,3.402,69.688,73.813,65.438,77.813,73.063,52.094,72.0,70.0,1000.0,500.0,0.216,506.5,115.313,105.75,1.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,537.5,534.0,534.5,302.5,534.0,533.5,531.0,1.342,0.231,8.239,0.0,0.96,0.271,0.002,2.348,2.059,1.997
2102008,722,1.0,1.0,1.0,1.0,77.609,0.0,47.0,47.0,47.0,1.0,1.0,919.473,270.571,22.608,13.456,0.0,80.0,65.0,1.4,1588.813,1648.312,1621.02,575.717,64.727,45.853,72.391,62.166,62.395,1.391,2.007,0.267,68.116,54.499,7.239,8.204,-2.599,0.712,118.477,75.277,115.804,45.376,59.257,45.683,-10.82,6.852,6.707,70.875,70.375,65.5,66.563,0.0,27.531,72.0,70.0,1000.0,500.0,0.025,98.438,72.875,71.938,0.014,61.875,71.5,65.0,79.75,100.0,46.031,72.0,70.0,1000.0,500.0,0.204,493.0,117.313,112.5,3.373,65.813,70.5,65.25,80.813,100.0,56.906,72.0,70.0,1000.0,500.0,0.203,494.5,116.313,110.938,3.412,69.563,73.875,65.25,77.625,77.0,53.781,72.0,70.0,1000.0,500.0,0.205,493.25,116.313,106.875,1.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,537.5,534.5,534.0,302.5,534.5,533.5,531.0,1.399,0.298,8.727,0.0,0.919,0.271,0.002,2.345,2.65,1.976
2102008,723,1.0,1.0,1.0,1.0,77.508,0.0,47.0,47.0,47.0,1.0,1.0,930.015,272.914,22.629,13.412,0.0,80.0,65.0,1.4,1606.75,1669.269,1632.406,591.182,64.727,45.64,72.391,62.166,62.609,1.429,2.093,0.27,68.106,54.516,7.155,8.175,-2.599,0.819,116.332,76.021,114.327,45.449,59.362,45.683,-10.82,6.773,6.617,70.875,70.375,65.5,66.5,0.0,27.547,72.0,70.0,1000.0,500.0,0.025,99.063,72.813,71.875,0.014,61.875,71.625,65.0,79.938,100.0,44.906,72.0,70.0,1000.0,500.0,0.209,500.25,118.188,113.375,3.373,65.813,70.5,65.125,81.063,100.0,55.906,72.0,70.0,1000.0,500.0,0.21,499.75,117.188,112.063,3.4,69.563,73.875,65.25,77.625,73.313,52.813,72.0,70.0,1000.0,500.0,0.21,500.25,116.625,107.25,1.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.5,534.5,534.0,302.25,534.5,533.5,531.0,1.126,0.226,6.556,0.0,0.93,0.273,0.002,2.345,2.517,1.971
2102008,724,1.0,1.0,1.0,1.0,77.461,0.0,47.0,47.0,47.0,1.0,1.0,924.158,272.914,22.66,13.339,0.0,80.0,65.0,1.4,1586.0,1662.816,1624.272,557.001,64.835,45.747,72.391,62.166,62.609,1.429,2.097,0.248,68.122,54.507,7.267,8.204,-2.612,0.819,115.296,76.339,112.48,45.522,59.153,45.756,-10.82,6.867,6.723,70.688,70.375,65.188,66.5,0.0,27.688,72.0,70.0,1000.0,500.0,0.024,98.688,72.813,71.875,0.014,61.875,71.625,65.0,80.188,100.0,45.625,72.0,70.0,1000.0,500.0,0.206,496.25,117.313,112.813,3.377,65.938,70.5,65.125,81.125,100.0,56.438,72.0,70.0,1000.0,500.0,0.206,497.0,118.0,113.188,3.414,69.688,73.938,65.25,77.5,73.5,53.469,72.0,70.0,1000.0,500.0,0.206,496.5,114.625,106.063,1.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.5,534.5,534.5,302.5,534.0,533.5,531.0,1.638,0.229,9.224,0.0,0.924,0.273,0.002,2.195,2.373,1.796
2102008,725,1.0,1.0,1.0,1.0,77.418,0.0,47.0,47.0,47.0,1.0,1.0,911.274,272.914,22.649,13.456,0.0,80.0,65.0,1.4,1586.0,1648.312,1656.868,536.797,64.727,45.853,72.286,62.166,62.609,1.387,2.111,0.256,68.095,54.471,7.323,8.232,-2.599,0.712,117.516,75.702,114.992,45.449,59.257,45.683,-10.82,6.887,6.762,70.938,70.375,65.188,66.25,0.0,27.719,72.0,70.0,1000.0,500.0,0.025,99.063,72.875,71.938,0.014,62.0,71.688,65.0,79.688,100.0,45.688,72.0,70.0,1000.0,500.0,0.206,497.25,115.875,111.063,3.379,65.813,70.5,65.125,81.25,100.0,56.406,72.0,70.0,1000.0,500.0,0.207,498.0,116.5,112.438,3.41,69.688,73.875,65.25,77.438,77.375,53.656,72.0,70.0,1000.0,500.0,0.206,497.25,115.938,106.375,1.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,538.0,534.5,534.5,302.5,534.0,533.5,531.0,1.367,0.228,8.258,0.0,0.911,0.273,0.002,2.35,2.001,2.008
2102008,726,1.0,1.0,1.0,1.0,77.327,0.0,47.0,47.0,47.0,1.0,1.0,938.214,270.571,22.67,13.441,0.0,80.0,65.0,1.4,1595.25,1678.958,1629.151,572.852,64.727,46.065,72.286,62.272,62.716,1.413,2.151,0.256,68.047,54.48,7.239,8.175,-2.56,0.927,118.773,75.277,116.1,45.449,59.048,45.683,-10.82,6.797,6.688,70.875,70.438,65.375,66.25,0.0,27.406,72.0,70.0,1000.0,500.0,0.025,102.063,72.813,71.875,0.014,62.0,71.688,65.0,79.75,100.0,44.969,72.0,70.0,1000.0,500.0,0.208,505.25,117.25,112.5,3.375,66.125,70.5,65.125,81.0,100.0,55.406,72.0,70.0,1000.0,500.0,0.212,505.75,115.188,110.313,3.406,69.938,74.0,65.25,77.5,64.313,53.344,72.0,70.0,1000.0,500.0,0.207,497.75,116.938,107.25,1.446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.5,534.5,534.5,302.5,534.0,533.5,531.0,1.393,0.231,8.75,0.0,0.938,0.271,0.002,2.316,2.4,2.024
2102008,727,1.0,1.0,1.0,1.0,77.278,0.0,47.0,47.0,47.0,1.0,1.0,937.043,274.085,22.639,13.398,0.0,80.0,65.0,1.4,1618.563,1669.269,1642.181,545.056,64.619,45.853,72.391,62.272,62.716,1.36,2.166,0.241,68.303,54.645,7.295,8.091,-2.547,0.819,118.108,76.021,115.878,45.449,59.153,45.683,-10.82,6.836,6.707,70.875,70.438,65.188,66.25,0.0,27.063,72.0,70.0,1000.0,500.0,0.026,101.438,72.813,71.938,0.014,62.0,71.75,64.875,80.125,100.0,45.031,72.0,70.0,1000.0,500.0,0.207,503.5,118.375,113.438,3.373,66.125,70.563,65.125,81.063,100.0,55.688,72.0,70.0,1000.0,500.0,0.209,504.5,117.188,112.125,3.406,70.125,73.938,65.125,77.25,58.688,52.313,72.0,70.0,1000.0,500.0,0.213,507.0,117.188,105.563,1.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.5,534.5,534.5,302.75,534.0,533.5,530.5,1.2,0.229,7.291,0.0,0.937,0.274,0.002,2.405,2.491,1.701
2102008,728,1.0,1.0,1.0,1.0,77.242,0.0,47.0,47.0,47.0,1.0,1.0,932.357,284.627,22.618,13.383,0.0,80.0,65.0,1.4,1619.563,1670.883,1665.042,561.223,64.619,45.853,72.496,62.272,62.716,1.406,2.09,0.263,68.137,54.505,7.239,8.147,-2.534,0.927,115.0,76.658,112.85,45.522,59.362,45.756,-10.82,6.797,6.68,70.688,70.438,65.188,66.25,0.0,27.344,72.0,70.0,1000.0,500.0,0.025,99.438,72.813,71.875,0.014,62.0,71.75,65.0,80.188,100.0,45.281,72.0,70.0,1000.0,500.0,0.208,498.5,118.5,113.75,3.367,66.125,70.5,65.125,81.063,100.0,56.25,72.0,70.0,1000.0,500.0,0.207,498.75,118.0,113.063,3.41,70.563,74.0,65.125,76.313,42.656,52.906,72.0,70.0,1000.0,500.0,0.208,500.5,116.938,102.563,0.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.5,534.5,534.5,302.5,533.5,533.5,530.5,1.268,0.226,7.03,0.0,0.932,0.285,0.002,2.31,2.431,1.256
2102008,729,1.0,1.0,1.0,1.0,77.294,0.0,47.0,47.0,47.0,1.0,1.0,933.529,283.455,22.68,13.441,0.0,80.0,65.0,1.4,1591.0,1657.979,1653.602,563.484,64.835,45.959,72.286,62.272,62.823,1.413,2.111,0.256,68.143,54.514,7.211,8.147,-2.489,0.819,117.442,76.233,114.844,45.522,59.257,45.756,-10.82,6.734,6.625,70.688,70.5,65.188,66.188,0.0,27.484,72.0,70.0,1000.0,500.0,0.025,99.0,72.813,71.938,0.014,62.0,71.813,65.0,79.938,100.0,45.531,72.0,70.0,1000.0,500.0,0.207,497.75,116.25,111.688,3.377,66.5,70.5,65.125,81.25,100.0,55.969,72.0,70.0,1000.0,500.0,0.209,501.0,118.313,113.375,3.412,70.75,74.0,65.125,75.25,42.469,53.156,72.0,70.0,1000.0,500.0,0.208,499.0,115.938,99.875,0.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,538.0,534.5,534.5,302.5,534.0,533.0,530.5,1.43,0.229,8.512,0.0,0.934,0.283,0.002,2.226,2.433,1.142
2102008,730,1.0,1.0,1.0,1.0,77.21,0.0,47.0,47.0,47.0,1.0,1.0,920.644,269.4,22.68,13.368,0.0,80.0,65.0,1.4,1592.5,1662.816,1635.663,555.178,64.727,45.959,72.391,62.166,62.716,1.425,2.14,0.237,68.094,54.522,7.239,8.091,-2.411,0.819,117.96,75.277,115.287,45.449,59.466,45.756,-10.82,6.773,6.633,70.688,70.625,65.188,66.25,0.0,27.578,72.0,70.0,1000.0,500.0,0.025,98.813,72.813,71.938,0.014,62.063,71.813,65.0,79.688,100.0,45.531,72.0,70.0,1000.0,500.0,0.205,500.5,116.563,111.625,3.365,66.375,70.5,65.125,81.25,100.0,56.594,72.0,70.0,1000.0,500.0,0.206,496.25,115.813,111.5,3.41,70.875,73.938,65.125,74.313,33.75,53.594,72.0,70.0,1000.0,500.0,0.206,497.0,114.875,97.438,0.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,538.0,534.5,534.5,302.5,534.0,533.5,530.0,1.42,0.293,8.756,0.0,0.921,0.269,0.002,2.401,2.126,1.034
2102008,731,1.0,1.0,1.0,1.0,77.214,0.0,47.0,47.0,47.0,1.0,1.0,927.672,265.886,22.649,13.427,0.0,80.0,65.0,1.4,1619.063,1680.574,1643.811,598.787,64.835,45.853,72.391,62.166,62.716,1.425,2.129,0.237,67.99,54.506,7.126,8.091,-2.424,1.034,115.962,75.596,113.884,45.522,59.153,45.683,-10.82,6.645,6.512,70.938,70.688,65.188,66.188,0.0,27.5,72.0,70.0,1000.0,500.0,0.025,99.813,72.813,71.938,0.014,62.063,71.813,64.875,79.75,100.0,44.844,72.0,70.0,1000.0,500.0,0.211,502.0,117.5,112.75,3.369,66.375,70.5,65.25,80.813,100.0,55.625,72.0,70.0,1000.0,500.0,0.212,502.0,115.188,110.313,3.393,70.75,74.063,65.125,73.375,37.281,52.469,72.0,70.0,1000.0,500.0,0.212,503.25,114.313,94.375,0.388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,538.0,534.0,534.5,302.5,533.5,533.0,530.5,1.166,0.159,6.802,0.0,0.928,0.266,0.002,2.312,2.391,1.119
2102008,732,1.0,1.0,1.0,1.0,77.174,0.0,47.0,47.0,47.0,1.0,1.0,933.529,269.4,22.649,13.383,0.0,80.0,65.0,1.4,1590.313,1667.656,1606.408,571.818,64.727,45.747,72.286,62.166,62.609,1.425,2.054,0.248,68.062,54.453,7.126,8.091,-2.437,0.819,116.258,75.808,113.514,45.449,59.257,45.756,-10.82,6.691,6.543,70.875,70.813,65.188,66.063,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,98.313,72.813,71.938,0.014,62.063,71.813,64.875,79.938,100.0,45.781,72.0,70.0,1000.0,500.0,0.207,495.75,117.438,112.813,3.365,66.375,70.5,65.125,81.0,100.0,56.469,72.0,70.0,1000.0,500.0,0.207,496.25,117.063,112.125,3.402,70.5,74.063,65.0,72.875,44.5,53.281,72.0,70.0,1000.0,500.0,0.207,497.25,114.125,93.563,0.437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.5,534.0,534.5,302.25,534.0,533.0,530.0,1.536,0.298,8.981,0.0,0.934,0.269,0.002,2.248,2.427,1.299
2102008,733,1.0,1.0,1.0,1.0,77.029,0.0,47.0,47.0,47.0,1.0,1.0,926.501,271.742,22.639,13.485,0.0,80.0,65.0,1.4,1620.938,1670.883,1640.551,593.809,64.619,45.64,72.286,62.061,62.609,1.413,2.097,0.256,68.071,54.51,7.098,8.063,-2.424,0.819,116.924,75.489,114.475,45.449,59.153,45.756,-10.82,6.621,6.457,70.938,70.875,65.375,66.188,0.0,26.563,72.0,70.0,1000.0,500.0,0.029,105.0,72.875,71.938,0.014,62.156,71.875,64.875,79.563,100.0,44.969,72.0,70.0,1000.0,500.0,0.21,501.25,116.125,111.125,3.377,66.375,70.5,65.063,81.063,100.0,55.781,72.0,70.0,1000.0,500.0,0.21,500.5,117.625,112.875,3.408,70.25,74.0,65.0,73.063,50.125,52.75,72.0,70.0,1000.0,500.0,0.21,501.25,114.313,96.125,0.573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.5,534.5,534.0,302.5,534.0,533.0,530.0,1.338,0.302,8.01,0.0,0.927,0.272,0.002,2.44,2.338,1.507
2102008,734,1.0,1.0,1.0,1.0,77.012,0.0,47.0,47.0,47.0,1.0,1.0,906.589,268.228,22.639,13.412,0.0,80.0,65.0,1.4,1592.188,1667.656,1624.272,573.611,64.727,45.747,72.286,62.166,62.609,1.429,2.119,0.256,68.027,54.484,7.183,8.063,-2.385,0.819,118.108,75.064,115.509,45.522,59.257,45.756,-10.82,6.699,6.57,70.875,70.938,65.188,66.188,0.0,27.344,72.0,70.0,1000.0,500.0,0.025,99.438,72.813,71.938,0.014,62.156,71.813,64.813,79.688,100.0,45.719,72.0,70.0,1000.0,500.0,0.207,496.0,117.188,112.313,3.369,66.75,70.563,65.063,81.0,100.0,56.313,72.0,70.0,1000.0,500.0,0.208,497.75,115.125,110.625,3.398,70.0,74.063,65.0,73.5,60.344,53.344,72.0,70.0,1000.0,500.0,0.207,496.75,114.875,98.438,0.748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.5,534.0,534.5,302.25,534.0,533.0,530.0,1.367,0.228,8.498,0.0,0.907,0.268,0.002,2.373,2.21,1.777
2102008,735,1.0,1.0,1.0,1.0,76.904,0.0,47.0,47.0,47.0,1.0,1.0,931.186,274.085,22.649,13.412,0.0,80.0,65.0,1.4,1592.188,1659.591,1627.525,562.387,64.619,45.428,72.076,61.955,62.502,1.421,2.104,0.252,68.01,54.424,7.098,8.007,-2.424,0.712,115.666,75.914,113.662,45.449,59.257,45.756,-10.82,6.66,6.488,70.875,70.938,65.063,66.188,0.0,27.422,72.0,70.0,1000.0,500.0,0.025,99.25,72.813,71.938,0.014,62.156,71.813,64.813,79.75,100.0,45.531,72.0,70.0,1000.0,500.0,0.208,499.0,117.75,112.813,3.363,66.875,70.5,65.063,80.813,100.0,56.344,72.0,70.0,1000.0,500.0,0.207,498.25,116.875,111.938,3.404,69.938,74.063,65.0,74.313,63.094,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,115.688,100.75,0.795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,538.0,534.5,534.5,302.5,534.0,533.0,530.0,1.142,0.298,6.56,0.0,0.931,0.274,0.002,2.398,2.428,1.716
2102008,736,1.0,1.0,1.0,1.0,76.847,100.0,47.0,47.0,47.0,1.0,1.0,925.33,282.284,22.608,13.412,0.0,80.0,65.0,1.4,1590.063,1712.948,1661.772,575.954,64.512,45.64,72.286,62.166,62.502,1.406,2.086,0.237,68.038,54.435,7.126,8.063,-2.424,0.712,116.258,75.914,113.44,45.449,59.257,45.756,-10.82,6.668,6.527,70.938,70.938,65.063,66.25,0.0,27.594,72.0,70.0,1000.0,500.0,0.024,98.625,72.813,71.938,0.014,62.156,71.813,64.813,79.75,100.0,44.625,72.0,70.0,1000.0,500.0,0.214,504.75,117.25,112.75,3.377,66.875,70.5,65.063,80.813,100.0,55.563,72.0,70.0,1000.0,500.0,0.213,503.75,117.313,112.063,3.393,69.938,74.0,65.0,74.875,63.094,52.219,72.0,70.0,1000.0,500.0,0.215,506.5,116.0,101.938,0.943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,538.0,534.0,534.5,302.75,534.5,533.0,530.0,1.579,0.298,9.206,0.57,0.925,0.282,0.002,2.195,2.573,1.916
2102008,737,1.0,1.0,1.0,1.0,76.477,100.0,47.0,47.0,47.0,1.0,1.0,941.728,269.4,22.639,12.272,0.0,80.0,65.0,1.4,1596.25,1683.806,1625.898,572.425,63.651,45.64,72.181,62.166,60.897,1.429,2.148,0.248,67.95,54.374,7.155,7.979,-2.372,0.604,116.702,75.596,114.179,45.595,59.153,59.158,-10.82,6.621,6.762,70.938,70.938,64.813,66.063,0.0,27.609,72.0,70.0,1000.0,500.0,0.025,99.063,72.875,71.938,0.014,62.156,71.813,64.063,79.375,100.0,45.375,72.0,70.0,1000.0,500.0,0.207,499.0,115.875,111.063,3.365,67.5,70.563,64.063,80.688,100.0,56.125,72.0,70.0,1000.0,500.0,0.207,499.5,116.875,112.438,3.393,69.938,73.938,64.75,75.25,63.125,53.031,72.0,70.0,1000.0,500.0,0.208,500.25,115.375,102.875,0.955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.5,534.0,534.5,302.75,534.0,533.0,530.0,1.39,12.277,8.253,23.049,0.942,0.269,0.002,2.34,2.175,1.725
2102008,738,1.0,1.0,1.0,1.0,73.626,100.0,47.0,47.0,47.0,1.0,1.0,925.33,278.77,22.639,12.053,0.0,80.0,65.0,1.4,1596.25,1685.423,1669.951,544.228,59.022,45.534,72.076,62.166,54.367,1.406,2.151,0.263,67.82,54.285,8.136,8.035,-2.359,0.39,117.96,75.596,115.213,45.449,49.75,49.98,-10.82,6.684,7.871,70.938,70.938,62.75,65.438,0.0,27.547,72.0,70.0,1000.0,500.0,0.025,99.875,72.813,71.938,0.014,62.25,71.813,60.813,77.813,100.0,44.969,72.0,70.0,1000.0,500.0,0.209,501.5,116.875,111.938,3.371,67.688,70.5,61.063,79.375,100.0,56.094,72.0,70.0,1000.0,500.0,0.207,499.25,115.0,109.813,3.396,70.125,73.938,62.844,74.563,57.5,52.906,72.0,70.0,1000.0,500.0,0.208,501.0,115.688,102.563,0.947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,538.0,534.0,534.5,302.5,533.5,533.0,529.5,1.468,12.698,8.982,7.563,0.925,0.279,0.002,2.404,2.546,1.796
2102008,739,1.0,1.0,1.0,1.0,71.294,100.0,47.0,47.0,47.0,1.0,1.0,917.13,271.742,22.649,12.067,0.0,80.0,65.0,1.4,1601.0,1680.574,1642.181,583.871,56.332,45.534,71.971,62.483,50.941,1.425,2.09,0.248,67.78,54.263,8.557,7.979,-2.398,0.604,118.255,76.127,115.435,45.595,49.855,49.98,-10.82,6.57,8.594,70.875,70.875,61.125,64.438,0.0,27.609,72.0,70.0,1000.0,500.0,0.025,99.625,72.813,71.875,0.014,62.25,71.813,58.875,76.5,100.0,44.875,72.0,70.0,1000.0,500.0,0.21,502.0,117.5,112.125,3.377,68.5,70.5,59.438,78.25,100.0,56.063,72.0,70.0,1000.0,500.0,0.208,500.0,116.75,111.313,3.408,70.25,73.875,61.563,73.625,53.688,53.0,72.0,70.0,1000.0,500.0,0.208,500.0,115.313,101.5,0.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,538.0,534.0,534.5,302.5,533.5,533.0,529.5,1.516,12.421,9.224,7.327,0.917,0.272,0.002,2.622,2.677,1.743
2102008,740,1.0,1.0,1.0,1.0,68.964,100.0,47.0,47.0,47.0,1.0,1.0,919.473,264.715,22.577,12.067,0.0,80.0,65.0,1.4,1600.375,1666.042,1619.395,556.154,54.825,45.534,71.655,63.117,49.442,1.425,2.126,0.237,67.789,54.185,9.006,8.063,-2.346,0.604,115.592,76.977,112.997,45.376,50.168,50.126,-10.82,6.555,9.289,70.875,70.813,59.75,63.656,0.0,27.719,72.0,70.0,1000.0,500.0,0.025,99.0,72.813,72.063,0.014,62.25,71.75,57.781,75.875,100.0,45.031,72.0,70.0,1000.0,500.0,0.208,499.25,118.188,112.688,3.363,68.813,70.5,58.25,77.313,96.375,56.375,72.0,70.0,1000.0,500.0,0.208,497.75,117.313,111.438,3.408,70.125,73.813,60.469,72.688,53.656,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,115.813,100.5,0.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,537.5,534.0,534.5,302.25,533.5,532.5,530.0,1.517,11.961,8.468,7.938,0.919,0.265,0.002,2.671,2.892,1.799
2102008,741,1.0,1.0,1.0,1.0,66.447,100.0,47.0,47.0,47.0,1.0,1.0,918.302,269.4,22.804,12.023,0.0,80.0,65.0,1.4,1599.313,1659.591,1635.663,594.956,54.179,45.322,71.34,64.49,49.121,1.433,2.133,0.256,67.581,54.037,9.034,8.007,-2.372,0.819,117.59,81.013,112.923,45.595,50.481,50.636,-10.82,6.188,9.461,70.875,70.75,58.75,62.844,0.0,27.672,72.0,70.0,1000.0,500.0,0.025,99.625,72.813,72.063,0.014,62.25,71.688,56.938,75.313,100.0,44.844,72.0,70.0,1000.0,500.0,0.209,501.25,117.188,112.063,3.385,69.188,70.5,57.469,76.75,80.688,56.344,72.0,70.0,1000.0,500.0,0.208,498.5,117.625,110.813,2.471,70.25,73.813,59.656,71.875,53.563,53.188,72.0,70.0,1000.0,500.0,0.208,499.25,116.313,100.5,0.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.5,534.0,534.5,302.5,534.0,533.0,529.5,2.91,12.404,15.373,8.393,0.918,0.269,0.002,2.506,2.431,1.858
2102008,742,1.0,1.0,1.0,1.0,64.662,100.0,47.0,47.0,47.0,1.0,1.0,930.015,269.4,22.845,12.067,0.0,80.0,65.0,1.4,1599.375,1648.312,1645.442,593.742,53.856,45.216,71.129,66.392,49.014,1.448,2.14,0.237,67.523,54.003,9.118,8.119,-2.372,0.604,116.48,89.618,112.037,46.181,51.317,51.364,-10.82,5.977,9.555,70.875,70.688,58.125,62.031,0.0,27.656,72.0,70.0,1000.0,500.0,0.025,99.625,72.813,71.938,0.014,62.25,71.563,56.438,74.438,100.0,44.969,72.0,70.0,1000.0,500.0,0.209,499.0,116.063,110.313,3.385,69.375,70.5,57.094,75.25,73.5,56.281,72.0,70.0,1000.0,500.0,0.209,498.5,117.75,107.563,1.455,70.25,73.75,58.875,71.375,53.5,53.313,72.0,70.0,1000.0,500.0,0.208,498.0,115.375,100.5,0.807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,537.5,534.0,534.5,302.5,534.0,532.5,529.5,3.779,12.177,14.666,8.659,0.93,0.269,0.002,2.813,2.141,1.735
2102008,743,1.0,1.0,1.0,1.0,62.572,100.0,47.0,47.0,47.0,1.0,1.0,905.417,269.4,22.783,12.096,0.0,80.0,65.0,1.4,1599.375,1627.402,1656.868,571.222,54.071,44.898,70.919,69.244,49.764,1.349,2.137,0.237,67.557,53.994,9.09,8.091,-2.372,0.712,117.59,94.823,112.85,46.108,52.362,52.457,-10.82,5.609,9.516,70.875,70.625,57.625,61.375,0.0,27.813,72.0,70.0,1000.0,500.0,0.025,99.0,72.875,71.938,0.014,62.25,71.5,56.344,74.125,100.0,45.313,72.0,70.0,1000.0,500.0,0.207,497.25,116.938,111.5,3.393,69.5,70.5,56.813,73.938,69.75,55.938,72.0,70.0,1000.0,500.0,0.209,500.5,116.438,105.875,1.433,70.0,73.688,58.531,70.813,57.219,52.781,72.0,70.0,1000.0,500.0,0.211,501.5,114.75,99.625,0.814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.0,534.0,534.5,302.5,533.5,532.5,529.5,4.743,12.28,15.599,10.633,0.905,0.269,0.002,2.666,2.187,1.78
2102008,744,1.0,1.0,1.0,1.0,60.778,100.0,47.0,47.0,47.0,1.0,1.0,887.848,274.085,22.732,12.038,0.0,80.0,65.0,1.4,1593.438,1630.616,1640.551,574.387,54.071,45.004,70.709,71.78,50.299,1.368,2.111,0.252,67.52,54.068,9.034,8.119,-2.359,0.712,117.812,97.691,112.776,45.449,52.884,52.821,-10.82,5.238,9.445,70.875,70.563,57.188,61.0,0.0,27.813,72.0,70.0,1000.0,500.0,0.025,99.375,72.813,71.938,0.014,62.25,71.5,56.25,74.0,100.0,45.531,72.0,70.0,1000.0,500.0,0.206,497.25,117.188,111.5,3.381,69.375,70.5,56.563,73.125,73.813,56.719,72.0,70.0,1000.0,500.0,0.206,496.0,114.688,104.063,1.376,70.0,73.75,58.156,70.25,57.219,53.469,72.0,70.0,1000.0,500.0,0.207,497.25,115.313,99.688,0.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.5,534.0,534.5,302.5,534.0,532.5,529.0,5.689,11.936,16.535,12.29,0.888,0.274,0.002,2.778,2.114,1.836
2102008,745,1.0,1.0,1.0,1.0,58.88,100.0,47.0,47.0,47.0,1.0,1.0,926.501,269.4,22.711,12.067,0.0,80.0,65.0,1.4,1606.563,1633.831,1637.292,565.707,54.071,45.11,70.499,74.526,50.299,1.387,2.14,0.256,67.561,54.055,9.062,8.119,-2.346,0.712,117.738,99.922,112.628,45.156,52.989,53.039,-10.82,4.859,9.469,70.688,70.5,57.0,60.531,0.0,27.313,72.0,70.0,1000.0,500.0,0.026,103.25,72.813,72.063,0.014,62.469,71.438,55.938,74.0,100.0,44.875,72.0,70.0,1000.0,500.0,0.209,504.5,117.438,112.063,3.383,69.375,70.5,56.5,72.563,74.0,56.125,72.0,70.0,1000.0,500.0,0.208,498.25,115.875,103.75,1.369,69.938,73.75,57.844,70.25,62.813,52.75,72.0,70.0,1000.0,500.0,0.211,501.25,115.938,99.813,0.823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,538.0,534.0,534.5,302.5,534.0,532.5,529.0,6.514,12.144,16.763,13.174,0.927,0.269,0.002,2.627,2.399,1.918
2102008,746,1.0,1.0,1.0,1.0,56.66,100.0,47.0,47.0,47.0,1.0,1.0,907.76,272.914,22.577,12.067,0.0,80.0,65.0,1.4,1605.313,1630.616,1642.181,560.454,54.179,45.322,70.393,77.062,50.513,1.421,2.075,0.252,67.561,54.023,9.034,8.091,-2.372,0.927,117.59,101.303,112.259,45.156,53.198,53.258,-10.82,4.469,9.445,70.688,70.5,56.719,60.094,0.0,26.969,72.0,70.0,1000.0,500.0,0.027,102.25,72.875,71.938,0.014,62.25,71.438,55.844,73.875,100.0,45.281,72.0,70.0,1000.0,500.0,0.207,497.75,117.875,112.188,3.373,69.188,70.5,56.188,72.563,77.0,56.313,72.0,70.0,1000.0,500.0,0.207,498.5,116.25,105.375,1.51,69.938,73.75,57.594,69.938,62.844,53.281,72.0,70.0,1000.0,500.0,0.207,498.0,116.5,100.313,0.835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,538.0,534.0,534.5,302.75,533.5,532.5,528.5,7.39,12.157,17.385,13.54,0.908,0.273,0.002,2.771,2.373,1.953
2102008,747,1.0,1.0,1.0,1.0,54.882,100.0,47.0,47.0,47.0,1.0,1.0,930.015,272.914,22.443,12.096,0.0,80.0,65.0,1.4,1605.313,1654.755,1645.442,560.347,54.179,45.216,70.183,78.435,50.62,1.402,2.101,0.245,67.518,54.084,9.062,8.204,-2.372,1.034,117.22,102.365,111.889,45.083,53.407,53.404,-10.82,4.227,9.453,70.625,70.438,56.531,59.906,0.0,27.391,72.0,70.0,1000.0,500.0,0.025,99.375,72.813,71.938,0.014,62.25,71.438,55.75,73.875,100.0,45.844,72.0,70.0,1000.0,500.0,0.206,496.0,117.75,112.188,3.377,69.188,70.563,56.094,72.563,81.938,55.5,72.0,70.0,1000.0,500.0,0.212,506.25,116.813,106.188,1.719,69.75,73.75,57.406,70.25,69.5,53.75,72.0,70.0,1000.0,500.0,0.206,495.75,116.625,102.5,1.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,538.0,534.0,534.5,302.5,534.0,532.5,528.5,8.054,12.092,17.284,13.94,0.93,0.273,0.002,2.713,2.639,2.067
2102008,748,1.0,1.0,1.0,1.0,53.059,100.0,47.0,47.0,47.0,1.0,1.0,906.589,265.886,22.299,12.096,0.0,80.0,65.0,1.4,1605.563,1637.047,1629.151,563.306,54.071,45.11,70.078,79.597,50.62,1.406,2.14,0.252,67.57,54.098,8.978,8.147,-2.346,0.927,117.146,102.896,111.446,44.716,53.511,53.476,-10.82,4.051,9.336,70.688,70.375,56.438,59.594,0.0,27.391,72.0,70.0,1000.0,500.0,0.025,99.563,72.875,72.063,0.014,62.25,71.375,55.625,73.625,100.0,44.906,72.0,70.0,1000.0,500.0,0.212,501.5,117.5,111.938,3.371,69.188,70.563,55.969,72.75,82.188,56.094,72.0,70.0,1000.0,500.0,0.208,498.75,117.188,106.813,1.735,69.938,73.688,57.094,70.313,62.906,53.0,72.0,70.0,1000.0,500.0,0.209,500.0,115.188,102.188,1.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.0,534.0,534.5,302.75,533.5,532.5,528.5,8.92,12.048,18.362,14.677,0.907,0.266,0.002,2.708,2.6,1.956
2102008,749,1.0,1.0,1.0,1.0,51.118,100.0,47.0,47.0,47.0,1.0,1.0,908.931,265.886,22.185,12.038,0.0,80.0,65.0,1.4,1593.188,1635.439,1630.779,567.487,54.179,45.216,70.078,81.182,50.62,1.406,2.115,0.245,67.565,54.038,9.006,8.175,-2.282,0.927,116.924,103.746,111.151,44.203,53.198,53.404,-10.82,3.908,9.352,70.688,70.438,56.438,59.375,0.0,27.469,72.0,70.0,1000.0,500.0,0.025,99.125,72.875,71.938,0.014,62.469,71.375,55.531,73.5,100.0,45.844,72.0,70.0,1000.0,500.0,0.206,495.25,117.313,111.688,3.385,69.188,70.5,55.875,72.875,82.5,56.313,72.0,70.0,1000.0,500.0,0.207,499.0,117.063,107.25,1.829,70.0,73.75,56.969,70.125,60.156,53.406,72.0,70.0,1000.0,500.0,0.207,497.75,115.125,101.125,0.997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,538.0,534.0,534.5,302.25,534.0,532.5,528.5,9.719,12.314,18.504,15.344,0.909,0.266,0.002,2.751,2.593,2.018
2102008,750,1.0,1.0,1.0,1.0,49.172,100.0,47.0,47.0,47.0,1.0,1.0,925.33,270.571,22.082,12.126,0.0,80.0,65.0,1.4,1600.875,1659.591,1632.406,561.068,53.964,45.11,69.973,81.604,50.406,1.402,2.137,0.248,67.667,54.113,9.034,8.204,-2.243,0.819,116.85,104.489,110.929,44.057,53.302,53.404,-10.82,3.809,9.406,70.563,70.375,56.125,59.313,0.0,27.563,72.0,70.0,1000.0,500.0,0.025,99.063,72.875,71.938,0.014,62.469,71.375,55.219,73.313,100.0,44.5,72.0,70.0,1000.0,500.0,0.214,505.0,117.25,111.5,3.379,69.188,70.5,55.656,72.938,82.75,56.313,72.0,70.0,1000.0,500.0,0.207,498.25,116.875,107.25,1.861,70.0,73.75,56.813,69.875,60.188,52.469,72.0,70.0,1000.0,500.0,0.214,504.25,115.5,101.375,1.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.5,534.0,534.5,302.5,534.0,532.5,528.5,10.577,12.26,18.89,15.702,0.925,0.271,0.002,2.807,2.588,2.052
2102008,751,1.0,1.0,1.0,1.0,47.105,100.0,47.0,47.0,47.0,1.0,1.0,914.788,270.571,22.041,12.038,0.0,80.0,65.0,1.4,1593.063,1637.047,1624.272,563.329,53.964,45.216,69.973,82.555,50.513,1.406,2.14,0.234,67.604,54.094,9.146,8.119,-2.269,1.034,116.628,105.233,110.781,43.91,53.302,53.331,-10.82,3.764,9.492,70.563,70.375,56.0,58.969,0.0,27.516,72.0,70.0,1000.0,500.0,0.025,99.625,72.813,71.938,0.014,62.469,71.313,55.219,73.313,100.0,45.469,72.0,70.0,1000.0,500.0,0.208,497.25,117.188,111.438,3.381,69.188,70.438,55.5,72.875,83.0,56.281,72.0,70.0,1000.0,500.0,0.208,499.0,116.75,107.188,1.852,69.938,73.688,56.469,69.875,62.906,53.469,72.0,70.0,1000.0,500.0,0.207,497.5,116.0,101.875,1.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,538.5,534.0,535.0,302.75,534.0,532.5,528.5,11.31,12.075,18.621,15.713,0.915,0.271,0.002,2.808,2.559,2.045
