DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,752,1.0,1.0,1.0,1.0,44.959,100.0,47.0,47.0,47.0,1.0,1.0,932.357,267.057,22.072,12.053,0.0,80.0,65.0,1.4,1593.063,1637.047,1624.272,598.205,53.749,45.216,69.973,83.4,50.406,1.421,2.104,0.248,67.624,54.059,8.978,8.175,-2.204,1.034,116.554,105.552,110.338,43.837,53.302,53.404,-10.82,3.611,9.328,70.563,70.375,55.813,58.875,0.0,27.563,72.0,70.0,1000.0,500.0,0.025,99.688,72.875,72.063,0.014,62.469,71.313,55.031,73.25,100.0,44.938,72.0,70.0,1000.0,500.0,0.207,504.25,116.875,111.375,3.373,69.188,70.438,55.5,72.75,83.25,55.531,72.0,70.0,1000.0,500.0,0.213,504.75,116.5,107.188,1.971,69.938,73.688,56.375,69.625,60.188,52.406,72.0,70.0,1000.0,500.0,0.215,505.75,116.313,101.5,0.958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.0,534.5,534.5,302.75,534.5,532.5,528.5,12.47,12.183,19.824,15.976,0.932,0.267,0.002,2.68,2.652,2.051
2102008,753,1.0,1.0,1.0,1.0,43.087,100.0,47.0,47.0,47.0,1.0,1.0,931.186,271.742,22.124,12.126,0.0,80.0,65.0,1.4,1611.75,1633.831,1642.181,570.271,53.749,45.004,69.868,83.717,50.406,1.44,2.119,0.241,67.658,54.153,8.949,8.147,-2.184,1.034,116.554,105.977,110.412,43.69,53.302,53.404,-10.82,3.52,9.273,70.563,70.438,55.813,58.688,0.0,27.594,72.0,70.0,1000.0,500.0,0.025,99.625,72.875,72.063,0.014,62.25,71.313,55.031,72.875,100.0,45.125,72.0,70.0,1000.0,500.0,0.208,499.5,116.75,111.125,3.381,69.313,70.438,55.375,72.75,83.563,56.125,72.0,70.0,1000.0,500.0,0.208,499.5,116.438,107.25,1.961,70.0,73.625,56.281,69.563,60.188,53.219,72.0,70.0,1000.0,500.0,0.208,499.25,116.375,101.688,0.958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.5,534.5,535.0,302.5,534.0,532.5,528.0,12.847,12.255,19.634,16.321,0.931,0.272,0.002,2.748,2.603,2.033
2102008,754,1.0,1.0,1.0,1.0,40.87,100.0,47.0,47.0,47.0,1.0,1.0,924.158,274.085,22.216,12.023,0.0,80.0,65.0,1.4,1591.688,1619.373,1627.525,563.839,53.641,45.004,69.868,84.245,50.299,1.413,2.09,0.245,67.644,54.082,9.062,8.119,-2.243,0.927,116.554,106.72,110.412,43.617,53.302,53.476,-10.82,3.514,9.406,70.563,70.438,55.688,58.563,0.0,27.641,72.0,70.0,1000.0,500.0,0.025,99.375,72.813,72.063,0.014,62.469,71.313,54.969,72.875,100.0,45.5,72.0,70.0,1000.0,500.0,0.207,497.5,116.75,111.063,3.377,69.188,70.438,55.281,72.688,83.813,56.531,72.0,70.0,1000.0,500.0,0.208,497.5,116.25,107.188,1.969,70.0,73.625,56.094,69.563,60.188,53.594,72.0,70.0,1000.0,500.0,0.207,496.5,116.313,101.563,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.5,534.5,534.5,302.5,534.0,532.0,528.5,13.875,12.239,19.716,16.424,0.924,0.274,0.002,2.775,2.578,2.046
2102008,755,1.0,1.0,1.0,1.0,38.857,100.0,47.0,47.0,47.0,1.0,1.0,944.07,265.886,22.309,12.096,0.0,80.0,65.0,1.4,1595.0,1627.402,1611.275,590.447,53.749,45.004,69.763,84.879,50.406,1.463,2.129,0.256,67.6,54.068,9.006,8.175,-2.217,1.142,117.22,107.464,110.708,43.544,53.511,53.476,-10.82,3.422,9.305,70.563,70.438,55.5,58.344,0.0,27.625,72.0,70.0,1000.0,500.0,0.025,99.813,72.813,71.938,0.014,62.563,71.375,54.719,72.813,100.0,45.688,72.0,70.0,1000.0,500.0,0.206,497.5,116.75,111.125,3.381,69.188,70.5,55.281,72.688,84.063,55.969,72.0,70.0,1000.0,500.0,0.208,502.75,116.125,107.063,1.965,70.0,73.625,55.906,69.313,60.188,53.531,72.0,70.0,1000.0,500.0,0.208,498.25,116.0,101.5,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.5,534.5,534.5,302.5,534.0,532.0,528.0,14.891,12.054,20.987,16.647,0.944,0.266,0.002,2.748,2.573,2.012
2102008,756,1.0,1.0,1.0,1.0,36.851,100.0,47.0,47.0,47.0,1.0,1.0,928.843,281.113,22.412,12.038,0.0,80.0,65.0,1.4,1600.75,1632.223,1656.868,557.094,53.641,44.898,69.657,85.513,50.406,1.402,2.122,0.259,67.579,54.042,9.006,8.147,-2.217,0.927,117.812,108.42,111.372,43.471,53.616,53.622,-10.82,3.414,9.406,70.313,70.5,55.406,58.281,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,99.063,72.875,72.063,0.014,62.563,71.313,54.719,72.813,100.0,44.281,72.0,70.0,1000.0,500.0,0.215,509.25,116.875,111.125,3.377,69.188,70.438,55.063,72.563,84.375,56.719,72.0,70.0,1000.0,500.0,0.206,495.25,116.125,107.063,2.057,70.125,73.688,55.906,69.125,60.156,53.656,72.0,70.0,1000.0,500.0,0.206,496.0,115.938,101.313,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.5,534.5,534.5,302.5,534.0,532.0,528.0,15.368,12.045,20.847,16.932,0.929,0.281,0.002,2.805,2.694,1.938
2102008,757,1.0,1.0,1.0,1.0,35.06,100.0,47.0,47.0,47.0,1.0,1.0,927.672,270.571,22.536,12.009,0.0,80.0,65.0,1.4,1600.75,1641.873,1612.899,569.29,53.641,45.004,69.657,86.358,50.406,1.398,2.148,0.248,67.605,54.083,8.949,8.091,-2.256,1.034,118.255,108.951,111.668,43.324,53.616,53.768,-10.82,3.322,9.313,70.313,70.438,55.406,58.188,0.0,26.234,72.0,70.0,1000.0,500.0,0.03,108.0,72.813,72.063,0.014,62.563,71.313,54.625,72.813,100.0,45.75,72.0,70.0,1000.0,500.0,0.207,497.0,117.438,111.688,3.373,69.188,70.438,55.063,72.563,84.625,56.125,72.0,70.0,1000.0,500.0,0.208,498.5,116.125,107.25,2.068,70.125,73.688,55.781,68.938,57.25,53.031,72.0,70.0,1000.0,500.0,0.209,499.75,115.813,100.688,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.5,534.5,534.5,302.75,533.5,532.0,527.5,15.955,12.186,21.438,17.38,0.928,0.271,0.002,2.802,2.652,1.991
2102008,758,1.0,1.0,1.0,1.0,32.557,100.0,47.0,47.0,47.0,1.0,1.0,945.242,268.228,22.68,12.053,0.0,80.0,65.0,1.4,1598.938,1680.574,1619.395,578.9,53.641,45.216,69.763,87.203,50.406,1.383,2.115,0.256,67.655,54.078,9.006,8.147,-2.217,1.142,118.625,110.119,112.111,43.251,53.825,53.913,-10.82,3.27,9.313,70.25,70.5,55.281,58.063,0.0,27.266,72.0,70.0,1000.0,500.0,0.025,99.813,72.875,72.063,0.014,62.563,71.25,54.625,72.875,100.0,44.406,72.0,70.0,1000.0,500.0,0.213,508.75,117.938,112.188,3.377,69.188,70.438,55.0,72.688,77.438,56.688,72.0,70.0,1000.0,500.0,0.205,495.25,116.313,107.375,2.07,70.125,73.625,55.719,68.563,60.094,52.625,72.0,70.0,1000.0,500.0,0.211,504.75,115.5,99.5,0.816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,538.5,534.5,534.5,302.5,534.0,532.0,528.0,17.369,12.153,21.333,17.808,0.945,0.268,0.002,2.805,2.674,1.887
2102008,759,1.0,1.0,1.0,1.0,31.001,100.0,47.0,47.0,47.0,1.0,1.0,915.959,274.085,22.722,12.082,0.0,80.0,65.0,1.4,1617.5,1629.009,1621.02,576.511,53.749,44.898,69.657,87.414,50.406,1.402,2.065,0.256,67.592,54.069,8.865,8.175,-2.197,1.142,118.847,110.651,112.259,43.104,53.72,53.768,-10.82,3.178,9.141,70.25,70.5,55.281,58.063,0.0,27.266,72.0,70.0,1000.0,500.0,0.025,99.938,72.813,72.063,0.014,62.563,71.25,54.625,73.0,100.0,45.344,72.0,70.0,1000.0,500.0,0.208,498.5,118.375,112.688,3.381,69.188,70.438,55.0,72.75,85.125,55.906,72.0,70.0,1000.0,500.0,0.209,499.75,117.063,107.875,2.076,70.125,73.625,55.719,68.313,57.188,53.125,72.0,70.0,1000.0,500.0,0.208,498.75,115.375,99.188,0.808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,534.5,535.0,302.75,534.0,532.0,528.0,18.264,12.137,21.614,17.855,0.916,0.274,0.002,2.777,2.756,1.89
2102008,800,1.0,1.0,1.0,1.0,28.875,100.0,47.0,47.0,47.0,1.0,1.0,931.186,270.571,22.814,12.023,0.0,80.0,65.0,1.4,1591.375,1643.482,1627.525,574.832,53.749,44.898,69.552,88.048,50.513,1.448,2.133,0.248,67.54,54.063,8.865,8.035,-2.171,1.142,118.995,110.969,112.554,43.178,53.825,53.986,-10.82,3.133,9.203,70.125,70.5,55.281,57.969,0.0,27.266,72.0,70.0,1000.0,500.0,0.025,99.75,72.875,71.938,0.014,62.563,71.188,54.625,73.25,100.0,45.5,72.0,70.0,1000.0,500.0,0.207,498.5,118.688,112.813,3.367,69.313,70.375,55.0,72.75,85.375,56.031,72.0,70.0,1000.0,500.0,0.208,499.25,117.438,108.625,2.15,70.125,73.625,55.625,68.063,57.156,52.969,72.0,70.0,1000.0,500.0,0.208,501.0,115.313,99.063,0.812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.5,535.0,535.0,302.5,533.0,532.0,527.5,18.309,12.205,21.217,18.007,0.931,0.271,0.002,2.856,2.737,1.907
2102008,801,1.0,1.0,1.0,1.0,26.539,100.0,47.0,47.0,47.0,1.0,1.0,906.589,269.4,22.856,12.038,0.0,80.0,65.0,1.4,1596.75,1632.223,1617.771,571.908,53.749,44.473,69.657,88.365,50.513,1.379,2.115,0.245,67.504,54.003,8.837,8.119,-2.145,0.927,118.625,111.075,112.185,43.031,53.825,53.913,-10.82,3.08,9.133,70.125,70.5,55.188,57.969,0.0,27.25,72.0,70.0,1000.0,500.0,0.025,100.125,72.875,72.063,0.014,62.563,71.188,54.531,73.25,100.0,45.844,72.0,70.0,1000.0,500.0,0.206,497.5,119.063,113.125,3.377,69.313,70.375,55.0,72.875,80.938,56.219,72.0,70.0,1000.0,500.0,0.208,498.5,117.938,109.0,2.141,70.125,73.75,55.625,68.063,57.125,53.313,72.0,70.0,1000.0,500.0,0.207,498.25,115.313,99.063,0.812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,538.5,535.0,534.5,302.5,532.5,531.5,527.5,19.496,12.136,21.255,18.154,0.907,0.269,0.002,2.895,2.764,1.907
2102008,802,1.0,1.0,1.0,1.0,24.991,100.0,47.0,47.0,47.0,1.0,1.0,920.644,265.886,22.825,12.082,0.0,80.0,65.0,1.4,1594.438,1630.616,1604.786,570.285,53.749,44.367,69.552,88.682,50.513,1.41,2.122,0.241,67.5,53.997,8.837,8.119,-2.184,0.819,118.477,110.969,111.889,43.031,53.72,53.913,-10.82,3.08,9.109,70.125,70.563,55.281,57.969,0.0,27.266,72.0,70.0,1000.0,500.0,0.025,100.0,72.875,72.063,0.014,62.563,71.188,54.531,73.25,100.0,45.031,72.0,70.0,1000.0,500.0,0.209,505.0,119.0,113.25,3.377,69.313,70.375,54.875,72.938,81.188,56.313,72.0,70.0,1000.0,500.0,0.208,499.0,118.25,109.188,2.121,70.125,73.688,55.469,67.938,57.094,53.438,72.0,70.0,1000.0,500.0,0.208,497.75,115.188,99.0,0.812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,538.5,535.0,534.5,302.75,533.5,531.5,527.5,20.028,12.3,21.715,18.22,0.921,0.266,0.002,2.804,2.776,1.9
2102008,803,1.0,1.0,1.0,1.0,22.809,100.0,47.0,47.0,47.0,1.0,1.0,892.533,264.715,22.722,12.009,0.0,80.0,65.0,1.4,1594.438,1624.19,1609.653,558.853,53.749,44.579,69.657,88.576,50.513,1.402,2.079,0.252,67.474,54.003,8.893,8.119,-2.029,0.927,117.516,111.182,111.594,42.958,53.825,53.841,-10.82,3.08,9.219,70.125,70.5,55.188,57.781,0.0,27.375,72.0,70.0,1000.0,500.0,0.025,99.438,72.813,72.063,0.014,62.656,71.188,54.531,73.25,100.0,45.625,72.0,70.0,1000.0,500.0,0.207,497.75,118.688,112.813,3.373,69.375,70.313,54.875,73.125,78.625,56.438,72.0,70.0,1000.0,500.0,0.208,498.5,118.313,109.5,2.123,70.125,73.688,55.281,67.875,57.063,52.906,72.0,70.0,1000.0,500.0,0.209,500.5,115.5,99.0,0.806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,534.5,534.5,302.75,533.5,532.0,527.5,21.244,12.027,19.437,18.112,0.893,0.265,0.002,2.861,2.702,1.922
2102008,804,1.0,1.0,1.0,1.0,20.747,100.0,47.0,47.0,47.0,1.0,1.0,897.218,268.228,22.629,12.009,0.0,80.0,65.0,1.4,1592.75,1622.584,1604.786,568.267,53.533,44.579,69.763,88.365,50.299,1.391,2.101,0.245,67.484,53.993,8.837,8.147,-2.029,0.712,114.631,107.676,107.753,42.958,53.302,53.404,-10.82,3.08,9.18,70.063,70.5,55.094,57.781,0.0,27.422,72.0,70.0,1000.0,500.0,0.025,99.375,72.813,71.938,0.014,62.656,71.125,54.438,73.0,100.0,45.844,72.0,70.0,1000.0,500.0,0.207,497.0,118.5,112.75,3.381,69.375,70.313,54.875,72.938,78.875,55.875,72.0,70.0,1000.0,500.0,0.21,502.25,118.25,109.0,1.979,70.25,73.813,55.281,67.875,57.0,53.656,72.0,70.0,1000.0,500.0,0.205,496.0,115.938,99.188,0.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.5,535.0,534.5,302.5,534.0,531.5,527.5,22.378,12.127,22.502,17.385,0.897,0.268,0.002,2.807,2.644,1.968
2102008,805,1.0,1.0,1.0,1.0,18.88,100.0,47.0,47.0,47.0,1.0,1.0,903.075,278.77,22.588,11.994,0.0,80.0,65.0,1.4,1596.875,1629.009,1627.525,567.893,53.426,44.579,69.657,88.048,50.192,1.406,2.122,0.248,67.466,53.978,8.893,8.035,-2.12,0.712,117.072,110.863,110.929,42.738,53.511,53.549,-10.82,3.125,9.203,70.25,70.5,55.094,57.594,0.0,27.406,72.0,70.0,1000.0,500.0,0.025,99.625,72.813,72.063,0.014,62.656,71.125,54.344,72.813,100.0,45.0,72.0,70.0,1000.0,500.0,0.209,505.75,116.25,110.813,3.383,69.375,70.313,54.781,72.75,79.0,56.438,72.0,70.0,1000.0,500.0,0.207,498.25,117.938,108.5,1.95,70.25,73.75,55.188,67.75,53.188,52.938,72.0,70.0,1000.0,500.0,0.209,499.75,116.375,99.188,0.754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,534.5,535.0,302.75,533.0,531.5,527.5,22.348,12.036,20.046,17.971,0.903,0.279,0.002,2.658,2.658,1.873
2102008,806,1.0,1.0,1.0,1.0,16.495,100.0,47.0,47.0,47.0,1.0,1.0,908.931,270.571,22.567,12.053,0.0,80.0,65.0,1.4,1603.938,1635.439,1614.522,590.773,53.533,44.473,69.552,88.048,50.192,1.402,2.104,0.248,67.419,53.984,8.837,8.091,-2.158,0.712,118.108,110.544,110.855,42.885,53.511,53.622,-10.82,3.049,9.086,70.25,70.5,55.094,57.594,0.0,27.406,72.0,70.0,1000.0,500.0,0.025,99.688,72.813,72.063,0.014,62.656,71.188,54.344,72.438,100.0,45.438,72.0,70.0,1000.0,500.0,0.208,499.25,116.625,110.875,3.377,69.375,70.313,54.781,72.375,79.188,55.625,72.0,70.0,1000.0,500.0,0.211,503.0,117.625,107.875,1.844,70.313,73.75,55.188,67.5,49.438,53.438,72.0,70.0,1000.0,500.0,0.206,497.5,116.625,98.75,0.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,534.5,535.0,302.5,533.5,531.5,527.5,21.639,12.179,23.639,17.935,0.909,0.271,0.002,2.806,2.597,1.872
2102008,807,1.0,1.0,1.0,1.0,14.524,100.0,47.0,47.0,47.0,1.0,1.0,908.931,272.914,22.567,12.038,0.0,80.0,65.0,1.4,1603.938,1619.373,1637.292,587.984,53.533,44.261,69.552,88.576,50.299,1.429,2.097,0.248,67.41,53.942,8.837,8.119,-2.197,0.604,118.403,111.394,111.668,42.665,53.616,53.695,-10.82,3.049,9.141,70.25,70.5,54.781,57.469,0.0,27.406,72.0,70.0,1000.0,500.0,0.025,99.938,72.813,72.063,0.014,62.656,71.125,54.344,72.438,100.0,45.688,72.0,70.0,1000.0,500.0,0.207,498.75,116.938,111.375,3.373,69.375,70.313,54.688,72.188,79.375,56.125,72.0,70.0,1000.0,500.0,0.208,499.5,115.25,106.813,1.85,70.25,73.75,55.094,67.375,53.0,53.344,72.0,70.0,1000.0,500.0,0.208,499.0,116.938,98.75,0.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,539.0,534.5,535.0,302.75,533.0,531.5,527.0,21.685,12.125,21.949,18.403,0.909,0.273,0.002,2.711,2.256,1.895
2102008,808,1.0,1.0,1.0,1.0,12.689,100.0,47.0,47.0,47.0,1.0,1.0,908.931,265.886,22.206,12.082,0.0,80.0,65.0,1.4,1597.375,1625.796,1627.525,578.599,53.426,44.155,69.552,88.788,50.299,1.402,2.119,0.234,67.386,53.905,8.809,8.091,-2.256,0.39,119.291,112.35,112.185,42.665,53.511,53.695,-10.82,3.018,9.094,70.25,70.5,54.906,57.594,0.0,27.469,72.0,70.0,1000.0,500.0,0.025,99.563,72.813,72.063,0.014,62.656,71.063,54.344,72.75,100.0,45.875,72.0,70.0,1000.0,500.0,0.207,497.75,117.938,112.188,3.377,69.375,70.25,54.688,71.938,79.625,56.375,72.0,70.0,1000.0,500.0,0.207,497.5,115.875,105.813,1.85,70.25,73.75,55.094,67.375,52.906,53.594,72.0,70.0,1000.0,500.0,0.207,497.5,117.0,98.875,0.716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,534.5,535.0,302.75,533.0,531.5,527.0,22.734,12.287,22.781,18.47,0.909,0.266,0.002,2.805,2.69,1.875
2102008,809,1.0,1.0,1.0,1.0,10.47,100.0,47.0,47.0,47.0,1.0,1.0,915.959,268.228,22.175,12.038,0.0,80.0,65.0,1.4,1617.125,1633.831,1619.395,580.655,53.426,44.155,69.552,89.527,50.406,1.417,2.115,0.241,67.474,53.912,8.837,8.035,-2.243,0.282,119.217,112.563,112.333,42.592,53.825,53.841,-10.82,2.988,9.102,70.125,70.5,54.906,57.469,0.0,27.5,72.0,70.0,1000.0,500.0,0.025,99.625,72.813,71.938,0.014,62.656,71.125,54.344,72.75,100.0,45.219,72.0,70.0,1000.0,500.0,0.209,501.25,118.688,112.75,3.377,69.313,70.25,54.688,71.938,82.563,55.813,72.0,70.0,1000.0,500.0,0.21,501.75,116.25,106.563,1.864,70.25,73.75,55.0,67.313,49.188,52.594,72.0,70.0,1000.0,500.0,0.212,504.25,117.125,98.75,0.715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,535.0,534.5,302.5,533.5,531.5,527.0,22.941,12.055,22.039,18.769,0.916,0.268,0.002,2.896,2.609,1.898
2102008,810,1.0,1.0,1.0,1.0,8.42,100.0,47.0,47.0,47.0,1.0,1.0,907.76,265.886,22.134,12.067,0.0,80.0,65.0,1.4,1600.5,1614.559,1604.786,589.7,53.426,44.155,69.552,89.738,50.192,1.41,2.093,0.237,67.374,53.93,8.753,8.091,-2.204,0.282,117.442,112.031,111.815,42.518,53.616,53.695,-10.828,2.957,9.063,70.063,70.5,54.781,57.469,0.0,27.469,72.0,70.0,1000.0,500.0,0.025,99.938,72.813,72.188,0.014,62.75,71.125,54.125,72.875,100.0,45.875,72.0,70.0,1000.0,500.0,0.206,496.5,119.188,113.375,3.377,69.313,70.188,54.688,71.938,82.75,56.219,72.0,70.0,1000.0,500.0,0.208,498.5,117.438,107.25,1.858,70.313,73.813,55.0,67.313,49.094,53.313,72.0,70.0,1000.0,500.0,0.208,497.75,117.0,98.875,0.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,539.0,534.5,535.0,302.75,533.0,532.0,527.0,23.018,12.153,17.991,18.694,0.908,0.266,0.001,2.834,2.734,1.885
2102008,811,1.0,1.0,1.0,1.0,6.366,100.0,47.0,47.0,47.0,1.0,1.0,889.019,271.742,22.185,12.096,0.0,80.0,65.0,1.4,1602.063,1620.978,1604.786,595.103,53.426,43.943,69.447,88.576,50.192,1.41,2.093,0.252,67.347,53.909,8.781,8.091,-2.197,0.39,115.962,108.207,107.975,42.372,52.884,53.039,-10.82,2.965,9.008,70.063,70.438,54.781,57.375,0.0,27.516,72.0,70.0,1000.0,500.0,0.025,99.5,72.813,72.063,0.014,62.75,71.063,54.125,72.875,100.0,44.875,72.0,70.0,1000.0,500.0,0.211,502.25,119.188,113.375,3.377,69.313,70.25,54.5,72.188,83.0,56.156,72.0,70.0,1000.0,500.0,0.208,499.75,117.938,107.813,1.853,70.313,73.813,55.0,66.875,43.25,53.219,72.0,70.0,1000.0,500.0,0.208,499.75,116.688,97.813,0.578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,534.5,535.0,302.75,533.0,532.0,527.0,22.849,12.274,25.607,17.885,0.889,0.272,0.002,2.834,2.71,1.576
2102008,812,1.0,1.0,1.0,1.0,4.188,100.0,47.0,47.0,47.0,1.0,1.0,897.218,262.372,22.185,12.053,0.0,80.0,65.0,1.4,1602.063,1632.223,1621.02,589.733,53.21,43.943,69.447,88.365,49.871,1.398,2.09,0.237,67.39,53.902,8.809,8.035,-2.243,0.282,116.702,110.544,110.486,42.518,53.198,53.404,-10.82,3.041,9.148,70.063,70.438,54.688,57.156,0.0,27.578,72.0,70.0,1000.0,500.0,0.025,99.75,72.813,72.063,0.014,62.75,71.125,53.906,72.625,100.0,45.719,72.0,70.0,1000.0,500.0,0.207,496.25,116.625,111.063,3.377,69.375,70.25,54.406,72.188,80.438,56.594,72.0,70.0,1000.0,500.0,0.208,497.0,118.563,108.313,1.862,70.313,73.813,54.906,66.375,48.844,52.375,72.0,70.0,1000.0,500.0,0.215,505.0,116.375,96.125,0.577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,535.0,534.5,302.5,533.0,532.0,527.0,22.394,12.285,19.925,18.186,0.897,0.262,0.002,2.714,2.756,1.688
2102008,813,1.0,1.0,1.0,1.0,2.046,100.0,47.0,47.0,47.0,1.0,1.0,903.075,271.742,22.175,12.082,0.0,80.0,65.0,1.4,1595.813,1619.373,1609.653,571.222,53.103,44.049,69.342,88.365,49.978,1.394,2.126,0.245,67.38,53.942,8.921,8.035,-2.197,0.175,118.255,110.863,110.781,42.372,53.093,53.185,-10.82,3.064,9.211,70.063,70.5,54.688,57.156,0.0,27.625,72.0,70.0,1000.0,500.0,0.025,99.375,72.813,72.063,0.014,62.875,71.125,54.0,72.438,100.0,45.969,72.0,70.0,1000.0,500.0,0.206,496.25,117.188,111.375,3.375,69.375,70.25,54.406,72.313,80.625,56.375,72.0,70.0,1000.0,500.0,0.208,499.25,118.563,108.5,1.856,70.5,73.75,54.906,66.125,43.0,53.125,72.0,70.0,1000.0,500.0,0.208,498.75,115.188,95.625,0.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,539.0,535.0,534.5,302.5,533.5,532.0,527.0,22.421,12.186,23.935,18.109,0.903,0.272,0.002,2.834,2.697,1.595
2102008,814,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,898.39,268.228,22.216,12.111,0.0,80.0,65.0,1.4,1601.75,1645.092,1617.771,603.913,53.21,44.049,69.447,88.682,49.871,1.406,2.097,0.252,67.369,53.89,8.865,8.063,-2.145,0.282,118.403,111.607,111.372,42.372,53.198,53.476,-10.82,3.004,9.102,70.063,70.375,54.688,57.156,1.706,27.625,72.0,70.0,1000.0,500.0,0.025,99.438,72.813,72.063,0.014,62.875,71.063,53.813,72.188,100.0,45.656,72.0,70.0,1000.0,500.0,0.207,496.25,117.188,111.375,3.381,69.375,70.188,54.406,72.188,76.938,55.844,72.0,70.0,1000.0,500.0,0.212,502.0,116.25,107.25,1.857,70.313,73.813,54.688,65.813,48.594,52.813,72.0,70.0,1000.0,500.0,0.209,503.25,114.75,95.063,0.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,539.0,534.5,534.5,302.75,532.5,532.5,527.0,22.984,12.422,22.557,18.64,0.898,0.268,0.002,2.839,2.415,1.659
2102008,815,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,914.788,270.571,22.196,12.067,0.0,80.0,65.0,1.4,1601.625,1622.584,1630.779,585.971,53.103,44.049,69.447,89.105,49.871,1.421,2.083,0.245,67.382,53.931,8.809,8.091,-2.158,0.282,119.217,112.35,112.111,42.298,53.302,53.404,-10.82,2.996,9.156,69.938,70.5,54.594,57.156,1.721,27.641,72.0,70.0,1000.0,500.0,0.025,99.688,72.813,72.063,0.014,62.875,71.063,53.906,72.438,100.0,45.531,72.0,70.0,1000.0,500.0,0.208,498.75,118.188,112.313,3.385,69.375,70.188,54.313,71.75,81.0,56.375,72.0,70.0,1000.0,500.0,0.208,499.0,116.25,106.0,1.853,70.25,73.813,54.688,65.625,48.5,52.813,72.0,70.0,1000.0,500.0,0.209,501.0,114.75,94.875,0.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,535.0,534.5,302.5,532.5,532.5,527.0,22.969,12.179,22.771,18.577,0.915,0.271,0.002,2.872,2.745,1.638
2102008,816,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,893.704,272.914,22.216,12.038,0.0,80.0,65.0,1.4,1597.313,1641.873,1622.646,596.034,53.21,43.837,69.342,89.21,49.978,1.375,2.155,0.245,67.387,53.888,8.809,8.007,-2.256,0.175,119.291,112.456,112.259,42.225,53.407,53.476,-10.82,2.973,9.102,69.938,70.5,54.594,57.063,1.725,27.781,72.0,70.0,1000.0,500.0,0.025,99.063,72.813,72.063,0.014,62.875,71.063,53.906,72.625,100.0,44.469,72.0,70.0,1000.0,500.0,0.217,505.75,118.688,112.75,3.377,69.5,70.188,54.313,71.563,81.188,55.719,72.0,70.0,1000.0,500.0,0.212,503.0,116.313,106.688,1.863,70.25,73.813,54.688,65.5,52.063,53.313,72.0,70.0,1000.0,500.0,0.206,500.25,115.125,94.875,0.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,534.5,534.5,302.75,533.0,532.0,527.0,22.856,12.112,22.554,18.774,0.894,0.273,0.002,2.896,2.591,1.657
2102008,817,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,906.589,268.228,22.185,12.009,0.0,80.0,65.0,1.4,1597.313,1638.655,1653.602,588.125,53.21,43.943,69.447,89.738,49.978,1.436,2.126,0.256,67.362,53.939,8.809,8.035,-2.32,0.282,119.365,112.456,112.259,42.079,53.302,53.404,-10.82,2.928,9.102,70.063,70.5,54.594,57.063,0.0,27.719,72.0,70.0,1000.0,500.0,0.025,99.75,72.813,72.188,0.014,62.75,71.0,53.906,72.75,100.0,45.813,72.0,70.0,1000.0,500.0,0.206,495.75,119.188,113.25,3.375,69.375,70.188,54.313,71.688,81.375,56.438,72.0,70.0,1000.0,500.0,0.208,497.25,117.438,107.188,1.851,70.25,73.813,54.688,65.5,51.969,53.0,72.0,70.0,1000.0,500.0,0.208,498.5,115.688,94.938,0.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,539.0,535.0,534.5,302.5,533.0,532.5,527.0,22.818,12.118,22.759,18.853,0.907,0.268,0.001,2.893,2.741,1.709
2102008,818,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,900.732,265.886,22.247,12.009,0.0,80.0,65.0,1.4,1590.688,1630.616,1624.272,566.524,53.103,43.625,69.342,89.527,49.978,1.387,2.162,0.241,67.298,53.811,8.837,8.035,-2.398,0.175,118.182,112.138,111.815,42.005,53.198,53.258,-10.82,2.943,9.141,69.938,70.5,54.5,57.063,1.74,27.781,72.0,70.0,1000.0,500.0,0.025,99.375,72.813,72.063,0.014,62.875,71.0,53.906,72.813,100.0,45.656,72.0,70.0,1000.0,500.0,0.207,497.75,119.438,113.375,3.377,69.375,70.188,54.188,71.75,81.563,55.375,72.0,70.0,1000.0,500.0,0.212,508.0,117.75,107.688,1.859,70.313,73.813,54.469,65.5,48.219,53.156,72.0,70.0,1000.0,500.0,0.208,498.75,116.0,95.188,0.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,534.5,534.5,302.5,533.5,532.0,527.0,23.436,12.073,20.457,18.734,0.901,0.266,0.002,2.956,2.702,1.693
2102008,819,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,905.417,267.057,22.185,12.067,0.0,80.0,65.0,1.4,1598.438,1638.655,1617.771,601.26,52.887,43.731,69.447,88.471,49.657,1.417,2.108,0.23,67.271,53.816,8.865,7.979,-2.489,-0.04,114.631,107.889,107.679,41.859,52.571,52.675,-10.82,2.988,9.125,69.75,70.5,54.5,57.063,9.18,27.766,72.0,70.0,1000.0,500.0,0.025,99.688,72.813,72.063,0.014,62.875,71.0,53.813,72.625,100.0,44.656,72.0,70.0,1000.0,500.0,0.211,507.5,119.188,113.375,3.381,69.5,70.188,54.188,71.938,77.875,56.375,72.0,70.0,1000.0,500.0,0.207,498.0,118.563,108.188,1.856,70.313,73.813,54.563,65.5,48.125,53.531,72.0,70.0,1000.0,500.0,0.206,496.25,116.375,95.438,0.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,534.5,534.5,302.5,533.5,532.0,527.0,22.876,12.184,22.298,18.094,0.905,0.267,0.002,2.838,2.781,1.703
2102008,820,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,894.876,265.886,22.216,12.053,0.0,80.0,65.0,1.4,1606.938,1622.584,1622.646,578.854,52.672,43.625,69.447,88.154,49.442,1.356,2.126,0.241,67.322,53.837,8.893,7.979,-2.495,-0.04,117.442,110.651,110.708,41.932,52.78,52.894,-10.82,3.049,9.156,69.938,70.5,54.281,56.969,1.778,26.969,72.0,70.0,1000.0,500.0,0.027,105.25,73.438,72.063,0.046,62.875,71.063,53.719,72.438,100.0,45.75,72.0,70.0,1000.0,500.0,0.207,497.0,116.875,111.438,3.381,69.5,70.125,54.094,72.063,78.0,56.125,72.0,70.0,1000.0,500.0,0.207,502.0,118.563,108.5,1.864,70.313,73.813,54.469,65.5,48.031,53.063,72.0,70.0,1000.0,500.0,0.208,499.0,116.5,95.563,0.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.5,535.0,534.5,302.5,532.0,532.0,527.0,22.03,12.18,21.61,18.316,0.895,0.266,0.009,2.656,2.709,1.697
2102008,821,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,899.561,267.057,22.196,12.053,0.0,80.0,65.0,1.4,1602.563,1627.402,1616.146,575.214,52.78,43.625,69.342,88.154,49.549,1.402,2.108,0.237,67.313,53.851,8.949,7.923,-2.372,-0.04,117.738,110.438,110.264,41.859,52.675,52.821,-10.82,3.08,9.289,69.938,70.5,54.281,57.063,1.799,27.078,72.0,70.0,1000.0,500.0,0.026,101.438,75.125,71.688,0.047,62.875,71.0,53.719,72.063,100.0,45.75,72.0,70.0,1000.0,500.0,0.207,497.75,116.625,110.688,3.377,69.688,70.125,54.094,72.063,78.188,56.0,72.0,70.0,1000.0,500.0,0.209,500.75,118.563,108.438,1.861,70.313,73.813,54.406,65.5,51.594,53.281,72.0,70.0,1000.0,500.0,0.208,499.0,115.813,95.563,0.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,534.5,534.5,302.75,533.5,532.5,527.0,22.725,12.216,23.962,18.317,0.9,0.267,0.024,2.897,2.721,1.662
2102008,822,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,906.589,268.228,22.185,12.053,0.0,80.0,65.0,1.4,1605.25,1630.616,1614.522,591.127,52.887,43.731,69.447,88.576,49.549,1.398,2.104,0.248,67.323,53.862,8.921,8.063,-2.346,0.067,119.143,112.031,112.111,41.786,53.093,53.112,-10.82,3.012,9.195,69.75,70.5,54.219,57.594,9.25,27.297,72.0,70.0,1000.0,500.0,0.025,99.938,76.938,69.063,0.064,62.875,71.0,53.531,72.0,100.0,45.25,72.0,70.0,1000.0,500.0,0.21,499.75,117.25,111.438,3.377,69.5,70.125,54.094,71.938,72.75,56.5,72.0,70.0,1000.0,500.0,0.207,497.5,116.5,107.688,1.855,70.25,73.813,54.406,65.438,51.5,53.438,72.0,70.0,1000.0,500.0,0.207,498.0,115.313,95.188,0.572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,539.0,534.5,534.5,302.5,533.5,532.5,527.0,21.935,12.073,22.524,18.925,0.907,0.268,0.074,2.835,2.362,1.664
2102008,823,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,265.886,22.144,12.009,0.0,80.0,65.0,1.4,1605.25,1641.873,1638.921,588.818,52.887,43.731,69.237,89.105,49.549,1.398,2.065,0.241,67.398,53.908,9.006,7.979,-2.295,0.067,120.031,112.35,112.554,41.786,53.093,53.112,-10.82,3.012,9.328,69.75,70.5,54.094,58.281,9.297,27.359,72.0,70.0,1000.0,500.0,0.025,99.813,76.313,64.063,0.083,62.875,71.0,53.531,72.063,100.0,44.406,72.0,70.0,1000.0,500.0,0.216,506.25,118.375,112.313,3.377,69.5,70.063,54.094,71.125,78.438,55.875,72.0,70.0,1000.0,500.0,0.211,502.25,115.5,104.688,1.663,70.313,73.813,54.406,65.188,47.781,52.906,72.0,70.0,1000.0,500.0,0.211,501.75,115.313,94.875,0.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,535.0,534.5,302.75,532.5,532.5,527.0,21.556,12.029,23.898,18.856,0.91,0.266,0.149,2.956,2.599,1.672
2102008,824,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,907.76,265.886,22.206,12.082,0.0,80.0,65.0,1.4,1607.563,1625.796,1608.031,592.721,52.78,43.837,69.342,89.527,49.549,1.413,2.133,0.245,67.343,53.884,8.893,7.951,-2.204,-0.04,120.105,113.412,113.071,41.639,53.198,53.185,-10.82,2.943,9.172,69.938,70.5,54.219,59.219,1.912,27.391,72.0,70.0,1000.0,500.0,0.025,99.75,75.625,60.906,0.083,62.875,70.938,53.531,72.438,100.0,45.5,72.0,70.0,1000.0,500.0,0.207,497.5,119.188,113.125,3.377,69.5,70.125,53.906,71.063,78.625,56.281,72.0,70.0,1000.0,500.0,0.207,498.5,116.438,106.0,1.774,70.313,73.75,54.406,65.188,47.656,53.156,72.0,70.0,1000.0,500.0,0.208,499.75,115.688,94.938,0.549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,535.0,534.5,302.5,533.5,532.5,527.0,23.337,12.068,22.545,19.34,0.908,0.266,0.179,2.956,2.676,1.646
2102008,825,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,901.903,263.543,22.175,12.023,0.0,80.0,65.0,1.4,1590.125,1625.796,1616.146,596.565,52.78,43.731,69.342,90.055,49.549,1.398,2.05,0.252,67.297,53.848,8.865,8.007,-2.243,-0.04,119.809,112.881,112.85,41.566,52.884,53.112,-10.82,2.92,9.125,70.063,70.438,54.219,59.5,1.932,27.406,72.0,70.0,1000.0,500.0,0.025,99.438,75.125,60.813,0.014,63.063,70.875,53.531,72.625,100.0,46.063,72.0,70.0,1000.0,500.0,0.206,494.5,119.875,113.938,3.377,69.375,70.063,53.906,71.375,82.688,56.656,72.0,70.0,1000.0,500.0,0.207,496.0,117.188,107.0,1.889,70.313,73.813,54.313,65.188,41.813,53.563,72.0,70.0,1000.0,500.0,0.208,496.25,116.375,95.063,0.546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,534.5,534.5,302.75,532.5,532.5,527.0,22.274,12.265,22.275,19.246,0.902,0.264,0.029,2.894,2.78,1.681
2102008,826,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,918.302,263.543,22.185,12.082,0.0,80.0,65.0,1.4,1619.063,1637.047,1619.395,575.88,52.887,43.943,69.447,90.055,49.657,1.383,2.133,0.245,67.386,54.005,9.034,8.007,-2.23,0.067,117.294,112.031,111.815,41.566,52.884,52.967,-10.82,2.965,9.375,69.938,70.5,54.219,58.969,1.945,27.5,72.0,70.0,1000.0,500.0,0.025,99.313,75.0,61.094,0.014,63.063,70.875,53.531,72.625,100.0,44.563,72.0,70.0,1000.0,500.0,0.211,505.0,120.0,114.063,3.361,69.5,70.125,54.094,71.563,78.938,56.156,72.0,70.0,1000.0,500.0,0.208,499.0,118.25,107.938,1.885,70.5,73.75,54.313,65.125,38.938,53.094,72.0,70.0,1000.0,500.0,0.209,499.5,116.688,94.938,0.548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,534.5,534.5,302.75,532.5,532.5,527.0,23.095,12.171,17.559,19.098,0.918,0.264,0.028,2.88,2.807,1.722
2102008,827,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,263.543,22.216,12.067,0.0,80.0,65.0,1.4,1602.688,1619.373,1624.272,586.254,52.672,44.049,69.447,89.105,49.442,1.425,2.126,0.248,67.385,53.902,8.949,7.979,-2.307,0.282,114.261,107.889,107.901,41.493,52.362,52.457,-10.82,2.996,9.32,70.063,70.5,54.094,58.344,0.0,27.547,72.0,70.0,1000.0,500.0,0.025,99.375,74.938,61.719,0.014,63.063,70.813,53.406,72.625,100.0,45.25,72.0,70.0,1000.0,500.0,0.207,496.0,119.688,113.75,3.377,69.688,70.063,53.813,71.688,73.5,56.531,72.0,70.0,1000.0,500.0,0.207,497.0,119.125,107.875,1.659,70.5,73.75,54.125,64.875,41.5,53.688,72.0,70.0,1000.0,500.0,0.206,496.25,116.938,94.375,0.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,534.5,534.5,302.75,532.5,532.5,527.0,22.174,12.172,20.43,18.343,0.909,0.264,0.027,2.895,2.695,1.604
2102008,828,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,897.218,267.057,22.196,12.067,0.0,80.0,65.0,1.4,1602.688,1625.796,1609.653,561.534,52.672,43.943,69.447,88.154,49.335,1.402,2.093,0.248,67.394,53.903,9.006,7.951,-2.243,0.497,117.294,110.863,110.708,41.419,52.571,52.602,-10.82,3.094,9.422,69.938,70.438,54.0,57.688,1.959,27.563,72.0,70.0,1000.0,500.0,0.025,99.563,74.688,61.813,0.014,63.156,70.813,53.313,72.188,100.0,44.531,72.0,70.0,1000.0,500.0,0.212,500.75,117.25,111.625,3.377,69.688,70.125,53.625,71.563,73.625,56.063,72.0,70.0,1000.0,500.0,0.209,500.0,119.25,107.938,1.655,70.563,73.688,54.125,64.813,41.344,53.25,72.0,70.0,1000.0,500.0,0.208,499.0,116.625,94.188,0.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,534.5,534.5,302.5,533.0,532.5,527.5,22.731,12.101,21.117,18.71,0.897,0.267,0.026,2.744,2.703,1.589
2102008,829,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,896.047,270.571,22.237,11.98,0.0,80.0,65.0,1.4,1604.813,1640.264,1638.921,603.607,52.457,44.049,69.447,88.471,49.228,1.394,2.101,0.245,67.303,53.92,8.921,7.951,-2.184,0.282,118.034,110.544,110.338,41.493,52.466,52.53,-10.82,3.033,9.219,69.938,70.438,53.875,57.375,1.971,27.563,72.0,70.0,1000.0,500.0,0.025,99.75,74.688,62.0,0.014,63.063,70.75,53.313,71.688,100.0,43.625,72.0,70.0,1000.0,500.0,0.215,507.0,116.563,110.438,3.387,69.688,70.063,53.719,71.375,73.688,56.313,72.0,70.0,1000.0,500.0,0.207,498.25,119.125,107.188,1.457,70.5,73.688,54.0,64.813,41.188,53.344,72.0,70.0,1000.0,500.0,0.207,497.5,115.938,94.0,0.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,534.5,534.5,302.75,532.5,532.5,527.0,22.849,12.05,24.717,18.332,0.896,0.271,0.026,2.998,2.511,1.541
2102008,830,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,918.302,272.914,22.206,11.936,0.0,80.0,65.0,1.4,1595.5,1632.223,1634.034,605.683,52.457,44.049,69.342,88.682,49.335,1.41,2.158,0.234,67.464,54.001,8.921,8.007,-2.333,0.39,118.995,111.925,111.963,41.273,52.675,52.821,-10.82,3.004,9.242,69.75,70.438,54.0,56.969,1.988,27.625,72.0,70.0,1000.0,500.0,0.025,99.75,74.688,62.0,0.014,63.156,70.813,53.219,71.563,100.0,43.563,72.0,70.0,1000.0,500.0,0.214,508.0,117.188,111.375,3.387,69.688,70.063,53.719,70.938,73.813,55.5,72.0,70.0,1000.0,500.0,0.212,504.25,118.25,106.375,1.45,70.5,73.75,54.0,64.438,41.031,52.75,72.0,70.0,1000.0,500.0,0.211,502.0,115.313,93.563,0.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,534.5,534.0,302.5,533.5,532.5,527.0,22.087,12.089,22.546,19.112,0.918,0.273,0.026,2.844,2.487,1.547
2102008,831,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,919.473,268.228,22.258,11.994,0.0,80.0,65.0,1.4,1594.375,1646.702,1619.395,614.327,52.565,43.837,69.237,89.21,49.335,1.421,2.115,0.256,67.39,53.927,8.921,7.951,-2.32,0.282,120.253,112.881,112.776,41.2,52.78,52.675,-10.82,2.957,9.266,69.938,70.438,54.0,56.906,2.027,27.609,72.0,70.0,1000.0,500.0,0.025,100.0,74.688,62.375,0.069,63.156,70.813,53.313,72.0,100.0,44.063,72.0,70.0,1000.0,500.0,0.21,504.75,118.188,112.188,3.385,69.688,70.0,53.719,70.75,79.5,55.906,72.0,70.0,1000.0,500.0,0.21,501.0,115.5,104.938,1.519,70.563,73.813,54.0,64.438,38.094,53.063,72.0,70.0,1000.0,500.0,0.208,500.25,114.875,92.938,0.472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,534.5,534.5,302.75,532.5,532.5,527.0,22.575,11.885,24.02,19.084,0.919,0.268,0.124,2.933,2.319,1.497
2102008,832,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,946.413,269.4,22.206,12.067,0.0,80.0,65.0,1.4,1602.25,1657.979,1619.395,565.887,52.457,43.731,69.237,89.738,49.228,1.402,2.14,0.245,67.572,54.071,9.006,7.979,-2.307,-0.04,120.253,113.412,113.145,41.2,52.78,52.821,-10.82,2.949,9.367,69.75,70.438,53.875,57.375,9.531,27.781,72.0,70.0,1000.0,500.0,0.025,99.063,75.125,61.938,0.087,63.156,70.813,53.219,72.063,100.0,44.344,72.0,70.0,1000.0,500.0,0.208,502.75,119.063,112.938,3.377,69.5,70.0,53.719,70.375,79.688,55.375,72.0,70.0,1000.0,500.0,0.211,506.25,115.813,104.25,1.548,70.75,73.75,53.938,63.938,33.188,52.094,72.0,70.0,1000.0,500.0,0.214,508.5,114.75,91.0,0.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,534.5,534.0,302.75,532.0,532.5,526.5,23.073,12.11,22.781,19.444,0.946,0.269,0.168,2.986,2.587,1.401
2102008,833,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,267.057,22.206,12.14,0.0,80.0,65.0,1.4,1601.063,1617.768,1622.646,577.685,52.565,44.155,69.342,90.161,49.335,1.413,2.119,0.245,67.469,53.998,9.062,8.007,-2.133,0.39,119.809,113.412,113.145,41.053,52.675,52.821,-10.82,2.943,9.422,69.75,70.438,53.875,58.281,9.609,27.719,72.0,70.0,1000.0,500.0,0.025,99.625,73.813,60.0,0.097,63.156,70.875,53.219,72.313,100.0,45.438,72.0,70.0,1000.0,500.0,0.202,494.25,119.875,113.938,3.381,69.5,70.063,53.719,70.563,79.813,56.219,72.0,70.0,1000.0,500.0,0.208,497.0,116.438,105.438,1.654,70.563,73.75,54.0,63.625,37.625,53.0,72.0,70.0,1000.0,500.0,0.209,499.0,115.188,90.063,0.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.5,534.5,534.0,302.75,532.5,532.5,527.0,23.133,12.293,21.361,19.81,0.911,0.267,0.196,2.897,2.629,1.46
2102008,834,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,898.39,269.4,22.268,12.067,0.0,80.0,65.0,1.4,1601.75,1617.768,1619.395,570.665,52.457,44.049,69.237,89.95,49.228,1.406,2.129,0.245,67.485,53.989,9.034,7.979,-2.107,0.39,118.403,112.563,112.406,41.053,52.571,52.748,-10.82,2.943,9.422,69.938,70.438,53.875,58.969,2.229,27.734,72.0,70.0,1000.0,500.0,0.025,99.875,72.813,60.188,0.097,63.156,70.875,53.219,72.438,100.0,45.156,72.0,70.0,1000.0,500.0,0.206,494.5,120.188,114.063,3.373,69.5,70.063,53.625,70.875,80.0,56.219,72.0,70.0,1000.0,500.0,0.208,498.75,117.938,106.438,1.652,70.75,73.75,53.938,63.469,37.406,53.25,72.0,70.0,1000.0,500.0,0.208,499.25,115.688,89.75,0.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.5,534.0,534.0,302.75,532.5,532.5,527.0,22.867,12.252,19.285,19.569,0.898,0.269,0.179,2.982,2.744,1.5
2102008,835,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,919.473,270.571,22.196,12.038,0.0,80.0,65.0,1.4,1601.75,1656.367,1637.292,595.042,52.349,44.261,69.342,89.422,49.121,1.375,2.151,0.219,67.502,54.003,9.062,8.007,-2.12,0.497,114.335,108.42,108.196,41.053,52.153,52.238,-10.82,2.988,9.422,69.938,70.5,53.875,59.375,2.242,27.766,72.0,70.0,1000.0,500.0,0.025,99.875,72.188,61.719,0.035,63.156,70.875,53.094,72.438,100.0,43.625,72.0,70.0,1000.0,500.0,0.215,506.5,119.813,113.75,3.381,69.5,70.063,53.5,70.875,74.5,55.375,72.0,70.0,1000.0,500.0,0.214,505.0,118.75,107.063,1.645,70.5,73.75,53.938,63.375,32.5,53.375,72.0,70.0,1000.0,500.0,0.207,498.5,116.125,89.75,0.394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.5,534.5,534.0,302.5,532.0,532.5,526.5,23.037,12.13,19.702,18.671,0.919,0.271,0.054,2.959,2.776,1.502
2102008,836,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,267.057,22.216,12.096,0.0,80.0,65.0,1.4,1608.25,1622.584,1616.146,604.558,52.134,44.155,69.342,88.576,48.907,1.417,2.151,0.248,67.389,53.913,8.978,7.895,-2.184,0.497,117.22,110.651,110.634,40.98,52.153,52.238,-10.82,3.012,9.313,69.938,70.5,53.688,59.219,2.258,27.313,72.0,70.0,1000.0,500.0,0.026,103.25,72.063,62.25,0.014,63.156,70.875,52.938,72.188,100.0,43.594,72.0,70.0,1000.0,500.0,0.214,507.25,117.75,112.125,3.377,69.688,70.063,53.5,71.063,74.625,56.125,72.0,70.0,1000.0,500.0,0.208,499.5,119.25,107.813,1.657,70.563,73.813,53.844,63.375,37.0,53.469,72.0,70.0,1000.0,500.0,0.208,498.5,116.5,89.813,0.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,534.5,534.0,302.75,533.5,532.5,527.0,22.273,12.188,21.137,18.883,0.91,0.267,0.02,2.744,2.736,1.504
2102008,837,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,919.473,267.057,22.227,12.082,0.0,80.0,65.0,1.4,1603.688,1654.755,1629.151,599.237,52.134,44.155,69.342,88.576,48.8,1.356,2.115,0.252,67.416,53.933,9.006,7.951,-2.32,0.39,117.368,110.226,110.117,40.98,52.049,52.165,-10.82,3.004,9.398,69.938,70.438,53.594,58.563,2.277,27.141,72.0,70.0,1000.0,500.0,0.026,101.438,72.5,62.469,0.028,63.25,70.938,52.938,71.563,100.0,44.219,72.0,70.0,1000.0,500.0,0.211,503.5,116.563,110.438,3.379,69.688,70.063,53.313,71.125,74.75,55.219,72.0,70.0,1000.0,500.0,0.213,506.5,119.25,107.813,1.641,70.563,73.75,53.844,63.219,36.781,52.938,72.0,70.0,1000.0,500.0,0.21,504.5,116.688,90.125,0.382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.5,534.0,534.0,302.5,532.0,532.5,527.0,22.566,12.209,23.282,18.739,0.919,0.267,0.041,2.99,2.71,1.466
2102008,838,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,906.589,265.886,22.247,12.038,0.0,80.0,65.0,1.4,1603.0,1624.19,1619.395,604.088,52.134,44.049,69.237,88.471,48.907,1.433,2.101,0.248,67.372,53.927,9.006,7.923,-2.372,0.497,118.551,111.607,111.52,40.98,52.257,52.384,-10.82,2.996,9.383,70.063,70.438,53.5,58.188,0.0,27.375,72.0,70.0,1000.0,500.0,0.025,99.75,72.813,62.688,0.028,63.156,70.938,52.938,71.563,100.0,45.531,72.0,70.0,1000.0,500.0,0.203,493.25,117.25,111.438,3.385,69.688,70.063,53.313,70.75,71.063,55.906,72.0,70.0,1000.0,500.0,0.21,500.25,118.625,106.188,1.385,70.5,73.813,53.719,63.219,39.344,53.0,72.0,70.0,1000.0,500.0,0.21,500.75,116.688,90.063,0.382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.5,534.5,534.0,302.75,532.0,532.5,526.5,22.526,12.174,22.587,19.037,0.907,0.266,0.042,2.842,2.487,1.47
2102008,839,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,913.616,269.4,22.216,11.921,0.0,80.0,65.0,1.4,1599.313,1635.439,1619.395,596.56,52.026,43.943,69.342,88.999,48.8,1.436,2.097,0.241,67.284,53.827,8.949,7.867,-2.385,0.282,119.069,112.031,111.815,40.833,52.257,52.311,-10.82,2.949,9.242,69.938,70.438,53.594,57.781,2.336,27.375,72.0,70.0,1000.0,500.0,0.025,99.875,72.813,62.594,0.083,63.375,70.938,52.938,71.563,100.0,45.156,72.0,70.0,1000.0,500.0,0.206,494.75,117.75,111.938,3.377,69.688,70.0,53.219,70.375,74.938,56.25,72.0,70.0,1000.0,500.0,0.208,498.5,116.313,104.938,1.381,70.5,73.75,53.719,63.219,39.188,53.125,72.0,70.0,1000.0,500.0,0.209,500.5,116.125,90.125,0.374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,534.5,534.0,302.25,533.0,532.5,527.0,22.898,11.977,23.268,18.975,0.914,0.269,0.124,2.835,2.27,1.405
2102008,840,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,905.417,268.228,22.206,12.126,0.0,80.0,65.0,1.4,1599.313,1611.351,1609.653,577.935,52.134,43.731,69.342,89.422,48.907,1.44,2.14,0.248,67.325,53.836,8.978,7.895,-2.398,0.067,119.661,112.775,112.48,40.76,52.362,52.384,-10.82,2.957,9.375,69.75,70.438,53.5,58.281,9.781,27.359,72.0,70.0,1000.0,500.0,0.025,99.938,72.063,60.625,0.083,63.25,70.938,52.938,71.813,100.0,44.469,72.0,70.0,1000.0,500.0,0.211,499.5,118.5,112.5,3.379,69.688,70.0,53.313,69.813,75.0,56.25,72.0,70.0,1000.0,500.0,0.208,499.75,115.5,103.188,1.383,70.25,73.75,53.719,63.219,44.75,53.594,72.0,70.0,1000.0,500.0,0.207,497.25,115.5,90.625,0.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,534.0,534.0,302.75,532.5,532.5,526.5,23.157,12.149,23.019,19.547,0.905,0.268,0.139,2.928,2.461,1.453
2102008,841,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,925.33,270.571,22.216,11.95,0.0,80.0,65.0,1.4,1597.25,1656.367,1638.921,589.863,52.134,43.731,69.237,89.527,48.8,1.402,2.129,0.219,67.364,53.841,8.949,7.895,-2.359,0.067,119.957,112.881,112.85,40.687,52.362,52.311,-10.82,2.92,9.398,69.938,70.438,53.594,58.688,2.389,27.516,72.0,70.0,1000.0,500.0,0.025,99.125,71.875,59.344,0.083,63.25,70.938,52.781,72.0,100.0,44.0,72.0,70.0,1000.0,500.0,0.211,504.75,119.063,112.938,3.373,69.5,70.0,53.219,69.813,80.75,56.531,72.0,70.0,1000.0,500.0,0.208,498.0,116.313,104.688,1.563,70.5,73.75,53.531,63.375,38.875,52.125,72.0,70.0,1000.0,500.0,0.217,508.0,115.125,91.313,0.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,539.0,534.0,534.0,302.5,532.5,532.5,526.5,22.313,11.898,22.79,19.264,0.925,0.271,0.152,2.983,2.626,1.552
