DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,842,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,906.589,264.715,22.268,11.994,0.0,80.0,65.0,1.4,1605.125,1619.373,1617.771,567.803,52.026,43.943,69.237,89.844,48.8,1.421,2.133,0.241,67.311,53.866,9.09,7.895,-2.295,0.175,119.661,112.988,112.702,40.54,52.257,52.384,-10.82,2.928,9.477,70.063,70.5,53.5,58.688,0.0,27.531,72.0,70.0,1000.0,500.0,0.025,99.313,71.563,59.719,0.014,63.25,70.938,52.938,72.063,100.0,45.281,72.0,70.0,1000.0,500.0,0.204,493.25,119.688,113.563,3.363,69.688,69.938,53.219,70.188,75.25,56.094,72.0,70.0,1000.0,500.0,0.209,500.25,117.188,105.813,1.635,70.5,73.75,53.531,63.375,38.688,53.5,72.0,70.0,1000.0,500.0,0.207,498.0,114.75,91.313,0.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,534.0,534.0,302.5,533.0,532.5,526.5,23.222,12.124,22.37,19.701,0.907,0.265,0.024,2.973,2.687,1.464
2102008,843,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,906.589,267.057,22.247,12.038,0.0,80.0,65.0,1.4,1593.375,1624.19,1624.272,578.371,52.026,44.155,69.342,89.95,48.693,1.394,2.137,0.245,67.3,53.845,9.034,7.979,-2.256,0.282,116.184,111.075,110.855,40.613,52.049,52.238,-10.82,2.912,9.422,70.063,70.438,53.5,58.188,0.0,27.609,72.0,70.0,1000.0,500.0,0.025,99.438,71.875,60.0,0.014,63.25,70.875,52.781,72.063,100.0,44.719,72.0,70.0,1000.0,500.0,0.209,497.5,119.813,113.75,3.373,69.688,69.938,53.219,70.438,75.375,56.688,72.0,70.0,1000.0,500.0,0.206,496.75,117.75,106.375,1.644,70.313,73.75,53.531,63.375,44.281,53.594,72.0,70.0,1000.0,500.0,0.208,498.25,115.375,91.188,0.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,534.0,534.0,302.5,532.0,532.5,526.5,23.205,12.237,17.132,19.408,0.907,0.267,0.024,2.952,2.701,1.531
2102008,844,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,897.218,268.228,22.196,12.038,0.0,80.0,65.0,1.4,1608.75,1648.312,1634.034,597.902,51.919,44.049,69.237,88.682,48.586,1.421,2.119,0.23,67.337,53.87,9.006,7.895,-2.333,0.39,117.368,109.057,108.935,40.467,51.631,51.656,-10.82,2.943,9.406,69.938,70.438,53.375,57.594,2.422,27.609,72.0,70.0,1000.0,500.0,0.025,99.625,71.688,60.188,0.046,63.25,70.938,52.688,72.063,100.0,44.125,72.0,70.0,1000.0,500.0,0.213,502.25,119.438,113.563,3.375,69.813,70.0,53.094,70.563,75.5,56.281,72.0,70.0,1000.0,500.0,0.208,498.25,118.563,106.813,1.622,70.563,73.75,53.406,63.375,35.656,53.031,72.0,70.0,1000.0,500.0,0.21,500.75,115.688,91.313,0.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,534.0,534.0,302.75,532.0,532.5,526.5,22.522,12.065,27.039,18.681,0.897,0.268,0.077,2.862,2.752,1.494
2102008,845,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,914.788,269.4,22.247,12.023,0.0,80.0,65.0,1.4,1592.063,1640.264,1630.779,579.267,51.811,43.943,69.237,88.788,48.479,1.391,2.086,0.237,67.321,53.848,8.949,7.839,-2.476,0.175,116.924,110.544,110.412,40.467,51.84,51.947,-10.82,2.996,9.367,69.938,70.438,53.375,57.375,2.455,27.672,72.0,70.0,1000.0,500.0,0.025,99.313,72.188,60.5,0.083,63.375,70.938,52.625,71.688,100.0,43.938,72.0,70.0,1000.0,500.0,0.212,506.0,116.875,111.063,3.377,69.813,69.875,53.094,70.563,71.75,56.313,72.0,70.0,1000.0,500.0,0.205,500.0,118.813,106.813,1.525,70.5,73.813,53.406,63.219,38.219,53.594,72.0,70.0,1000.0,500.0,0.206,497.0,116.313,91.188,0.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,534.0,534.0,302.75,531.5,532.5,526.5,22.707,12.136,20.931,19.143,0.915,0.269,0.142,2.836,2.642,1.576
2102008,846,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,898.39,267.057,22.216,12.009,0.0,80.0,65.0,1.4,1595.5,1629.009,1625.898,589.075,51.704,43.731,69.237,88.788,48.372,1.391,2.097,0.248,67.29,53.765,8.949,7.923,-2.534,0.067,119.513,112.031,112.037,40.467,51.944,51.947,-10.82,2.965,9.375,69.938,70.438,53.313,57.969,2.506,27.656,72.0,70.0,1000.0,500.0,0.025,99.625,71.688,59.594,0.083,63.375,70.938,52.625,71.5,100.0,44.344,72.0,70.0,1000.0,500.0,0.208,502.25,117.438,111.5,3.381,69.813,69.938,53.031,70.375,71.813,56.156,72.0,70.0,1000.0,500.0,0.208,499.25,118.813,106.0,1.383,70.563,73.75,53.406,63.219,35.281,53.438,72.0,70.0,1000.0,500.0,0.207,499.0,116.5,91.313,0.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,534.0,534.0,302.5,533.5,532.5,526.5,22.198,12.012,23.977,19.12,0.898,0.267,0.147,2.9,2.559,1.536
2102008,847,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,925.33,270.571,22.216,12.023,0.0,80.0,65.0,1.4,1595.5,1629.009,1629.151,599.825,51.919,43.625,69.132,88.893,48.586,1.444,2.126,0.234,67.308,53.835,9.006,7.867,-2.573,0.067,118.921,111.925,111.668,40.32,52.049,51.947,-10.82,2.928,9.414,69.938,70.438,53.313,58.281,2.566,27.656,72.0,70.0,1000.0,500.0,0.025,99.813,71.563,58.906,0.086,63.25,70.875,52.625,71.5,100.0,44.5,72.0,70.0,1000.0,500.0,0.208,501.5,117.75,111.688,3.381,69.938,69.875,53.031,70.25,71.875,56.281,72.0,70.0,1000.0,500.0,0.207,499.25,118.25,105.813,1.39,70.563,73.813,53.281,63.219,35.094,52.406,72.0,70.0,1000.0,500.0,0.216,506.0,116.0,91.313,0.396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,534.0,534.0,302.5,531.5,532.5,526.5,23.032,11.918,23.266,19.389,0.925,0.271,0.159,2.96,2.497,1.413
2102008,848,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,933.529,269.4,22.216,12.067,0.0,80.0,65.0,1.4,1604.438,1645.092,1622.646,559.832,51.811,43.837,69.237,89.527,48.586,1.368,2.083,0.23,67.334,53.855,9.062,7.951,-2.599,-0.04,119.291,112.775,112.554,40.32,51.944,52.165,-10.82,2.957,9.508,69.75,70.438,53.094,58.563,10.07,27.813,72.0,70.0,1000.0,500.0,0.025,98.875,71.688,59.875,0.102,63.375,70.875,52.625,71.688,100.0,44.813,72.0,70.0,1000.0,500.0,0.206,498.5,118.688,112.813,3.379,69.813,69.938,53.031,69.813,71.938,55.344,72.0,70.0,1000.0,500.0,0.213,507.25,115.625,104.125,1.38,70.563,73.75,53.281,62.813,34.875,53.563,72.0,70.0,1000.0,500.0,0.205,498.0,115.313,89.625,0.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,534.0,533.5,302.5,534.0,532.5,526.5,22.969,12.296,21.608,19.824,0.934,0.269,0.176,2.867,2.294,1.236
2102008,849,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,887.848,270.571,22.237,12.009,0.0,80.0,65.0,1.4,1618.375,1609.748,1608.031,577.127,51.811,43.943,69.342,89.527,48.586,1.387,2.137,0.237,67.363,53.892,9.034,7.923,-2.612,0.175,119.069,112.244,112.111,40.174,51.84,52.02,-10.82,2.943,9.469,69.75,70.5,53.094,58.688,10.164,26.656,72.0,70.0,1000.0,500.0,0.029,104.563,71.875,60.625,0.111,63.375,70.875,52.625,71.813,100.0,45.438,72.0,70.0,1000.0,500.0,0.204,492.75,119.188,113.125,3.369,69.688,69.938,53.031,69.563,75.813,56.656,72.0,70.0,1000.0,500.0,0.206,495.75,116.438,103.563,1.379,70.75,73.75,53.281,62.531,29.969,53.094,72.0,70.0,1000.0,500.0,0.208,499.0,114.875,87.75,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,534.0,534.0,302.5,532.5,532.5,526.5,22.67,12.194,22.339,19.732,0.888,0.271,0.183,2.949,2.565,1.074
2102008,850,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,268.228,22.227,12.023,0.0,80.0,65.0,1.4,1603.563,1624.19,1608.031,571.592,51.811,43.943,69.237,89.21,48.479,1.425,2.129,0.234,67.363,53.898,9.09,7.867,-2.56,0.282,114.779,109.907,109.23,40.247,51.735,51.801,-10.82,2.949,9.531,69.75,70.438,53.313,58.875,10.258,27.313,72.0,70.0,1000.0,500.0,0.025,99.75,72.188,61.188,0.117,63.375,70.875,52.625,71.688,100.0,44.625,72.0,70.0,1000.0,500.0,0.209,498.25,119.188,113.25,3.377,69.813,69.875,53.031,69.563,75.938,56.438,72.0,70.0,1000.0,500.0,0.207,496.75,116.75,104.563,1.465,70.563,73.75,53.281,61.938,34.438,53.375,72.0,70.0,1000.0,500.0,0.207,498.25,114.688,84.688,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,534.0,534.0,302.75,532.5,532.5,526.5,25.316,12.092,17.831,19.267,0.911,0.268,0.188,2.895,2.58,1.145
2102008,851,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,921.816,268.228,22.227,12.023,0.0,80.0,65.0,1.4,1606.438,1653.144,1612.899,596.932,51.596,44.155,69.237,88.365,48.265,1.387,2.129,0.248,67.388,53.895,9.174,7.867,-2.372,0.39,117.146,108.526,108.787,40.101,51.317,51.219,-10.82,3.004,9.648,69.75,70.438,53.094,59.219,10.344,27.391,72.0,70.0,1000.0,500.0,0.025,99.5,72.313,61.938,0.12,63.25,70.875,52.281,71.688,100.0,43.688,72.0,70.0,1000.0,500.0,0.214,505.75,118.813,112.813,3.377,69.688,69.875,52.688,69.688,76.0,55.5,72.0,70.0,1000.0,500.0,0.214,504.0,117.938,105.25,1.469,70.563,73.813,53.219,61.5,34.219,53.469,72.0,70.0,1000.0,500.0,0.207,501.0,114.625,82.75,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,534.0,533.5,302.5,532.5,532.5,526.5,21.554,11.918,26.841,18.541,0.922,0.268,0.182,2.926,2.692,1.295
2102008,852,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,913.616,267.057,22.216,12.009,0.0,80.0,65.0,1.4,1606.438,1627.402,1617.771,581.594,51.488,43.943,69.342,88.154,48.158,1.402,2.108,0.248,67.338,53.87,9.062,7.867,-2.437,0.175,116.85,110.438,110.117,40.174,51.526,51.656,-10.82,3.012,9.508,69.75,70.375,53.0,59.313,10.398,27.391,72.0,70.0,1000.0,500.0,0.025,99.5,72.75,62.25,0.106,63.375,70.875,52.281,71.375,100.0,44.406,72.0,70.0,1000.0,500.0,0.21,502.25,116.063,110.313,3.377,69.813,69.875,52.688,69.813,76.125,56.125,72.0,70.0,1000.0,500.0,0.208,498.75,118.25,105.813,1.477,70.563,73.813,53.125,61.25,34.031,53.25,72.0,70.0,1000.0,500.0,0.208,498.25,114.75,82.375,0.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,534.0,533.5,302.75,532.0,532.5,526.5,23.328,12.147,21.611,19.125,0.914,0.267,0.163,2.806,2.653,1.456
2102008,853,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,917.13,269.4,22.247,11.994,0.0,80.0,65.0,1.4,1603.563,1603.336,1629.151,560.619,51.488,43.837,69.132,88.788,48.051,1.394,2.115,0.248,67.341,53.892,9.174,7.867,-2.372,0.067,119.661,112.35,112.333,40.101,51.631,51.728,-10.82,3.049,9.719,69.938,70.438,53.0,59.313,3.02,27.375,72.0,70.0,1000.0,500.0,0.025,99.688,72.813,62.469,0.106,63.375,70.875,52.219,71.063,100.0,45.188,72.0,70.0,1000.0,500.0,0.204,496.0,116.875,110.875,3.381,69.813,69.938,52.594,69.938,68.625,56.594,72.0,70.0,1000.0,500.0,0.207,495.75,118.25,106.0,1.465,70.563,73.813,53.125,61.063,33.844,53.625,72.0,70.0,1000.0,500.0,0.207,496.25,115.125,82.75,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,534.0,533.5,302.75,532.0,532.5,526.5,22.299,12.095,23.534,19.343,0.917,0.269,0.161,2.931,2.592,1.315
2102008,854,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,261.201,22.278,12.009,0.0,80.0,65.0,1.4,1616.688,1616.164,1616.146,561.752,51.596,44.155,69.237,89.21,48.265,1.41,2.129,0.241,67.372,53.904,9.202,7.895,-2.256,0.497,119.217,112.138,112.111,40.101,51.735,51.874,-10.82,3.012,9.727,69.938,70.375,53.0,59.313,3.035,27.516,72.0,70.0,1000.0,500.0,0.025,99.063,72.875,62.375,0.106,63.469,70.875,52.281,71.063,100.0,45.094,72.0,70.0,1000.0,500.0,0.208,494.75,117.438,111.5,3.377,69.813,69.938,52.688,69.938,72.438,56.156,72.0,70.0,1000.0,500.0,0.208,498.5,117.75,105.813,1.458,70.75,73.813,53.219,61.25,33.625,53.125,72.0,70.0,1000.0,500.0,0.209,499.0,115.313,83.188,0.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,534.0,534.0,302.75,532.0,532.5,526.5,22.363,12.152,22.856,19.61,0.904,0.261,0.163,2.897,2.514,1.333
2102008,855,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,271.742,22.237,12.067,0.0,80.0,65.0,1.4,1591.938,1625.796,1616.146,565.132,51.488,44.261,69.132,89.844,48.265,1.402,2.129,0.245,67.42,53.937,9.146,7.839,-2.398,0.39,120.327,113.306,113.145,39.954,51.735,51.947,-10.82,2.949,9.648,69.938,70.375,53.0,59.219,3.063,27.563,72.0,70.0,1000.0,500.0,0.025,99.25,72.875,62.094,0.106,63.25,70.813,52.219,71.375,100.0,43.875,72.0,70.0,1000.0,500.0,0.214,504.0,119.0,112.813,3.381,69.938,69.938,52.688,69.563,72.5,56.438,72.0,70.0,1000.0,500.0,0.206,498.25,115.25,103.438,1.274,70.5,73.813,53.125,61.25,36.156,53.531,72.0,70.0,1000.0,500.0,0.206,497.75,115.688,83.313,0.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,534.0,533.5,302.5,532.5,532.5,526.5,22.747,12.284,23.05,20.074,0.91,0.272,0.167,3.02,2.175,1.343
2102008,856,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,937.043,272.914,22.268,12.053,0.0,80.0,65.0,1.4,1586.75,1638.655,1634.034,593.777,51.488,44.473,69.237,90.267,48.158,1.413,2.104,0.245,67.399,53.915,9.146,7.923,-2.385,0.497,120.401,113.094,113.145,39.881,51.735,51.947,-10.82,2.881,9.563,69.938,70.375,52.906,59.375,3.074,27.516,72.0,70.0,1000.0,500.0,0.025,99.75,73.063,62.25,0.069,63.469,70.875,52.5,71.563,100.0,43.844,72.0,70.0,1000.0,500.0,0.213,505.75,119.438,113.25,3.373,69.813,69.875,52.688,69.063,76.375,55.625,72.0,70.0,1000.0,500.0,0.211,506.0,115.625,102.375,1.275,70.5,73.813,52.906,61.344,36.0,53.563,72.0,70.0,1000.0,500.0,0.208,497.5,115.938,83.813,0.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.5,534.0,533.5,302.75,532.5,532.0,526.5,22.113,12.269,23.319,20.173,0.937,0.273,0.109,3.013,2.442,1.648
2102008,857,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,915.959,268.228,22.289,12.023,0.0,80.0,65.0,1.4,1602.188,1622.584,1619.395,568.939,51.596,44.049,69.132,90.161,48.372,1.375,2.104,0.252,67.388,53.907,9.174,7.923,-2.495,0.497,119.809,113.2,113.145,39.734,51.84,51.801,-10.82,2.881,9.594,69.938,70.438,53.0,58.969,3.098,27.594,72.0,70.0,1000.0,500.0,0.025,99.313,73.063,62.375,0.069,63.375,70.938,52.281,71.813,100.0,44.469,72.0,70.0,1000.0,500.0,0.207,501.75,120.0,113.938,3.373,69.688,69.875,52.688,69.188,76.438,56.438,72.0,70.0,1000.0,500.0,0.207,497.75,116.313,103.563,1.372,70.563,73.813,53.125,61.844,35.844,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,115.813,87.25,0.378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,534.0,533.5,302.5,532.0,532.0,526.5,22.474,11.984,21.441,20.126,0.916,0.268,0.108,2.951,2.528,1.56
2102008,858,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,270.571,22.165,12.053,0.0,80.0,65.0,1.4,1602.188,1617.768,1625.898,562.317,51.488,44.155,69.132,89.844,48.051,1.372,2.166,0.241,67.399,53.927,9.174,7.839,-2.586,0.282,115.666,110.332,109.895,39.734,51.422,51.583,-10.82,2.904,9.641,69.938,70.375,52.906,58.781,3.156,27.594,72.0,70.0,1000.0,500.0,0.025,99.625,73.063,62.094,0.092,63.469,70.875,52.219,72.0,100.0,44.344,72.0,70.0,1000.0,500.0,0.208,502.5,120.313,114.063,3.371,69.688,69.938,52.594,69.188,82.125,55.75,72.0,70.0,1000.0,500.0,0.209,504.75,117.75,104.375,1.383,70.563,73.813,52.906,61.938,32.906,52.688,72.0,70.0,1000.0,500.0,0.21,505.0,115.5,88.25,0.361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,533.5,533.5,302.5,532.5,532.5,526.5,23.981,12.219,18.488,19.812,0.904,0.271,0.148,3.041,2.672,1.422
2102008,859,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,897.218,264.715,22.165,12.038,0.0,80.0,65.0,1.4,1610.25,1620.978,1616.146,600.6,51.273,44.367,69.237,88.682,47.837,1.436,2.129,0.241,67.399,53.939,9.09,7.867,-2.703,0.39,116.48,108.845,108.566,39.734,50.899,51.073,-10.82,2.943,9.578,69.625,70.438,52.906,58.875,10.648,27.578,72.0,70.0,1000.0,500.0,0.025,99.938,72.875,61.188,0.092,63.469,70.875,52.094,71.813,100.0,45.375,72.0,70.0,1000.0,500.0,0.203,493.5,119.563,113.563,3.365,69.688,69.875,52.594,69.563,72.813,56.063,72.0,70.0,1000.0,500.0,0.209,500.5,118.313,105.813,1.465,70.75,73.875,52.844,61.844,28.016,52.906,72.0,70.0,1000.0,500.0,0.21,501.0,115.125,87.938,0.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.5,533.5,533.5,302.75,532.0,532.0,526.0,22.975,12.226,25.346,18.935,0.897,0.265,0.157,2.915,2.645,1.199
2102008,900,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,921.816,270.571,22.216,12.067,0.0,80.0,65.0,1.4,1603.875,1624.19,1612.899,593.007,51.273,43.837,69.132,88.154,47.944,1.433,2.144,0.252,67.376,53.896,9.062,7.811,-2.781,0.282,117.072,110.544,110.264,39.734,51.213,51.291,-10.82,2.965,9.516,69.75,70.438,52.813,58.969,10.758,27.672,72.0,70.0,1000.0,500.0,0.025,99.375,72.875,61.188,0.102,63.469,70.813,51.969,71.188,100.0,45.063,72.0,70.0,1000.0,500.0,0.206,494.75,116.563,110.813,3.377,69.813,69.938,52.438,69.75,69.125,56.313,72.0,70.0,1000.0,500.0,0.209,498.5,119.125,106.188,1.462,70.563,73.875,52.844,61.563,32.469,53.125,72.0,70.0,1000.0,500.0,0.208,499.25,114.688,85.438,0.265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,533.5,533.5,302.25,532.0,532.0,526.0,23.169,12.149,21.85,19.346,0.922,0.271,0.175,2.806,2.731,1.121
2102008,901,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,898.39,265.886,22.268,11.892,0.0,80.0,65.0,1.4,1595.938,1616.164,1637.292,561.162,51.165,44.049,69.237,88.471,47.73,1.433,2.129,0.245,67.396,53.916,9.202,7.867,-2.729,0.175,119.365,111.713,111.963,39.661,51.213,51.364,-10.82,3.004,9.703,69.938,70.438,52.813,58.969,10.852,27.734,72.0,70.0,1000.0,500.0,0.025,99.375,72.813,61.813,0.12,63.469,70.75,51.969,70.813,100.0,45.063,72.0,70.0,1000.0,500.0,0.206,495.25,116.625,110.688,3.377,69.938,69.938,52.438,69.813,69.125,56.719,72.0,70.0,1000.0,500.0,0.206,497.25,119.375,106.188,1.342,70.75,73.875,52.719,61.25,27.547,53.469,72.0,70.0,1000.0,500.0,0.207,497.5,114.75,83.5,0.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,539.0,533.5,533.5,302.5,532.0,532.0,526.0,21.54,12.047,23.796,19.306,0.898,0.266,0.193,2.897,2.555,1.202
2102008,902,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,931.186,272.914,22.247,12.023,0.0,80.0,65.0,1.4,1595.938,1630.616,1665.042,572.445,51.273,44.155,69.237,89.316,48.051,1.394,2.155,0.248,67.459,53.97,9.118,7.811,-2.742,0.282,120.179,113.2,112.997,39.734,51.631,51.656,-10.82,2.943,9.594,69.75,70.438,52.688,59.313,10.922,27.406,72.0,70.0,1000.0,500.0,0.025,102.313,72.75,62.25,0.106,63.469,70.75,52.094,70.938,100.0,43.719,72.0,70.0,1000.0,500.0,0.215,505.25,117.438,111.438,3.377,69.938,69.875,52.5,69.375,69.125,56.188,72.0,70.0,1000.0,500.0,0.208,499.0,118.75,104.875,1.225,70.75,74.125,52.844,60.875,27.297,53.0,72.0,70.0,1000.0,500.0,0.21,500.5,114.688,82.75,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,539.0,533.5,533.5,302.25,532.5,532.0,526.5,22.894,12.048,23.061,19.884,0.931,0.273,0.163,2.927,2.454,1.03
2102008,903,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,283.455,22.237,11.98,0.0,80.0,65.0,1.4,1607.438,1627.402,1653.602,563.703,51.381,44.155,69.027,89.844,48.051,1.402,2.151,0.274,67.458,53.919,9.174,7.839,-2.69,0.39,120.697,113.731,113.588,39.661,51.631,51.728,-10.82,2.928,9.648,69.938,70.5,52.688,59.219,3.541,27.031,72.0,70.0,1000.0,500.0,0.027,101.75,72.75,62.594,0.106,63.469,70.75,52.094,71.188,100.0,44.094,72.0,70.0,1000.0,500.0,0.211,504.5,119.0,112.75,3.377,69.938,69.938,52.5,69.063,69.188,56.625,72.0,70.0,1000.0,500.0,0.207,496.75,116.5,103.188,1.143,70.75,74.375,52.844,60.438,27.063,53.438,72.0,70.0,1000.0,500.0,0.207,497.25,114.75,80.313,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,533.5,533.5,302.5,532.0,532.0,526.5,22.693,12.077,22.813,20.054,0.91,0.283,0.158,3.047,2.199,1.14
2102008,904,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,914.788,263.543,22.216,11.98,0.0,80.0,65.0,1.4,1601.688,1617.768,1627.525,578.686,51.381,44.155,69.237,90.372,48.051,1.41,2.086,0.23,67.361,53.874,9.09,7.867,-2.612,0.39,120.475,113.625,113.367,39.368,51.631,51.728,-10.82,2.867,9.5,69.938,70.5,52.813,59.219,3.564,27.344,72.0,70.0,1000.0,500.0,0.025,99.438,72.625,62.469,0.106,63.469,70.688,52.094,71.563,100.0,45.156,72.0,70.0,1000.0,500.0,0.203,496.25,120.0,113.813,3.377,69.938,69.875,52.5,68.438,69.188,55.813,72.0,70.0,1000.0,500.0,0.211,501.75,115.125,101.25,1.14,70.75,74.625,52.844,60.219,26.828,53.313,72.0,70.0,1000.0,500.0,0.208,499.0,114.688,78.625,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,533.5,533.0,302.5,532.0,532.0,526.5,23.053,12.075,22.79,20.543,0.915,0.264,0.158,3.016,2.286,1.204
2102008,905,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,889.019,270.571,22.216,12.038,0.0,80.0,65.0,1.4,1607.625,1620.978,1650.337,576.012,51.165,43.837,69.132,89.738,47.837,1.429,2.101,0.248,67.372,53.897,9.006,7.755,-2.56,0.175,115.74,110.544,109.821,39.441,51.108,51.219,-10.82,2.875,9.453,69.75,70.625,52.688,59.219,11.023,27.313,72.0,70.0,1000.0,500.0,0.025,100.0,72.5,62.25,0.106,63.469,70.688,51.969,71.688,100.0,45.344,72.0,70.0,1000.0,500.0,0.205,493.0,120.5,114.375,3.381,69.813,69.875,52.5,68.063,73.0,56.063,72.0,70.0,1000.0,500.0,0.208,499.5,115.688,101.125,1.143,70.563,74.813,52.719,60.094,31.313,53.25,72.0,70.0,1000.0,500.0,0.208,499.75,114.688,78.438,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,533.5,533.5,302.75,532.0,532.0,526.0,25.307,12.153,19.005,19.67,0.889,0.271,0.159,2.989,2.406,1.127
2102008,906,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,897.218,265.886,22.237,12.067,0.0,80.0,65.0,1.4,1603.688,1617.768,1630.779,583.728,51.165,43.625,69.027,88.576,47.73,1.433,2.115,0.245,67.331,53.851,9.034,7.839,-2.573,0.067,114.483,108.314,108.196,39.368,50.69,50.782,-10.82,2.896,9.531,69.75,70.625,52.5,58.875,11.078,27.359,72.0,70.0,1000.0,500.0,0.025,99.625,72.313,62.0,0.106,63.469,70.688,51.875,71.688,100.0,44.906,72.0,70.0,1000.0,500.0,0.207,496.25,120.188,114.188,3.369,69.688,69.813,52.313,68.063,76.875,56.125,72.0,70.0,1000.0,500.0,0.208,499.0,116.5,101.75,1.146,70.563,74.875,52.719,60.094,33.844,53.219,72.0,70.0,1000.0,500.0,0.209,500.0,114.5,78.25,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,539.5,533.0,533.5,302.75,532.0,532.0,526.5,22.662,12.165,20.213,19.108,0.897,0.266,0.16,2.918,2.442,1.363
2102008,907,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,901.903,267.057,22.175,11.98,0.0,80.0,65.0,1.4,1604.75,1616.164,1611.275,587.47,50.95,43.625,69.132,87.943,47.516,1.387,2.122,0.241,67.355,53.87,9.118,7.867,-2.56,0.067,117.146,110.438,110.338,39.295,50.795,50.927,-10.82,2.973,9.586,69.75,70.688,52.375,58.875,11.141,27.313,72.0,70.0,1000.0,500.0,0.025,100.0,72.188,62.0,0.106,63.469,70.688,51.875,71.188,100.0,44.531,72.0,70.0,1000.0,500.0,0.21,499.25,117.438,111.5,3.367,69.813,69.938,52.125,68.563,73.188,56.313,72.0,70.0,1000.0,500.0,0.207,498.25,118.0,104.25,1.352,70.563,74.875,52.625,60.219,30.922,53.531,72.0,70.0,1000.0,500.0,0.208,498.25,114.188,79.063,0.259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,533.5,533.5,302.5,532.0,532.0,526.5,22.506,12.118,21.81,19.333,0.902,0.267,0.158,2.888,2.685,1.315
2102008,908,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,913.616,274.085,22.227,12.009,0.0,80.0,65.0,1.4,1604.75,1666.042,1637.292,608.833,50.95,43.625,69.027,88.048,47.516,1.402,2.14,0.234,67.287,53.831,9.146,7.811,-2.495,0.067,117.812,110.332,110.191,39.368,50.899,50.927,-10.82,2.957,9.633,69.75,70.688,52.375,58.875,11.195,27.406,72.0,70.0,1000.0,500.0,0.025,99.313,72.188,61.938,0.103,63.688,70.688,51.688,70.75,100.0,43.781,72.0,70.0,1000.0,500.0,0.215,503.75,116.125,110.25,3.381,69.813,69.813,52.125,68.938,73.25,55.25,72.0,70.0,1000.0,500.0,0.215,506.25,119.125,105.375,1.353,70.563,74.875,52.531,60.094,30.734,53.594,72.0,70.0,1000.0,500.0,0.208,498.0,113.875,80.0,0.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,533.0,533.5,302.75,532.0,532.0,526.5,22.646,12.038,24.466,19.258,0.914,0.274,0.155,2.87,2.686,1.23
2102008,909,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,907.76,269.4,22.278,11.994,0.0,80.0,65.0,1.4,1601.563,1633.831,1622.646,592.015,50.842,43.837,69.027,88.471,47.409,1.402,2.093,0.245,67.318,53.851,9.23,7.867,-2.489,0.067,119.735,112.35,112.554,39.295,51.213,51.291,-10.82,2.973,9.742,69.625,70.625,52.375,58.875,13.984,27.344,72.0,70.0,1000.0,500.0,0.025,100.063,72.0,61.938,0.103,63.469,70.75,51.688,70.75,100.0,43.594,72.0,70.0,1000.0,500.0,0.214,507.25,116.938,111.063,3.379,69.938,69.875,52.125,69.375,73.313,56.406,72.0,70.0,1000.0,500.0,0.207,497.5,119.375,105.875,1.353,70.563,74.938,52.531,60.094,33.281,53.031,72.0,70.0,1000.0,500.0,0.21,500.75,113.875,80.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,539.5,533.0,533.5,302.5,532.5,531.5,526.5,21.663,12.072,23.093,19.962,0.908,0.269,0.152,2.868,2.637,1.274
2102008,910,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,899.561,265.886,22.268,12.053,0.0,80.0,65.0,1.4,1592.313,1627.402,1609.653,591.588,50.95,43.731,68.921,89.316,47.623,1.402,2.122,0.234,67.287,53.818,9.174,7.783,-2.463,0.175,120.845,113.412,113.293,39.148,51.317,51.291,-10.82,2.912,9.68,69.75,70.625,52.375,58.781,11.297,27.406,72.0,70.0,1000.0,500.0,0.025,99.563,72.0,61.938,0.103,63.688,70.688,51.688,70.75,100.0,43.813,72.0,70.0,1000.0,500.0,0.212,506.0,117.875,111.688,3.377,70.0,69.875,52.125,69.25,69.563,56.469,72.0,70.0,1000.0,500.0,0.207,498.25,117.438,104.875,1.279,70.5,74.813,52.531,60.094,33.094,53.281,72.0,70.0,1000.0,500.0,0.208,499.0,114.0,79.75,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,533.0,533.5,302.5,532.0,532.0,526.0,22.625,12.027,24.267,20.307,0.9,0.266,0.152,3.018,2.321,1.189
2102008,911,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,900.732,270.571,22.237,12.023,0.0,80.0,65.0,1.4,1596.5,1588.928,1606.408,562.675,50.95,43.731,69.027,90.161,47.73,1.364,2.137,0.237,67.245,53.811,9.118,7.839,-2.586,0.175,120.845,114.05,113.884,39.002,51.213,51.291,-10.82,2.875,9.609,69.938,70.625,52.281,58.781,3.92,27.5,72.0,70.0,1000.0,500.0,0.025,99.313,71.875,61.813,0.103,63.469,70.625,51.875,71.188,100.0,45.125,72.0,70.0,1000.0,500.0,0.203,497.0,119.25,113.125,3.377,70.0,69.875,52.125,68.688,66.688,56.531,72.0,70.0,1000.0,500.0,0.206,499.0,115.125,102.125,1.193,70.563,74.75,52.531,60.219,30.188,53.813,72.0,70.0,1000.0,500.0,0.205,497.0,114.188,80.063,0.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,533.0,533.5,302.75,531.5,531.5,526.0,22.78,12.1,22.337,20.501,0.901,0.271,0.152,2.986,2.242,1.293
2102008,912,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,898.39,270.571,22.216,11.98,0.0,80.0,65.0,1.4,1596.5,1598.531,1617.771,546.552,50.95,43.731,69.027,90.161,47.623,1.33,2.162,0.245,67.331,53.834,9.146,7.811,-2.651,0.067,118.255,113.412,112.776,39.002,51.213,51.291,-10.82,2.852,9.648,69.938,70.563,52.375,58.781,3.984,27.563,72.0,70.0,1000.0,500.0,0.025,99.125,71.875,61.813,0.103,63.469,70.625,51.688,71.5,100.0,45.5,72.0,70.0,1000.0,500.0,0.203,494.25,120.438,114.188,3.375,69.938,69.813,52.313,68.188,69.563,56.281,72.0,70.0,1000.0,500.0,0.208,498.5,115.625,101.688,1.194,70.563,74.625,52.531,60.219,29.984,53.188,72.0,70.0,1000.0,500.0,0.208,498.5,114.625,80.375,0.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,533.0,533.5,302.75,532.0,531.5,526.0,25.133,12.057,17.579,20.427,0.898,0.271,0.152,3.044,2.405,1.248
2102008,913,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,268.228,22.206,12.053,0.0,80.0,65.0,1.4,1597.313,1635.439,1609.653,587.093,50.842,43.837,69.027,89.21,47.516,1.394,2.148,0.256,67.31,53.848,9.09,7.755,-2.742,0.282,115.074,108.951,108.639,38.928,50.481,50.636,-10.82,2.875,9.578,69.75,70.5,52.281,58.781,11.484,27.594,72.0,70.0,1000.0,500.0,0.025,99.375,72.063,61.813,0.102,63.469,70.625,51.563,71.563,100.0,45.25,72.0,70.0,1000.0,500.0,0.205,494.75,120.813,114.5,3.371,69.938,69.813,52.125,67.938,69.563,55.406,72.0,70.0,1000.0,500.0,0.214,505.75,116.25,101.938,1.187,70.5,74.625,52.531,60.313,32.531,53.375,72.0,70.0,1000.0,500.0,0.207,498.0,114.875,80.688,0.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,533.0,533.5,302.5,532.0,531.5,526.0,23.338,12.215,20.657,19.581,0.911,0.268,0.153,3.071,2.455,1.3
2102008,914,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,905.417,275.256,22.258,12.082,0.0,80.0,65.0,1.4,1600.063,1620.978,1598.303,589.824,50.735,43.837,69.132,88.365,47.087,1.402,2.133,0.237,67.294,53.835,9.202,7.811,-2.476,0.175,117.368,110.013,110.191,39.002,50.481,50.563,-10.82,2.988,9.719,69.75,70.5,52.281,58.781,11.563,27.563,72.0,70.0,1000.0,500.0,0.025,99.75,72.625,61.719,0.12,63.469,70.625,51.469,71.375,100.0,44.469,72.0,70.0,1000.0,500.0,0.211,499.5,118.563,112.75,3.371,69.813,69.813,52.031,68.063,69.625,56.313,72.0,70.0,1000.0,500.0,0.207,497.5,117.438,102.438,1.193,70.563,74.5,52.313,60.219,32.375,53.469,72.0,70.0,1000.0,500.0,0.207,498.75,115.188,80.75,0.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,533.0,533.0,302.75,531.5,531.5,526.0,21.719,12.168,23.076,19.381,0.905,0.275,0.192,2.83,2.585,1.309
2102008,915,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,281.113,22.206,12.082,0.0,80.0,65.0,1.4,1593.375,1635.439,1617.771,573.938,50.627,43.943,69.132,88.471,47.301,1.406,2.129,0.252,67.325,53.865,9.174,7.755,-2.45,0.282,117.516,110.332,110.338,39.002,50.69,50.636,-10.82,2.965,9.688,69.625,70.5,52.281,58.875,11.664,27.672,72.0,70.0,1000.0,500.0,0.025,99.063,73.438,61.719,0.12,63.688,70.688,51.469,70.75,100.0,44.094,72.0,70.0,1000.0,500.0,0.211,505.5,116.25,110.313,3.387,69.938,69.813,51.813,68.188,69.625,55.531,72.0,70.0,1000.0,500.0,0.21,505.75,118.625,103.563,1.2,70.563,74.438,52.188,60.219,29.453,53.313,72.0,70.0,1000.0,500.0,0.206,500.75,115.125,81.0,0.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,532.5,533.5,302.75,531.5,531.5,526.0,22.187,12.026,23.024,19.503,0.91,0.281,0.206,2.906,2.61,1.292
2102008,916,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,912.445,270.571,22.268,12.023,0.0,80.0,65.0,1.4,1593.375,1633.831,1619.395,584.13,50.627,43.731,69.027,88.576,47.194,1.413,2.148,0.234,67.291,53.839,9.146,7.783,-2.599,0.175,119.661,112.563,112.48,38.928,50.795,50.854,-10.82,2.928,9.609,69.75,70.438,52.219,58.969,11.766,27.641,72.0,70.0,1000.0,500.0,0.025,99.625,74.938,62.094,0.12,63.688,70.688,51.469,70.563,100.0,44.656,72.0,70.0,1000.0,500.0,0.207,501.5,116.938,111.063,3.389,69.938,69.813,51.906,68.438,69.688,56.344,72.0,70.0,1000.0,500.0,0.207,497.5,119.438,104.375,1.188,70.563,74.375,52.313,60.219,29.281,53.0,72.0,70.0,1000.0,500.0,0.209,500.25,114.688,80.875,0.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.5,533.0,533.5,302.5,532.0,531.5,526.0,22.528,12.083,23.083,19.895,0.912,0.271,0.226,2.877,2.583,1.198
2102008,917,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,271.742,22.268,12.038,0.0,80.0,65.0,1.4,1602.688,1620.978,1608.031,593.56,50.627,43.731,69.027,89.316,47.301,1.429,2.133,0.237,67.236,53.811,9.174,7.783,-2.534,0.067,120.549,113.412,113.293,39.002,51.004,51.073,-10.82,2.881,9.648,69.75,70.438,52.063,58.969,14.602,27.641,72.0,70.0,1000.0,500.0,0.025,99.75,76.813,62.469,0.12,63.688,70.688,51.469,70.75,100.0,45.25,72.0,70.0,1000.0,500.0,0.205,494.5,117.875,111.625,3.379,69.938,69.813,51.906,68.563,69.688,56.125,72.0,70.0,1000.0,500.0,0.208,500.0,119.125,104.75,1.195,70.5,74.313,52.188,60.219,31.828,52.969,72.0,70.0,1000.0,500.0,0.209,501.0,114.313,80.875,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,532.5,533.5,302.5,531.5,531.5,526.0,22.639,12.107,23.318,20.162,0.91,0.272,0.252,3.05,2.48,1.204
2102008,918,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,913.616,268.228,22.247,11.994,0.0,80.0,65.0,1.4,1596.563,1633.831,1632.406,603.373,50.735,43.731,69.132,89.95,47.301,1.402,2.111,0.252,67.254,53.797,9.09,7.755,-2.664,0.067,120.401,113.306,113.219,38.782,50.899,51.073,-10.82,2.828,9.578,69.75,70.5,52.219,59.313,11.961,27.703,72.0,70.0,1000.0,500.0,0.025,99.563,79.75,62.906,0.129,63.813,70.75,51.469,70.813,100.0,44.25,72.0,70.0,1000.0,500.0,0.212,500.75,119.25,112.938,3.377,70.0,69.813,51.906,68.563,66.875,56.25,72.0,70.0,1000.0,500.0,0.208,500.0,116.5,103.563,1.19,70.5,74.25,52.188,60.094,31.656,53.219,72.0,70.0,1000.0,500.0,0.208,498.75,114.188,80.688,0.269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.5,532.5,533.5,302.25,532.5,531.5,526.0,22.52,12.166,23.06,20.456,0.914,0.268,0.317,3.077,2.224,1.303
2102008,919,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,913.616,267.057,22.258,11.98,0.0,80.0,65.0,1.4,1594.938,1630.616,1608.031,589.404,50.627,43.625,69.027,89.95,47.301,1.433,2.14,0.237,67.252,53.819,9.146,7.755,-2.599,-0.147,117.59,112.244,112.111,39.002,50.899,51.0,-10.82,2.852,9.633,69.938,70.375,52.219,59.781,4.598,27.719,72.0,70.0,1000.0,500.0,0.025,99.813,82.5,63.688,0.106,63.688,70.75,51.469,71.063,100.0,43.719,72.0,70.0,1000.0,500.0,0.215,505.0,120.188,113.938,3.377,70.0,69.813,51.906,68.188,66.875,56.406,72.0,70.0,1000.0,500.0,0.206,498.0,115.5,101.75,1.196,70.563,74.25,52.188,60.094,31.469,53.469,72.0,70.0,1000.0,500.0,0.207,498.25,114.188,80.688,0.261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.5,532.5,533.0,302.5,532.5,531.5,526.0,22.812,12.082,17.615,19.944,0.914,0.267,0.291,3.046,2.377,1.264
2102008,920,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,907.76,268.228,22.206,12.023,0.0,80.0,65.0,1.4,1592.938,1637.047,1619.395,597.077,50.735,43.519,69.027,88.788,47.301,1.402,2.119,0.245,67.213,53.77,9.034,7.727,-2.599,-0.04,114.705,108.42,108.344,39.441,50.481,50.563,-10.82,2.836,9.492,69.938,70.375,52.063,60.094,4.629,27.734,72.0,70.0,1000.0,500.0,0.025,99.563,84.688,64.375,0.102,63.688,70.688,51.375,71.375,100.0,44.313,72.0,70.0,1000.0,500.0,0.209,503.5,120.313,114.063,3.387,69.938,69.813,51.813,67.938,66.875,56.406,72.0,70.0,1000.0,500.0,0.208,498.25,116.125,101.75,1.18,70.563,74.188,52.188,60.094,31.297,53.406,72.0,70.0,1000.0,500.0,0.208,498.75,114.625,80.563,0.268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,532.5,533.5,302.5,533.0,531.5,526.5,22.475,12.112,20.421,18.551,0.908,0.268,0.302,3.055,2.451,1.32
2102008,921,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,912.445,265.886,22.237,12.038,0.0,80.0,65.0,1.4,1592.938,1643.482,1619.395,593.081,50.627,43.519,69.027,87.943,47.409,1.398,2.122,0.252,67.231,53.775,9.09,7.755,-2.495,-0.04,117.146,109.801,109.821,39.661,50.899,50.854,-10.82,2.943,9.633,69.938,70.313,52.063,60.219,4.66,27.766,72.0,70.0,1000.0,500.0,0.025,99.438,86.688,64.5,0.102,63.688,70.688,51.375,71.188,100.0,44.75,72.0,70.0,1000.0,500.0,0.206,500.0,118.563,112.75,3.367,69.938,69.813,51.813,67.875,66.875,55.75,72.0,70.0,1000.0,500.0,0.212,502.5,117.188,102.25,1.168,70.313,74.188,52.125,59.875,31.141,52.063,72.0,70.0,1000.0,500.0,0.217,508.25,114.688,80.563,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,532.5,533.5,302.5,532.5,531.5,526.0,22.176,11.99,23.531,18.692,0.912,0.266,0.33,2.826,2.521,1.352
2102008,922,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,903.075,263.543,22.247,12.038,0.0,80.0,65.0,1.4,1605.875,1625.796,1604.786,572.25,50.842,43.625,69.132,88.154,47.623,1.444,2.129,0.248,67.142,53.745,9.118,7.755,-2.295,-0.04,117.442,110.757,110.412,39.881,51.317,51.291,-10.82,2.957,9.563,69.938,70.313,52.219,60.719,4.711,26.938,72.0,70.0,1000.0,500.0,0.027,105.563,88.938,64.688,0.102,63.813,70.688,51.469,70.75,100.0,45.344,72.0,70.0,1000.0,500.0,0.204,493.0,116.063,110.25,3.377,70.0,69.813,51.906,67.938,66.875,56.375,72.0,70.0,1000.0,500.0,0.207,498.0,118.313,102.938,1.138,70.5,74.188,52.188,60.313,31.031,53.438,72.0,70.0,1000.0,500.0,0.207,498.0,114.688,82.375,0.331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.5,532.5,533.5,302.75,533.0,531.5,526.5,23.395,12.011,22.592,19.053,0.903,0.264,0.36,2.837,2.527,1.546
2102008,923,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,914.788,265.886,22.216,12.038,0.0,80.0,65.0,1.4,1602.813,1645.092,1612.899,594.915,51.058,43.625,68.921,88.259,47.837,1.402,2.126,0.248,67.196,53.752,9.034,7.755,-2.133,-0.04,119.143,111.713,111.742,39.954,51.526,51.583,-10.82,2.949,9.492,69.75,70.313,52.281,61.0,12.172,27.0,72.0,70.0,1000.0,500.0,0.026,101.75,90.938,65.063,0.102,63.813,70.625,51.688,70.438,100.0,44.563,72.0,70.0,1000.0,500.0,0.209,497.75,116.75,110.813,3.377,70.0,69.75,52.125,68.188,66.875,55.344,72.0,70.0,1000.0,500.0,0.214,505.5,118.938,103.438,1.135,70.5,74.188,52.313,60.688,30.859,52.469,72.0,70.0,1000.0,500.0,0.213,507.25,114.5,84.688,0.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.5,532.5,533.0,302.5,532.0,531.5,526.0,22.129,12.097,23.739,19.418,0.915,0.266,0.384,2.897,2.54,1.366
2102008,924,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,919.473,269.4,22.237,12.038,0.0,80.0,65.0,1.4,1589.438,1669.269,1640.551,584.416,51.058,43.731,69.027,89.105,47.944,1.372,2.111,0.241,67.42,53.968,9.006,7.783,-2.094,-0.147,119.809,112.35,112.406,40.101,51.735,51.801,-10.82,2.92,9.477,69.938,70.313,52.281,61.625,4.789,27.469,72.0,70.0,1000.0,500.0,0.025,99.0,92.813,65.688,0.102,63.813,70.625,51.688,70.75,100.0,43.813,72.0,70.0,1000.0,500.0,0.213,506.0,117.5,111.625,3.385,70.0,69.813,52.125,68.188,66.875,55.406,72.0,70.0,1000.0,500.0,0.214,504.75,118.813,103.188,1.082,70.563,74.188,52.313,60.688,27.938,52.281,72.0,70.0,1000.0,500.0,0.214,507.25,114.313,84.313,0.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,532.5,533.5,302.5,532.5,531.5,526.0,22.07,12.106,23.763,19.536,0.919,0.269,0.403,2.873,2.441,1.288
2102008,925,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,917.13,272.914,22.268,12.038,0.0,80.0,65.0,1.4,1589.438,1619.373,1595.064,574.575,51.273,43.731,69.027,89.422,48.265,1.394,2.122,0.245,67.267,53.855,9.006,7.811,-2.081,0.175,120.697,113.625,113.367,40.027,51.735,51.874,-10.82,2.896,9.453,69.938,70.25,52.281,62.219,4.816,27.406,72.0,70.0,1000.0,500.0,0.025,99.563,94.5,66.5,0.102,63.813,70.75,51.875,70.938,100.0,44.531,72.0,70.0,1000.0,500.0,0.206,501.25,118.813,112.688,3.381,70.125,69.813,52.313,68.063,63.219,56.156,72.0,70.0,1000.0,500.0,0.208,498.0,116.813,102.75,1.079,70.563,74.25,52.531,60.781,27.75,53.188,72.0,70.0,1000.0,500.0,0.207,497.75,114.188,83.938,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,532.5,533.5,302.5,532.0,531.5,526.0,23.08,12.181,23.555,19.782,0.917,0.273,0.415,2.99,2.192,1.198
2102008,926,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,901.903,265.886,22.237,12.067,0.0,80.0,65.0,1.4,1599.563,1611.351,1603.165,577.158,51.273,43.837,69.132,90.267,48.265,1.387,2.072,0.241,67.295,53.854,8.949,7.755,-2.145,0.067,121.067,113.731,113.81,40.101,51.84,52.02,-10.82,2.836,9.367,69.938,70.25,52.5,62.656,4.832,27.438,72.0,70.0,1000.0,500.0,0.025,99.625,95.75,67.25,0.102,63.813,70.688,51.969,71.375,100.0,45.531,72.0,70.0,1000.0,500.0,0.204,492.25,119.688,113.438,3.377,70.125,69.813,52.438,67.875,66.875,56.281,72.0,70.0,1000.0,500.0,0.208,499.25,115.125,100.938,1.073,70.563,74.188,52.531,60.469,27.563,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,114.625,82.625,0.248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,532.5,533.5,302.75,532.0,531.5,526.0,21.998,12.252,23.285,19.95,0.902,0.266,0.423,3.047,2.201,1.147
2102008,927,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,268.228,22.237,12.038,0.0,80.0,65.0,1.4,1599.563,1609.748,1606.408,571.003,51.381,43.837,69.237,90.478,48.372,1.417,2.097,0.245,67.292,53.835,8.921,7.811,-2.094,-0.04,120.105,113.625,113.367,40.247,51.944,52.02,-10.82,2.805,9.266,69.938,70.25,52.5,63.031,4.832,27.5,72.0,70.0,1000.0,500.0,0.025,99.563,97.125,67.875,0.102,63.813,70.75,51.969,71.563,100.0,45.281,72.0,70.0,1000.0,500.0,0.205,493.0,120.438,114.188,3.379,70.0,69.813,52.438,67.563,63.188,56.406,72.0,70.0,1000.0,500.0,0.208,498.5,115.688,100.438,1.064,70.563,74.125,52.625,60.219,27.359,53.438,72.0,70.0,1000.0,500.0,0.208,497.75,114.688,81.188,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,532.5,533.0,302.75,533.0,531.5,526.5,23.122,12.116,21.626,19.657,0.911,0.268,0.434,3.048,2.345,1.066
2102008,928,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,893.704,267.057,22.247,12.14,0.0,80.0,65.0,1.4,1595.938,1637.047,1635.663,581.962,51.488,43.837,69.237,89.844,48.372,1.391,2.144,0.245,67.308,53.839,9.062,7.727,-2.042,0.067,115.518,109.376,109.378,40.32,51.631,51.801,-10.82,2.881,9.492,70.063,70.25,52.688,63.125,1.959,27.578,72.0,70.0,1000.0,500.0,0.025,99.438,96.5,68.375,0.028,63.813,70.75,52.094,71.688,100.0,44.625,72.0,70.0,1000.0,500.0,0.21,498.25,120.813,114.563,3.377,70.125,69.813,52.5,67.375,66.813,55.875,72.0,70.0,1000.0,500.0,0.21,501.25,116.313,100.125,0.982,70.563,74.125,52.625,59.813,27.172,52.531,72.0,70.0,1000.0,500.0,0.213,504.5,114.75,78.563,0.206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.5,532.0,533.5,302.75,532.5,531.5,526.0,22.24,12.322,19.743,19.331,0.894,0.267,0.114,3.046,2.297,1.078
2102008,929,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,922.987,264.715,22.216,12.053,0.0,80.0,65.0,1.4,1589.0,1627.402,1609.653,583.488,51.488,43.943,69.237,88.682,48.265,1.387,2.137,0.241,67.252,53.798,8.949,7.755,-2.197,0.282,116.258,108.314,108.196,40.394,51.213,51.437,-10.82,2.943,9.375,70.063,70.125,52.688,61.844,1.949,27.703,72.0,70.0,1000.0,500.0,0.025,98.813,95.188,68.563,0.028,63.813,70.688,51.969,71.688,100.0,44.063,72.0,70.0,1000.0,500.0,0.211,504.0,119.875,114.063,3.377,70.0,69.813,52.438,67.438,66.813,56.0,72.0,70.0,1000.0,500.0,0.208,501.75,117.063,100.625,0.988,70.563,74.063,52.625,59.688,27.0,53.688,72.0,70.0,1000.0,500.0,0.205,495.75,114.75,77.313,0.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,532.0,533.5,302.5,532.0,531.0,526.0,22.546,12.303,25.882,18.46,0.923,0.265,0.108,2.833,2.346,1.11
2102008,930,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,268.228,22.237,12.038,0.0,80.0,65.0,1.4,1608.125,1632.223,1611.275,583.248,51.488,43.837,69.132,88.154,48.372,1.379,2.122,0.241,67.236,53.796,9.034,7.699,-2.145,0.282,116.998,110.651,110.412,40.467,51.735,51.874,-10.82,2.973,9.453,69.938,70.125,52.688,60.406,4.805,27.703,72.0,70.0,1000.0,500.0,0.025,99.25,94.5,68.688,0.028,63.844,70.625,51.969,71.375,100.0,44.531,72.0,70.0,1000.0,500.0,0.208,500.5,116.875,111.375,3.375,70.125,69.75,52.438,67.438,63.156,55.938,72.0,70.0,1000.0,500.0,0.208,499.25,117.938,101.25,0.985,70.5,74.063,52.625,59.594,29.563,53.063,72.0,70.0,1000.0,500.0,0.208,499.25,114.688,77.125,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,539.5,532.5,533.0,302.5,532.5,531.0,526.0,23.074,12.186,21.158,19.045,0.909,0.268,0.105,2.682,2.374,1.14
2102008,931,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,880.82,265.886,22.237,12.038,0.0,80.0,65.0,1.4,1608.125,1616.164,1601.544,580.521,51.381,43.943,69.237,88.576,48.265,1.417,2.14,0.245,67.242,53.79,9.062,7.839,-2.003,0.282,118.995,111.5,111.52,40.467,51.944,51.874,-10.82,2.973,9.469,69.938,70.125,52.688,59.5,4.816,27.672,72.0,70.0,1000.0,500.0,0.025,99.813,94.25,68.875,0.046,63.844,70.625,52.094,70.938,100.0,45.531,72.0,70.0,1000.0,500.0,0.203,492.25,116.313,110.438,3.377,70.125,69.813,52.5,67.563,66.75,56.0,72.0,70.0,1000.0,500.0,0.209,500.5,118.563,101.75,0.965,70.5,74.188,52.625,59.594,26.656,53.25,72.0,70.0,1000.0,500.0,0.208,499.0,114.313,77.063,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,539.0,532.0,533.0,302.5,532.0,531.0,526.0,22.178,11.965,24.0,19.045,0.881,0.266,0.17,2.867,2.343,1.147
