DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,932,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,892.533,264.715,22.247,12.038,0.0,80.0,65.0,1.4,1591.688,1614.559,1601.544,585.008,51.704,43.837,69.132,89.21,48.586,1.417,2.111,0.248,67.246,53.797,8.893,7.755,-2.003,0.175,119.883,112.775,112.628,40.687,52.153,52.238,-10.82,2.896,9.258,69.938,70.125,52.813,59.375,4.828,27.766,72.0,70.0,1000.0,500.0,0.025,99.5,94.063,68.875,0.046,63.844,70.688,52.219,70.938,100.0,44.969,72.0,70.0,1000.0,500.0,0.207,495.5,117.25,111.375,3.375,70.125,69.75,52.5,67.438,63.063,56.063,72.0,70.0,1000.0,500.0,0.208,500.5,118.938,100.75,0.873,70.5,74.125,52.719,59.594,29.219,53.563,72.0,70.0,1000.0,500.0,0.207,498.25,114.313,76.813,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,532.0,533.5,302.75,532.5,531.0,526.0,22.707,12.127,23.298,19.284,0.893,0.265,0.169,2.864,2.293,1.16
2102008,933,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,900.732,262.372,22.237,12.096,0.0,80.0,65.0,1.4,1594.063,1617.768,1599.924,602.523,51.596,43.519,69.027,89.738,48.586,1.379,2.104,0.237,67.239,53.791,8.809,7.783,-2.12,-0.04,120.697,113.412,113.293,40.613,52.362,52.384,-10.82,2.859,9.148,70.125,70.125,52.813,59.781,0.0,27.656,72.0,70.0,1000.0,500.0,0.025,100.313,94.438,66.625,0.046,63.844,70.688,52.219,71.188,100.0,43.844,72.0,70.0,1000.0,500.0,0.214,504.0,118.375,112.188,3.377,70.125,69.75,52.594,67.375,63.031,56.313,72.0,70.0,1000.0,500.0,0.207,498.0,119.125,101.063,0.865,70.5,74.188,52.719,59.688,29.063,53.469,72.0,70.0,1000.0,500.0,0.207,499.0,114.0,77.125,0.253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,532.0,533.0,302.5,531.5,531.0,526.0,22.6,12.119,23.76,19.746,0.901,0.262,0.186,3.017,2.256,1.349
2102008,934,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,913.616,265.886,22.247,12.038,0.0,80.0,65.0,1.4,1593.938,1620.978,1614.522,591.145,51.811,43.519,69.027,89.844,48.693,1.394,2.09,0.248,67.232,53.786,8.893,7.783,-2.094,-0.04,120.623,113.625,113.367,40.613,52.257,52.384,-10.82,2.867,9.242,70.063,70.125,52.906,59.594,1.95,27.828,72.0,70.0,1000.0,500.0,0.025,99.188,95.0,64.5,0.014,63.844,70.625,52.281,71.563,100.0,43.969,72.0,70.0,1000.0,500.0,0.212,505.25,119.438,113.25,3.377,70.25,69.75,52.594,67.375,62.969,56.688,72.0,70.0,1000.0,500.0,0.205,496.75,118.313,100.938,0.842,70.25,74.188,52.844,60.219,38.313,53.813,72.0,70.0,1000.0,500.0,0.206,497.25,114.0,79.5,0.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,532.0,533.5,302.75,531.5,531.0,526.0,23.067,12.169,23.296,19.651,0.914,0.266,0.062,3.017,2.113,1.327
2102008,935,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,267.057,22.258,12.067,0.0,80.0,65.0,1.4,1619.438,1633.831,1611.275,582.885,51.811,43.731,69.132,90.161,48.8,1.402,2.129,0.245,67.252,53.826,8.949,7.755,-1.912,0.175,119.291,113.2,112.923,40.613,52.362,52.457,-10.82,2.875,9.359,69.938,70.063,52.906,58.781,4.813,26.516,72.0,70.0,1000.0,500.0,0.029,105.688,94.063,64.688,0.028,63.844,70.688,52.5,71.813,100.0,44.406,72.0,70.0,1000.0,500.0,0.208,502.25,120.0,113.938,3.381,70.25,69.75,52.688,67.25,57.156,56.313,72.0,70.0,1000.0,500.0,0.208,498.0,116.438,99.813,0.834,70.25,74.188,52.844,60.469,38.219,53.094,72.0,70.0,1000.0,500.0,0.209,500.0,114.0,81.375,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,532.0,533.0,302.75,532.0,531.0,526.0,23.27,12.165,20.463,19.821,0.909,0.267,0.12,2.958,2.003,1.472
2102008,936,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,905.417,269.4,22.206,12.067,0.0,80.0,65.0,1.4,1597.813,1625.796,1601.544,564.688,51.811,43.943,69.237,89.422,48.693,1.379,2.14,0.248,67.309,53.801,9.006,7.727,-1.659,0.39,114.926,108.951,108.787,40.76,51.631,51.947,-10.82,2.912,9.422,69.938,70.063,52.906,58.188,4.824,27.313,72.0,70.0,1000.0,500.0,0.025,99.688,94.063,64.188,0.046,63.844,70.75,52.281,72.0,100.0,45.406,72.0,70.0,1000.0,500.0,0.202,494.5,120.438,114.188,3.379,70.25,69.75,52.688,66.875,62.813,56.469,72.0,70.0,1000.0,500.0,0.208,498.0,115.25,98.313,0.825,70.313,74.25,52.844,60.875,34.469,53.594,72.0,70.0,1000.0,500.0,0.207,497.25,114.313,83.938,0.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,532.0,533.5,302.75,532.0,531.0,526.0,22.816,12.418,19.707,18.721,0.905,0.269,0.2,3.048,2.02,1.423
2102008,937,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,903.075,268.228,22.268,12.067,0.0,80.0,65.0,1.4,1614.0,1619.373,1593.444,587.399,51.704,43.943,69.132,88.154,48.479,1.41,2.104,0.241,67.272,53.825,9.006,7.727,-1.452,0.604,116.85,109.27,109.156,40.76,51.631,51.801,-10.82,2.988,9.43,70.063,70.063,52.906,58.688,1.981,27.422,72.0,70.0,1000.0,500.0,0.025,99.188,95.313,61.938,0.083,63.938,70.75,52.281,72.0,100.0,45.156,72.0,70.0,1000.0,500.0,0.206,494.5,119.438,113.563,3.379,70.25,69.75,52.594,66.563,57.0,56.156,72.0,70.0,1000.0,500.0,0.209,499.0,115.625,98.063,0.822,70.5,74.188,52.844,60.969,28.594,52.375,72.0,70.0,1000.0,500.0,0.215,505.75,114.625,84.5,0.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,532.0,533.5,302.25,532.5,530.5,526.0,22.603,12.256,24.754,18.476,0.903,0.268,0.403,2.866,2.086,1.355
2102008,938,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,924.158,262.372,22.299,12.053,0.0,80.0,65.0,1.4,1614.0,1648.312,1616.146,600.876,51.704,43.943,69.237,88.048,48.586,1.417,2.126,0.245,67.292,53.812,9.006,7.755,-1.562,0.604,117.146,110.544,110.264,40.833,52.049,52.165,-10.82,2.996,9.398,69.938,70.0,52.906,60.0,4.852,27.453,72.0,70.0,1000.0,500.0,0.025,99.375,96.875,59.5,0.083,63.938,70.625,52.281,71.5,100.0,44.469,72.0,70.0,1000.0,500.0,0.21,499.75,116.625,110.875,3.377,70.125,69.75,52.688,66.563,62.688,55.281,72.0,70.0,1000.0,500.0,0.215,506.0,116.75,98.313,0.816,70.563,74.188,52.844,60.875,25.688,53.344,72.0,70.0,1000.0,500.0,0.207,498.25,114.75,83.75,0.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,531.5,533.5,302.5,532.0,530.5,526.0,23.245,12.178,22.17,18.941,0.924,0.262,0.451,2.806,2.174,1.25
2102008,939,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,896.047,270.571,22.278,11.95,0.0,80.0,65.0,1.4,1591.313,1638.655,1622.646,585.137,51.811,43.943,69.237,88.576,48.586,1.413,2.111,0.245,67.249,53.794,8.949,7.727,-1.75,0.39,119.069,111.925,111.742,40.76,52.257,52.238,-10.82,2.988,9.313,69.938,70.0,52.906,61.219,4.867,27.438,72.0,70.0,1000.0,500.0,0.025,99.688,97.625,59.094,0.083,63.938,70.688,52.5,71.063,100.0,43.813,72.0,70.0,1000.0,500.0,0.213,506.0,116.313,110.313,3.383,70.25,69.813,52.688,66.625,56.906,56.406,72.0,70.0,1000.0,500.0,0.206,497.0,117.625,98.938,0.835,70.563,74.25,52.906,60.875,25.516,53.25,72.0,70.0,1000.0,500.0,0.208,499.75,114.688,82.75,0.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,532.0,533.5,302.75,531.0,530.5,526.0,22.849,11.93,23.567,19.021,0.896,0.271,0.465,2.933,2.254,1.334
2102008,940,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,905.417,267.057,22.278,12.009,0.0,80.0,65.0,1.4,1588.0,1627.402,1611.275,586.142,51.811,43.943,69.237,89.316,48.693,1.394,2.137,0.234,67.241,53.772,8.978,7.727,-1.685,0.282,119.883,112.775,112.554,40.833,52.362,52.384,-10.82,2.949,9.383,70.063,70.0,53.0,61.938,2.0,27.5,72.0,70.0,1000.0,500.0,0.025,99.313,98.5,61.375,0.083,63.938,70.625,52.5,71.188,100.0,44.344,72.0,70.0,1000.0,500.0,0.21,502.75,117.25,111.375,3.377,70.125,69.75,52.688,66.875,62.594,56.563,72.0,70.0,1000.0,500.0,0.207,497.75,118.563,99.813,0.84,70.563,74.375,53.125,60.875,25.313,53.625,72.0,70.0,1000.0,500.0,0.207,497.0,114.313,82.563,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,532.0,533.5,302.5,533.0,530.5,526.0,22.971,12.032,23.568,19.236,0.905,0.267,0.448,2.866,2.274,1.01
2102008,941,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,268.228,22.268,12.009,0.0,80.0,65.0,1.4,1588.0,1620.978,1601.544,588.569,51.919,43.625,69.132,89.527,48.907,1.387,2.129,0.234,67.199,53.74,8.865,7.783,-1.815,0.39,120.475,113.625,113.44,40.906,52.571,52.53,-10.82,2.881,9.195,70.063,69.938,53.0,62.531,1.993,27.531,72.0,70.0,1000.0,500.0,0.025,99.375,99.25,63.563,0.083,63.938,70.5,52.5,71.5,100.0,45.0,72.0,70.0,1000.0,500.0,0.203,497.25,118.5,112.313,3.377,70.25,69.813,52.938,67.188,56.781,55.719,72.0,70.0,1000.0,500.0,0.21,505.25,118.75,100.063,0.823,70.5,74.438,52.906,60.469,27.859,53.719,72.0,70.0,1000.0,500.0,0.207,497.0,114.0,80.563,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,531.5,533.5,302.5,532.5,530.5,526.0,22.869,11.967,22.608,19.358,0.904,0.268,0.43,3.017,2.221,1.078
2102008,942,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,268.228,22.289,12.009,0.0,80.0,65.0,1.4,1613.938,1624.19,1616.146,588.301,51.919,43.625,69.237,89.844,48.907,1.398,2.086,0.245,67.197,53.757,8.837,7.811,-1.906,0.175,120.697,113.306,113.367,40.833,52.466,52.675,-10.82,2.859,9.172,69.938,70.0,53.094,63.031,4.855,27.578,72.0,70.0,1000.0,500.0,0.025,99.563,100.0,64.875,0.083,63.938,70.5,52.625,71.688,100.0,44.906,72.0,70.0,1000.0,500.0,0.207,495.75,119.438,113.375,3.381,70.25,69.813,52.938,67.188,56.688,56.563,72.0,70.0,1000.0,500.0,0.207,497.25,118.125,100.063,0.776,70.5,74.5,53.125,60.313,27.703,53.063,72.0,70.0,1000.0,500.0,0.209,501.0,113.688,78.813,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,531.5,533.5,302.75,531.5,530.5,526.0,22.105,12.225,23.577,19.721,0.904,0.268,0.423,2.959,2.024,1.155
2102008,943,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,906.589,270.571,22.258,12.053,0.0,80.0,65.0,1.4,1589.688,1638.655,1614.522,593.391,52.134,43.731,69.132,90.161,49.014,1.349,2.129,0.256,67.34,53.763,8.865,7.727,-1.763,0.282,117.59,112.669,112.037,40.833,52.466,52.675,-10.82,2.859,9.195,70.063,69.938,53.094,63.406,1.98,27.719,72.0,70.0,1000.0,500.0,0.025,98.875,100.625,65.688,0.083,63.938,70.5,52.688,72.0,100.0,43.906,72.0,70.0,1000.0,500.0,0.212,505.25,120.188,114.063,3.381,70.25,69.75,53.031,66.75,56.594,56.094,72.0,70.0,1000.0,500.0,0.209,500.25,116.313,98.625,0.759,70.563,74.5,53.125,60.219,20.078,52.125,72.0,70.0,1000.0,500.0,0.216,507.5,113.375,78.25,0.226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,531.5,533.5,302.5,531.0,530.5,525.5,25.117,12.27,17.853,19.793,0.907,0.271,0.421,2.989,1.94,1.148
2102008,944,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,263.543,22.278,11.994,0.0,80.0,65.0,1.4,1597.813,1608.144,1599.924,562.93,51.919,44.049,69.342,89.422,48.8,1.41,2.097,0.237,67.282,53.823,8.949,7.783,-1.711,0.282,115.074,108.738,108.713,40.906,51.84,52.02,-10.82,2.928,9.336,70.125,69.938,53.094,63.656,0.0,27.734,72.0,70.0,1000.0,500.0,0.025,99.063,101.0,66.5,0.063,63.844,70.5,52.625,72.188,100.0,45.031,72.0,70.0,1000.0,500.0,0.204,497.25,120.5,114.375,3.377,70.5,69.813,53.031,66.375,56.5,56.594,72.0,70.0,1000.0,500.0,0.207,497.5,115.125,97.375,0.757,70.563,74.438,53.125,59.813,24.578,53.406,72.0,70.0,1000.0,500.0,0.207,498.0,113.375,78.0,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.0,531.5,533.5,302.25,532.0,530.0,526.0,22.366,12.191,20.485,18.485,0.911,0.264,0.316,2.985,1.942,0.854
2102008,945,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,901.903,267.057,22.299,12.038,0.0,80.0,65.0,1.4,1599.125,1614.559,1621.02,581.187,51.811,43.837,69.342,88.154,48.693,1.417,2.108,0.245,67.272,53.836,8.949,7.783,-1.659,0.497,117.664,110.438,110.486,40.98,51.944,52.02,-10.82,2.996,9.266,70.063,69.938,53.094,62.844,1.966,27.797,72.0,70.0,1000.0,500.0,0.025,99.188,100.063,66.5,0.014,64.063,70.5,52.5,72.063,100.0,45.5,72.0,70.0,1000.0,500.0,0.204,491.75,119.25,113.438,3.377,70.25,69.813,52.938,65.75,56.406,55.969,72.0,70.0,1000.0,500.0,0.211,501.75,115.188,95.625,0.662,70.5,74.438,53.125,59.531,27.156,53.188,72.0,70.0,1000.0,500.0,0.208,501.5,113.375,76.5,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,531.5,533.5,302.5,531.5,530.0,526.0,22.151,12.121,23.12,18.429,0.902,0.267,0.068,2.834,1.872,0.891
2102008,946,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,914.788,264.715,22.268,12.053,0.0,80.0,65.0,1.4,1599.125,1643.482,1629.151,578.754,52.134,44.261,69.237,88.471,49.014,1.364,2.061,0.248,67.33,53.853,9.062,7.755,-1.893,0.819,117.664,110.757,110.56,41.053,52.257,52.384,-10.82,2.988,9.398,70.063,69.938,53.094,60.813,1.957,26.391,72.0,70.0,1000.0,500.0,0.029,107.625,99.5,66.5,0.014,64.063,70.5,52.625,71.5,100.0,43.875,72.0,70.0,1000.0,500.0,0.214,503.25,116.563,110.813,3.377,70.125,69.75,52.938,65.563,62.063,56.094,72.0,70.0,1000.0,500.0,0.21,499.5,115.688,95.625,0.746,70.313,74.438,53.125,59.594,32.75,53.625,72.0,70.0,1000.0,500.0,0.206,496.0,113.625,74.5,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.5,531.5,533.5,302.5,531.0,530.0,526.0,22.903,12.19,22.85,18.938,0.915,0.265,0.067,2.806,2.163,1.415
2102008,947,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,901.903,265.886,22.258,12.067,0.0,80.0,65.0,1.4,1603.25,1633.831,1624.272,589.391,51.919,44.155,69.237,89.105,48.907,1.349,2.137,0.245,67.324,53.791,8.893,7.783,-2.042,0.712,120.105,112.881,112.776,41.053,52.571,52.53,-10.82,2.92,9.219,69.938,69.938,53.094,59.313,4.82,27.141,72.0,70.0,1000.0,500.0,0.025,100.438,98.875,66.5,0.014,64.063,70.5,52.625,71.375,100.0,43.594,72.0,70.0,1000.0,500.0,0.214,508.0,116.875,110.875,3.377,70.25,69.813,53.031,66.063,56.25,56.563,72.0,70.0,1000.0,500.0,0.206,497.75,116.5,97.938,0.802,70.313,74.438,53.125,60.219,32.656,52.5,72.0,70.0,1000.0,500.0,0.211,504.0,114.0,77.813,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,531.5,533.5,302.5,532.5,530.0,526.0,22.582,12.024,23.545,19.204,0.902,0.266,0.066,2.927,2.151,1.434
2102008,948,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,893.704,269.4,22.258,12.096,0.0,80.0,65.0,1.4,1605.188,1630.616,1624.272,560.109,52.026,44.261,69.237,89.633,48.907,1.383,2.119,0.245,67.339,53.874,8.949,7.755,-2.081,0.497,119.883,112.775,112.554,41.053,52.675,52.675,-10.82,2.928,9.32,69.938,69.938,53.094,58.344,4.84,27.406,72.0,70.0,1000.0,500.0,0.025,98.938,98.5,66.625,0.064,64.313,70.5,52.688,71.5,100.0,44.156,72.0,70.0,1000.0,500.0,0.211,503.5,117.5,111.625,3.377,70.25,69.75,53.094,66.25,56.156,56.406,72.0,70.0,1000.0,500.0,0.207,497.0,117.438,98.188,0.728,70.313,74.375,53.219,60.438,32.563,53.688,72.0,70.0,1000.0,500.0,0.205,495.5,114.188,80.0,0.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,531.5,533.5,302.75,532.5,530.0,526.0,22.95,12.096,23.547,19.494,0.894,0.269,0.296,2.866,2.024,1.241
2102008,949,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,913.616,264.715,22.289,12.053,0.0,80.0,65.0,1.4,1607.375,1619.373,1608.031,565.692,52.134,44.367,69.237,90.161,49.014,1.436,2.144,0.248,67.462,53.934,8.949,7.727,-2.081,0.819,120.475,113.625,113.44,40.98,52.78,52.821,-10.82,2.881,9.281,69.938,69.938,53.313,59.375,4.875,27.5,72.0,70.0,1000.0,500.0,0.025,98.813,99.563,66.75,0.083,64.313,70.563,52.688,71.688,100.0,44.875,72.0,70.0,1000.0,500.0,0.207,494.75,119.188,113.125,3.385,70.375,69.75,53.094,66.25,52.406,55.75,72.0,70.0,1000.0,500.0,0.212,501.5,118.25,98.063,0.734,70.5,74.375,53.219,60.688,26.672,52.688,72.0,70.0,1000.0,500.0,0.211,502.0,114.313,80.75,0.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,531.0,533.5,302.75,532.5,530.0,525.5,22.891,12.095,22.63,19.791,0.914,0.265,0.396,2.963,2.14,1.223
2102008,950,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,912.445,269.4,22.309,12.067,0.0,80.0,65.0,1.4,1600.375,1617.768,1619.395,570.939,52.134,44.686,69.237,90.267,49.228,1.417,2.144,0.241,67.411,53.929,8.921,7.699,-2.133,0.927,118.255,113.2,112.776,41.053,52.78,52.821,-10.82,2.867,9.289,69.938,69.875,53.375,61.219,4.895,27.516,72.0,70.0,1000.0,500.0,0.025,99.188,100.5,62.594,0.083,64.313,70.563,52.781,72.0,100.0,44.563,72.0,70.0,1000.0,500.0,0.209,497.75,119.688,113.563,3.385,70.375,69.75,53.094,66.25,48.531,56.344,72.0,70.0,1000.0,500.0,0.207,498.25,118.313,98.125,0.646,70.563,74.438,53.281,60.688,23.766,53.25,72.0,70.0,1000.0,500.0,0.207,498.75,114.125,80.75,0.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,539.0,531.0,533.0,302.25,531.5,530.0,526.0,24.18,12.109,17.652,19.691,0.912,0.269,0.457,2.993,1.883,1.163
2102008,951,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,917.13,268.228,22.299,12.038,0.0,80.0,65.0,1.4,1600.375,1651.533,1635.663,589.505,52.134,44.579,69.237,89.527,49.014,1.394,2.14,0.252,67.467,53.926,8.893,7.755,-2.055,1.034,114.926,108.845,108.639,41.126,52.153,52.311,-10.82,2.896,9.219,70.063,69.875,53.375,62.531,2.029,27.656,72.0,70.0,1000.0,500.0,0.025,98.875,101.0,62.25,0.083,64.063,70.563,52.781,72.063,100.0,43.906,72.0,70.0,1000.0,500.0,0.214,503.75,120.313,114.063,3.379,70.375,69.75,53.219,66.063,52.156,55.281,72.0,70.0,1000.0,500.0,0.213,507.75,117.5,97.375,0.63,70.563,74.438,53.281,60.469,23.563,53.75,72.0,70.0,1000.0,500.0,0.205,496.75,113.875,79.563,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,531.5,533.5,302.25,532.5,530.0,525.5,23.054,12.21,20.267,18.67,0.917,0.268,0.467,3.048,1.831,1.151
2102008,952,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,892.533,261.201,22.258,12.082,0.0,80.0,65.0,1.4,1611.188,1627.402,1630.779,561.797,52.134,44.686,69.342,88.471,49.014,1.402,2.126,0.245,67.403,53.951,9.006,7.727,-1.75,1.249,117.516,109.588,109.895,41.2,51.944,52.093,-10.82,3.012,9.406,70.063,69.875,53.375,63.219,2.021,27.688,72.0,70.0,1000.0,500.0,0.025,99.063,101.375,64.375,0.083,64.063,70.563,52.688,72.063,100.0,43.656,72.0,70.0,1000.0,500.0,0.214,506.25,119.438,113.563,3.377,70.375,69.75,53.094,65.563,52.063,56.313,72.0,70.0,1000.0,500.0,0.207,498.25,116.125,95.938,0.598,70.5,74.5,53.281,60.438,26.109,53.375,72.0,70.0,1000.0,500.0,0.208,497.25,113.625,79.063,0.228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,531.0,533.5,302.5,531.0,530.0,526.0,21.396,12.25,24.503,18.249,0.893,0.261,0.446,2.864,1.745,1.14
2102008,953,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,901.903,268.228,22.268,12.023,0.0,80.0,65.0,1.4,1592.438,1638.655,1611.275,584.263,52.134,44.792,69.447,88.682,49.014,1.368,2.119,0.245,67.422,53.941,8.978,7.755,-1.724,1.356,117.442,110.757,110.634,41.126,52.466,52.53,-10.82,2.988,9.367,70.063,69.813,53.313,63.406,2.014,27.688,72.0,70.0,1000.0,500.0,0.025,99.563,101.0,65.563,0.014,64.063,70.5,52.688,71.688,100.0,43.938,72.0,70.0,1000.0,500.0,0.211,505.25,116.75,110.875,3.387,70.375,69.75,53.094,65.125,51.938,56.344,72.0,70.0,1000.0,500.0,0.207,498.75,115.5,95.0,0.604,70.5,74.5,53.219,60.469,25.953,53.25,72.0,70.0,1000.0,500.0,0.208,499.25,113.375,78.938,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,531.0,533.5,302.5,531.0,530.0,525.5,22.678,12.091,21.899,19.012,0.902,0.268,0.072,2.875,1.79,1.111
2102008,954,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,905.417,269.4,22.309,12.082,0.0,80.0,65.0,1.4,1592.75,1608.144,1616.146,581.579,52.134,44.579,69.342,88.893,48.8,1.406,2.115,0.237,67.38,53.931,8.837,7.699,-1.854,1.034,119.143,112.031,111.889,41.2,52.571,52.675,-10.82,2.928,9.141,70.125,69.75,53.375,61.625,0.0,27.734,72.0,70.0,1000.0,500.0,0.025,99.5,100.063,65.688,0.014,64.063,70.563,52.781,71.375,100.0,44.844,72.0,70.0,1000.0,500.0,0.204,499.0,116.563,110.5,3.381,70.375,69.75,53.094,65.063,51.813,56.594,72.0,70.0,1000.0,500.0,0.208,497.5,115.688,94.563,0.596,70.5,74.5,53.281,60.313,25.781,53.406,72.0,70.0,1000.0,500.0,0.208,498.25,113.375,78.563,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,531.0,533.5,302.5,531.5,529.5,526.0,22.754,12.193,23.365,19.224,0.905,0.269,0.07,2.962,1.82,1.083
2102008,955,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,918.302,265.886,22.278,12.038,0.0,80.0,65.0,1.4,1613.25,1641.873,1619.395,585.731,52.242,44.473,69.237,89.527,49.121,1.383,2.162,0.234,67.502,54.013,8.921,7.755,-1.977,1.034,119.661,112.456,112.406,41.2,52.78,52.821,-10.82,2.92,9.211,70.063,69.813,53.375,59.906,2.002,26.484,72.0,70.0,1000.0,500.0,0.029,107.25,99.75,65.875,0.014,64.313,70.5,52.781,71.5,100.0,45.438,72.0,70.0,1000.0,500.0,0.203,493.75,117.313,111.5,3.369,70.25,69.688,53.219,65.063,55.375,55.281,72.0,70.0,1000.0,500.0,0.216,507.25,116.313,95.0,0.625,70.563,74.5,53.281,60.219,22.891,52.531,72.0,70.0,1000.0,500.0,0.212,504.25,113.375,77.625,0.208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,531.0,533.5,302.5,531.0,529.5,525.5,22.433,12.081,23.332,19.398,0.918,0.266,0.069,2.829,1.925,1.075
2102008,956,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,897.218,265.886,22.278,12.038,0.0,80.0,65.0,1.4,1613.25,1614.559,1621.02,573.684,52.349,44.473,69.237,89.844,49.228,1.406,2.137,0.241,67.447,53.947,8.837,7.671,-1.912,1.034,120.179,113.412,113.219,41.273,52.884,52.967,-10.82,2.896,9.172,70.063,69.813,53.375,58.688,1.996,27.297,72.0,70.0,1000.0,500.0,0.025,99.875,99.25,66.0,0.014,64.313,70.563,52.938,71.688,100.0,45.281,72.0,70.0,1000.0,500.0,0.205,493.5,118.375,112.313,3.373,70.25,69.688,53.219,65.5,55.281,56.375,72.0,70.0,1000.0,500.0,0.208,498.25,117.188,95.938,0.711,70.25,74.5,53.406,60.094,34.844,53.406,72.0,70.0,1000.0,500.0,0.207,498.25,113.375,76.813,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,531.0,533.0,302.5,531.5,529.5,526.0,22.913,12.124,22.379,19.519,0.897,0.266,0.068,2.953,2.183,1.169
2102008,957,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,915.959,264.715,22.299,12.096,0.0,80.0,65.0,1.4,1592.875,1657.979,1635.663,592.235,52.349,44.686,69.342,90.055,49.228,1.406,2.14,0.241,67.505,53.94,8.837,7.727,-1.951,1.034,119.883,112.775,112.85,41.2,52.78,52.894,-10.82,2.875,9.156,69.938,69.75,53.5,58.188,4.863,27.375,72.0,70.0,1000.0,500.0,0.025,99.438,98.625,66.5,0.028,64.313,70.563,52.938,72.0,100.0,44.719,72.0,70.0,1000.0,500.0,0.208,497.5,119.25,113.25,3.377,70.375,69.688,53.219,65.75,51.531,55.344,72.0,70.0,1000.0,500.0,0.214,506.0,117.625,97.375,0.668,70.313,74.438,53.406,60.313,31.109,51.906,72.0,70.0,1000.0,500.0,0.216,510.5,113.625,77.313,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,531.0,533.5,302.75,532.0,529.5,526.0,22.064,12.215,22.638,19.614,0.916,0.265,0.131,2.925,1.954,1.176
2102008,958,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,918.302,267.057,22.289,12.126,0.0,80.0,65.0,1.4,1598.125,1632.223,1614.522,593.622,52.349,44.473,69.342,89.844,49.228,1.413,2.151,0.241,67.466,53.973,8.837,7.699,-1.815,1.034,115.222,109.694,109.23,41.273,52.466,52.602,-10.82,2.875,9.141,70.063,69.75,53.5,58.281,2.006,27.484,72.0,70.0,1000.0,500.0,0.025,98.938,98.25,66.875,0.028,64.313,70.5,52.938,72.188,100.0,43.594,72.0,70.0,1000.0,500.0,0.214,507.5,119.875,113.75,3.377,70.375,69.625,53.313,65.75,47.625,56.625,72.0,70.0,1000.0,500.0,0.207,496.25,117.938,96.438,0.631,70.5,74.438,53.406,60.469,25.281,53.063,72.0,70.0,1000.0,500.0,0.208,499.25,113.875,79.0,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,530.5,533.0,302.75,531.5,529.5,525.5,24.16,12.273,19.306,19.048,0.918,0.267,0.128,2.986,1.959,1.256
2102008,959,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,917.13,272.914,22.247,12.126,0.0,80.0,65.0,1.4,1591.938,1624.19,1624.272,575.358,52.242,44.261,69.237,88.576,49.014,1.394,2.129,0.241,67.34,53.877,8.725,7.699,-1.912,0.927,116.998,109.057,109.083,41.273,52.049,52.165,-10.82,2.912,9.039,70.063,69.75,53.5,58.344,2.012,27.453,72.0,70.0,1000.0,500.0,0.025,99.563,98.063,67.188,0.047,64.375,70.5,52.938,72.188,100.0,44.156,72.0,70.0,1000.0,500.0,0.209,504.0,119.813,113.75,3.377,70.375,69.625,53.219,65.688,47.5,56.563,72.0,70.0,1000.0,500.0,0.207,497.25,117.438,96.313,0.6,70.313,74.5,53.406,60.688,30.891,53.281,72.0,70.0,1000.0,500.0,0.208,498.25,113.875,79.5,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,531.0,533.0,302.5,531.5,529.5,525.5,22.174,12.257,25.439,18.313,0.917,0.273,0.211,2.955,1.831,1.203
2102008,1000,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,886.676,269.4,22.289,11.994,0.0,80.0,65.0,1.4,1591.938,1616.164,1617.771,567.885,52.134,44.367,69.447,88.682,48.907,1.41,2.126,0.241,67.409,53.925,8.781,7.615,-1.789,0.819,117.22,110.863,110.56,41.346,52.571,52.602,-10.82,2.949,9.094,70.063,69.75,53.5,59.313,4.883,27.453,72.0,70.0,1000.0,500.0,0.025,99.563,98.125,66.625,0.048,64.313,70.5,52.781,72.0,100.0,44.906,72.0,70.0,1000.0,500.0,0.205,498.25,117.25,111.625,3.371,70.375,69.625,53.219,65.5,47.344,56.594,72.0,70.0,1000.0,500.0,0.207,498.5,116.125,95.75,0.57,70.313,74.438,53.281,60.688,30.766,53.25,72.0,70.0,1000.0,500.0,0.208,499.25,113.688,79.75,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,531.0,533.0,302.5,532.0,529.5,525.5,23.351,12.027,21.445,18.719,0.887,0.269,0.22,2.739,1.678,1.188
2102008,1001,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,926.501,272.914,22.289,12.009,0.0,80.0,65.0,1.4,1604.563,1637.047,1625.898,585.753,52.134,44.579,69.342,88.788,49.121,1.417,2.093,0.241,67.431,53.931,8.921,7.615,-1.685,0.927,118.625,111.5,111.372,41.419,52.675,52.821,-10.82,2.957,9.203,69.938,69.75,53.5,60.219,4.898,27.563,72.0,70.0,1000.0,500.0,0.025,99.063,98.938,63.281,0.064,64.375,70.5,52.781,71.5,100.0,45.219,72.0,70.0,1000.0,500.0,0.206,493.75,116.563,110.5,3.377,70.375,69.625,53.219,64.938,50.969,56.156,72.0,70.0,1000.0,500.0,0.209,500.25,115.5,94.375,0.531,70.5,74.313,53.406,60.688,24.875,52.156,72.0,70.0,1000.0,500.0,0.216,507.0,113.375,79.438,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,530.5,533.0,302.75,532.0,529.0,525.5,22.689,12.165,23.344,18.985,0.927,0.273,0.332,2.958,1.621,1.124
2102008,1002,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,267.057,22.237,11.994,0.0,80.0,65.0,1.4,1596.313,1653.144,1624.272,598.354,52.349,44.473,69.237,89.105,49.335,1.391,2.097,0.245,67.387,53.903,8.809,7.699,-1.711,1.142,118.773,112.138,111.889,41.419,52.675,52.894,-10.82,2.92,9.156,69.938,69.813,53.5,61.219,4.918,27.578,72.0,70.0,1000.0,500.0,0.025,99.438,99.563,60.75,0.064,64.438,70.563,52.938,71.5,100.0,44.375,72.0,70.0,1000.0,500.0,0.211,500.25,117.25,111.5,3.381,70.375,69.625,53.219,64.563,50.844,55.156,72.0,70.0,1000.0,500.0,0.215,507.75,115.625,93.438,0.537,70.313,74.0,53.406,60.469,34.125,53.594,72.0,70.0,1000.0,500.0,0.206,496.25,113.313,79.063,0.237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,530.5,533.0,302.75,531.5,529.5,525.5,23.072,12.227,22.104,19.083,0.91,0.267,0.361,2.808,1.722,1.174
2102008,1003,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,899.561,264.715,22.289,12.023,0.0,80.0,65.0,1.4,1596.313,1635.439,1625.898,610.467,52.242,44.261,69.237,89.422,49.228,1.406,2.122,0.234,67.365,53.902,8.725,7.643,-1.912,1.034,119.513,112.456,112.259,41.493,52.884,52.894,-10.82,2.875,8.969,69.938,69.75,53.5,62.031,4.945,27.625,72.0,70.0,1000.0,500.0,0.025,99.25,100.438,60.75,0.083,64.375,70.625,53.094,71.688,100.0,43.813,72.0,70.0,1000.0,500.0,0.214,505.25,117.938,112.125,3.377,70.375,69.625,53.313,64.5,50.719,56.031,72.0,70.0,1000.0,500.0,0.209,499.75,116.25,93.438,0.548,70.313,73.813,53.406,60.688,30.391,53.594,72.0,70.0,1000.0,500.0,0.207,497.75,113.125,79.0,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,539.0,531.0,533.0,302.5,532.0,529.0,525.5,22.911,12.034,23.341,19.005,0.9,0.265,0.478,2.835,1.806,1.12
2102008,1004,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,268.228,22.258,12.082,0.0,80.0,65.0,1.4,1604.125,1627.402,1612.899,587.063,52.457,44.261,69.447,89.844,49.442,1.394,2.115,0.241,67.444,53.916,8.697,7.643,-2.029,0.819,119.291,112.456,112.259,41.419,52.78,52.894,-10.82,2.859,8.969,69.938,69.688,53.5,62.938,4.969,27.672,72.0,70.0,1000.0,500.0,0.025,99.375,101.188,62.375,0.092,64.375,70.563,53.094,71.813,100.0,44.031,72.0,70.0,1000.0,500.0,0.21,505.25,118.688,112.75,3.377,70.25,69.625,53.313,64.563,54.25,56.281,72.0,70.0,1000.0,500.0,0.207,498.25,116.813,93.75,0.537,70.25,73.438,53.531,60.688,33.906,53.438,72.0,70.0,1000.0,500.0,0.208,499.0,113.313,78.938,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,530.5,533.0,302.75,532.0,529.0,525.5,22.9,12.203,22.597,19.223,0.911,0.268,0.518,2.896,1.789,1.158
2102008,1005,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,912.445,268.228,22.258,12.067,0.0,80.0,65.0,1.4,1602.125,1617.768,1629.151,574.074,52.349,44.049,69.447,89.95,49.335,1.406,2.122,0.23,67.276,53.898,8.697,7.727,-2.042,0.497,118.699,112.563,112.333,41.419,52.675,52.821,-10.82,2.859,9.0,69.938,69.75,53.5,63.719,4.984,27.656,72.0,70.0,1000.0,500.0,0.025,99.5,102.0,64.5,0.094,64.438,70.563,53.094,72.063,100.0,45.031,72.0,70.0,1000.0,500.0,0.204,497.75,119.188,113.125,3.371,70.375,69.688,53.313,64.813,50.5,56.313,72.0,70.0,1000.0,500.0,0.208,499.0,117.438,94.5,0.567,70.5,73.375,53.531,60.688,30.156,53.406,72.0,70.0,1000.0,500.0,0.208,498.5,113.5,78.813,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,530.5,533.0,302.5,531.5,529.0,525.5,23.092,12.224,20.46,19.077,0.912,0.268,0.512,2.951,1.879,1.084
2102008,1006,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,917.13,267.057,22.278,12.082,0.0,80.0,65.0,1.4,1600.75,1643.482,1612.899,593.063,52.349,44.049,69.447,89.21,49.228,1.421,2.151,0.248,67.289,53.849,8.697,7.699,-2.12,0.497,114.705,108.42,108.196,41.493,52.362,52.457,-10.82,2.859,8.992,70.063,69.688,53.5,64.313,2.117,27.719,72.0,70.0,1000.0,500.0,0.025,99.5,102.5,66.875,0.087,64.375,70.625,52.938,72.188,100.0,45.281,72.0,70.0,1000.0,500.0,0.205,494.25,119.25,113.375,3.373,70.375,69.625,53.313,65.125,50.406,56.125,72.0,70.0,1000.0,500.0,0.209,501.0,117.5,95.625,0.603,70.313,73.188,53.531,60.469,30.031,52.125,72.0,70.0,1000.0,500.0,0.217,507.75,113.688,78.625,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,530.5,533.0,302.75,531.5,528.5,525.5,23.072,12.188,20.964,18.366,0.917,0.267,0.45,2.861,1.905,1.187
2102008,1007,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,906.589,269.4,22.309,11.994,0.0,80.0,65.0,1.4,1602.5,1643.482,1621.02,596.792,52.242,43.943,69.447,88.471,49.121,1.402,2.025,0.245,67.451,53.832,8.697,7.615,-2.171,0.497,118.403,111.394,111.52,41.493,52.571,52.602,-10.82,2.881,8.961,70.125,69.688,53.5,63.719,0.0,27.141,72.0,70.0,1000.0,500.0,0.027,103.875,101.313,67.375,0.014,64.438,70.563,52.938,72.188,100.0,45.156,72.0,70.0,1000.0,500.0,0.208,495.0,119.188,113.25,3.377,70.375,69.688,53.313,64.938,50.25,55.25,72.0,70.0,1000.0,500.0,0.214,508.0,116.438,95.0,0.491,70.313,73.063,53.406,60.469,29.922,53.438,72.0,70.0,1000.0,500.0,0.207,496.5,113.688,78.563,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,530.5,533.0,302.75,531.5,529.0,525.5,21.908,12.028,22.175,18.474,0.907,0.269,0.069,2.895,1.521,1.229
2102008,1008,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,914.788,264.715,22.278,12.053,0.0,80.0,65.0,1.4,1602.5,1630.616,1622.646,602.229,52.349,43.837,69.552,88.788,49.228,1.417,2.032,0.248,67.336,53.865,8.585,7.615,-2.269,0.282,118.108,110.969,110.708,41.566,52.675,52.675,-10.82,2.867,8.859,70.125,69.688,53.5,61.375,0.0,27.016,72.0,70.0,1000.0,500.0,0.027,101.688,100.625,67.375,0.014,64.438,70.563,52.938,71.813,100.0,44.531,72.0,70.0,1000.0,500.0,0.21,499.0,116.75,111.063,3.377,70.563,69.625,53.313,64.375,50.094,56.344,72.0,70.0,1000.0,500.0,0.208,498.5,115.688,92.813,0.48,70.5,72.938,53.531,60.469,24.047,53.469,72.0,70.0,1000.0,500.0,0.208,498.25,113.625,78.625,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,530.5,533.0,302.75,531.5,528.5,525.5,23.092,12.053,23.809,18.564,0.915,0.265,0.068,2.775,1.587,1.088
2102008,1009,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,935.871,272.914,22.278,12.067,0.0,80.0,65.0,1.4,1607.125,1669.269,1632.406,591.936,52.457,43.943,69.447,88.999,49.335,1.387,2.144,0.245,67.378,53.827,8.613,7.643,-2.256,0.39,118.847,112.244,112.037,41.566,52.884,52.894,-10.82,2.867,8.914,70.063,69.625,53.594,59.906,2.107,27.422,72.0,70.0,1000.0,500.0,0.025,99.063,100.063,67.375,0.014,64.438,70.563,53.094,71.688,100.0,44.156,72.0,70.0,1000.0,500.0,0.211,503.75,117.5,111.625,3.387,70.25,69.625,53.313,64.188,49.969,55.219,72.0,70.0,1000.0,500.0,0.214,507.25,115.25,92.313,0.49,70.313,72.813,53.531,60.469,29.656,52.656,72.0,70.0,1000.0,500.0,0.212,506.0,113.5,78.313,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,530.5,533.0,302.75,532.0,529.0,525.5,22.976,12.078,21.906,18.952,0.936,0.273,0.066,2.874,1.625,1.12
2102008,1010,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,918.302,267.057,22.278,12.067,0.0,80.0,65.0,1.4,1603.625,1646.702,1629.151,584.919,52.457,44.261,69.447,89.527,49.335,1.417,2.115,0.23,67.434,53.942,8.585,7.587,-2.217,0.497,119.217,112.35,112.185,41.639,52.884,53.039,-10.82,2.813,8.813,69.938,69.563,53.594,58.781,4.965,27.469,72.0,70.0,1000.0,500.0,0.025,99.063,99.563,67.375,0.014,64.438,70.625,53.094,71.813,100.0,45.375,72.0,70.0,1000.0,500.0,0.202,494.0,117.938,112.063,3.381,70.375,69.625,53.5,64.188,49.844,56.313,72.0,70.0,1000.0,500.0,0.208,499.0,115.5,92.25,0.51,70.5,72.75,53.719,60.438,23.766,53.469,72.0,70.0,1000.0,500.0,0.208,497.5,113.5,78.0,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,538.5,530.5,533.0,302.25,532.0,528.5,525.5,22.813,12.233,22.618,19.072,0.918,0.267,0.065,2.869,1.714,1.109
2102008,1011,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,896.047,275.256,22.289,12.111,0.0,80.0,65.0,1.4,1602.625,1635.439,1650.337,604.624,52.672,43.943,69.342,89.422,49.442,1.44,2.115,0.234,67.258,53.929,8.445,7.587,-2.184,0.497,119.143,112.031,112.037,41.566,52.884,52.967,-10.82,2.791,8.656,69.938,69.563,53.594,58.188,4.969,27.297,72.0,70.0,1000.0,500.0,0.025,100.375,99.188,68.0,0.046,64.563,70.625,53.094,72.0,100.0,44.969,72.0,70.0,1000.0,500.0,0.207,495.5,118.688,112.75,3.381,70.375,69.625,53.313,64.313,49.719,56.0,72.0,70.0,1000.0,500.0,0.21,501.0,115.875,92.5,0.5,70.313,72.625,53.719,60.219,29.328,52.969,72.0,70.0,1000.0,500.0,0.211,501.75,113.125,77.813,0.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.5,530.5,533.0,302.5,531.5,528.5,525.5,22.27,12.2,22.867,19.144,0.896,0.275,0.208,2.899,1.689,0.889
2102008,1012,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,896.047,268.228,22.289,12.053,0.0,80.0,65.0,1.4,1617.5,1654.755,1624.272,598.437,52.457,43.837,69.342,89.527,49.442,1.402,2.126,0.226,67.392,53.87,8.501,7.559,-2.282,0.282,118.551,112.35,112.111,41.639,52.884,52.967,-10.82,2.791,8.719,69.938,69.563,53.594,58.969,4.984,27.594,72.0,70.0,1000.0,500.0,0.025,98.875,99.5,69.063,0.064,64.438,70.625,53.094,72.063,100.0,43.688,72.0,70.0,1000.0,500.0,0.212,507.5,119.0,112.938,3.381,70.375,69.625,53.5,64.188,49.594,55.5,72.0,70.0,1000.0,500.0,0.213,504.5,116.438,92.688,0.521,70.313,72.563,53.531,59.813,29.203,52.25,72.0,70.0,1000.0,500.0,0.215,506.25,113.0,76.438,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.5,530.0,533.0,302.75,532.0,528.5,525.0,23.148,12.142,20.728,18.93,0.896,0.268,0.283,2.959,1.788,0.957
2102008,1013,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,927.672,272.914,22.258,12.082,0.0,80.0,65.0,1.4,1617.5,1643.482,1622.646,583.14,52.457,43.837,69.342,88.893,49.335,1.421,2.093,0.234,67.317,53.828,8.557,7.531,-2.32,0.175,114.261,108.632,108.196,41.639,52.362,52.53,-10.82,2.836,8.773,70.063,69.563,53.688,60.625,5.0,27.563,72.0,70.0,1000.0,500.0,0.025,99.438,100.063,66.0,0.064,64.438,70.563,53.094,72.188,100.0,44.344,72.0,70.0,1000.0,500.0,0.208,502.75,119.188,113.125,3.377,70.375,69.625,53.5,64.313,49.469,55.969,72.0,70.0,1000.0,500.0,0.208,500.0,116.813,93.125,0.514,70.313,72.563,53.719,60.094,29.094,53.125,72.0,70.0,1000.0,500.0,0.208,499.0,113.0,74.813,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,538.5,530.0,533.0,302.75,531.5,528.5,525.0,23.982,12.271,19.519,18.243,0.928,0.273,0.317,2.956,1.759,1.232
2102008,1014,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,277.599,22.289,12.053,0.0,80.0,65.0,1.4,1599.688,1617.768,1630.779,592.628,52.349,43.943,69.447,88.259,49.121,1.425,2.148,0.256,67.321,53.863,8.585,7.559,-2.243,0.175,117.96,111.182,111.077,41.566,52.571,52.602,-10.82,2.896,8.828,70.063,69.563,53.688,61.844,2.137,27.516,72.0,70.0,1000.0,500.0,0.025,100.0,100.125,62.375,0.064,64.438,70.688,53.094,72.188,100.0,45.313,72.0,70.0,1000.0,500.0,0.204,493.5,119.0,113.125,3.375,70.375,69.625,53.313,64.375,49.313,56.156,72.0,70.0,1000.0,500.0,0.208,499.25,116.875,93.438,0.516,70.313,72.5,53.531,60.219,29.0,53.25,72.0,70.0,1000.0,500.0,0.208,499.25,113.313,76.813,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,538.5,530.0,533.0,302.75,531.5,528.5,525.0,22.634,12.087,22.158,18.442,0.91,0.278,0.351,2.863,1.747,1.183
2102008,1015,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,915.959,270.571,22.237,12.053,0.0,80.0,65.0,1.4,1593.0,1641.873,1632.406,579.912,52.349,44.155,69.552,88.576,49.121,1.406,2.151,0.245,67.361,53.89,8.641,7.531,-2.042,0.282,117.442,110.544,110.338,41.712,52.78,52.821,-10.82,2.896,8.922,70.063,69.625,53.688,62.438,2.131,27.703,72.0,70.0,1000.0,500.0,0.025,99.125,100.0,62.375,0.028,64.563,70.688,53.094,71.813,100.0,44.438,72.0,70.0,1000.0,500.0,0.21,499.5,116.563,110.813,3.379,70.5,69.688,53.313,64.5,42.531,56.469,72.0,70.0,1000.0,500.0,0.207,498.0,116.75,93.438,0.516,70.25,72.5,53.719,60.438,32.563,51.813,72.0,70.0,1000.0,500.0,0.216,511.0,113.313,77.813,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,538.5,530.0,533.0,302.75,532.0,528.5,525.0,22.901,12.098,22.819,18.563,0.916,0.271,0.153,2.807,1.738,1.13
2102008,1016,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,921.816,269.4,22.227,12.067,0.0,80.0,65.0,1.4,1596.188,1653.144,1622.646,603.901,52.565,44.049,69.342,88.682,49.442,1.398,2.144,0.245,67.364,53.881,8.585,7.531,-2.003,0.497,118.995,112.031,111.963,41.712,52.884,52.967,-10.82,2.875,8.805,70.063,69.688,53.688,61.938,4.984,27.75,72.0,70.0,1000.0,500.0,0.025,99.0,99.25,62.688,0.028,64.563,70.688,53.094,71.563,100.0,43.563,72.0,70.0,1000.0,500.0,0.214,507.25,116.938,111.063,3.381,70.375,69.688,53.5,64.375,49.031,55.656,72.0,70.0,1000.0,500.0,0.213,504.25,115.875,93.438,0.508,70.313,72.5,53.531,60.688,28.828,53.281,72.0,70.0,1000.0,500.0,0.208,498.0,113.375,78.625,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,538.5,530.0,533.0,302.5,532.0,528.0,525.0,22.444,12.157,22.567,18.829,0.922,0.269,0.149,2.87,1.647,1.256
2102008,1017,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,919.473,263.543,22.278,12.096,0.0,80.0,65.0,1.4,1589.438,1632.223,1612.899,568.213,52.565,44.261,69.447,89.422,49.549,1.379,2.093,0.226,67.363,53.858,8.697,7.475,-1.815,0.604,119.513,112.138,112.333,41.786,52.989,53.039,-10.82,2.904,8.984,70.125,69.688,53.688,60.813,2.111,27.75,72.0,70.0,1000.0,500.0,0.025,99.188,98.875,63.094,0.028,64.563,70.75,53.219,71.688,100.0,43.906,72.0,70.0,1000.0,500.0,0.212,505.5,117.438,111.625,3.377,70.375,69.688,53.5,64.375,45.094,56.594,72.0,70.0,1000.0,500.0,0.207,496.25,115.813,93.125,0.491,70.25,72.5,53.719,60.781,32.375,53.688,72.0,70.0,1000.0,500.0,0.205,496.75,113.125,79.563,0.206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.5,530.0,533.0,302.75,531.5,528.0,525.0,21.689,12.15,23.092,18.871,0.919,0.264,0.146,2.836,1.61,1.0
2102008,1018,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,924.158,265.886,22.32,12.126,0.0,80.0,65.0,1.4,1600.75,1646.702,1616.146,584.012,52.565,44.261,69.552,89.844,49.549,1.402,2.129,0.234,67.361,53.911,8.641,7.559,-1.621,0.712,119.883,112.881,112.85,41.786,53.093,53.258,-10.82,2.859,8.945,70.063,69.75,53.594,60.0,2.104,26.391,72.0,70.0,1000.0,500.0,0.029,107.5,98.313,63.281,0.028,64.625,70.75,53.219,72.0,100.0,44.344,72.0,70.0,1000.0,500.0,0.208,502.25,118.5,112.5,3.381,70.5,69.688,53.5,64.313,48.75,56.063,72.0,70.0,1000.0,500.0,0.208,499.5,115.875,92.813,0.509,70.25,72.438,53.719,60.688,32.281,53.313,72.0,70.0,1000.0,500.0,0.207,498.25,113.0,78.625,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,538.0,530.0,533.0,302.75,531.5,528.0,525.0,22.419,12.303,22.659,19.285,0.924,0.266,0.143,2.929,1.696,1.114
2102008,1019,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,905.417,267.057,22.33,12.067,0.0,80.0,65.0,1.4,1600.75,1638.655,1604.786,577.773,52.672,44.473,69.552,89.95,49.657,1.398,2.119,0.245,67.344,53.873,8.613,7.559,-1.439,0.712,120.105,113.2,112.997,41.639,53.093,53.185,-10.82,2.828,8.859,70.063,69.813,53.875,59.5,4.965,27.188,72.0,70.0,1000.0,500.0,0.025,100.313,98.125,63.781,0.028,64.625,70.813,53.313,72.188,100.0,44.906,72.0,70.0,1000.0,500.0,0.204,498.25,119.063,113.125,3.375,70.375,69.688,53.719,64.313,48.625,56.406,72.0,70.0,1000.0,500.0,0.207,498.75,116.25,92.313,0.474,70.25,72.438,53.844,60.688,28.531,53.219,72.0,70.0,1000.0,500.0,0.208,499.25,112.938,78.25,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,538.0,529.5,533.0,302.75,530.5,528.0,525.5,22.986,12.164,22.909,19.316,0.905,0.267,0.14,2.894,1.64,1.139
2102008,1020,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,263.543,22.33,12.096,0.0,80.0,65.0,1.4,1598.938,1662.816,1621.02,580.668,52.672,44.473,69.552,90.267,49.549,1.402,2.137,0.256,67.407,53.884,8.641,7.559,-1.413,0.927,116.406,111.288,110.855,41.712,53.093,53.185,-10.82,2.836,8.914,70.063,69.75,53.875,59.313,2.104,27.453,72.0,70.0,1000.0,500.0,0.025,98.875,97.625,64.188,0.028,64.563,70.875,53.313,72.313,100.0,44.625,72.0,70.0,1000.0,500.0,0.209,497.0,119.688,113.563,3.377,70.5,69.688,53.625,64.313,48.469,55.5,72.0,70.0,1000.0,500.0,0.214,504.25,116.438,92.25,0.457,70.5,72.438,53.719,60.469,19.906,51.969,72.0,70.0,1000.0,500.0,0.217,508.75,112.813,78.25,0.199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,538.5,529.5,533.0,302.75,531.0,528.5,525.0,24.219,12.194,17.911,19.24,0.909,0.264,0.136,2.986,1.597,0.995
2102008,1021,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,919.473,269.4,22.289,12.038,0.0,80.0,65.0,1.4,1601.25,1633.831,1616.146,582.178,52.565,44.473,69.447,88.682,49.442,1.429,2.148,0.245,67.402,53.919,8.613,7.559,-1.698,1.034,116.332,108.42,108.344,41.786,52.466,52.602,-10.82,2.852,8.859,70.063,69.813,53.875,59.219,2.105,27.422,72.0,70.0,1000.0,500.0,0.025,99.438,97.563,64.375,0.028,64.625,70.875,53.219,72.438,100.0,43.563,72.0,70.0,1000.0,500.0,0.214,506.75,119.875,113.813,3.381,70.5,69.688,53.625,63.969,44.531,56.25,72.0,70.0,1000.0,500.0,0.207,499.0,116.75,92.0,0.461,70.5,72.375,53.844,60.313,22.5,53.188,72.0,70.0,1000.0,500.0,0.208,498.5,112.813,77.25,0.187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,538.0,529.5,533.0,302.75,531.0,528.0,525.0,22.503,12.191,25.728,18.051,0.919,0.269,0.135,2.958,1.649,0.962
