DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,1022,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,905.417,268.228,22.278,11.965,0.0,80.0,65.0,1.4,1601.25,1646.702,1612.899,579.629,52.565,44.686,69.552,88.893,49.335,1.372,2.108,0.248,67.381,53.904,8.669,7.531,-1.672,1.034,117.59,111.075,110.929,41.712,52.884,52.894,-10.82,2.912,8.922,70.063,69.875,54.0,58.969,4.965,27.406,72.0,70.0,1000.0,500.0,0.025,99.563,97.313,64.188,0.028,64.625,70.875,53.219,72.438,100.0,43.906,72.0,70.0,1000.0,500.0,0.211,505.5,118.813,113.125,3.379,70.375,69.688,53.5,63.969,48.188,56.344,72.0,70.0,1000.0,500.0,0.208,499.0,116.438,92.0,0.468,70.313,72.375,53.719,60.094,28.063,53.375,72.0,70.0,1000.0,500.0,0.207,498.0,112.5,75.938,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.5,529.5,533.0,302.75,531.0,528.5,525.0,22.777,11.976,21.435,18.549,0.905,0.268,0.135,2.775,1.653,0.979
2102008,1023,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,267.057,22.268,12.038,0.0,80.0,65.0,1.4,1598.313,1643.482,1650.337,595.283,52.457,44.473,69.657,88.682,49.442,1.398,2.108,0.248,67.496,53.959,8.613,7.643,-1.549,0.927,118.551,111.075,110.929,41.712,52.884,52.894,-10.82,2.896,8.867,70.063,69.875,53.875,58.969,2.092,27.703,72.0,70.0,1000.0,500.0,0.024,98.188,97.0,63.688,0.028,64.875,70.875,53.219,72.0,100.0,44.156,72.0,70.0,1000.0,500.0,0.21,504.0,116.563,110.688,3.381,70.375,69.688,53.625,63.969,48.063,55.344,72.0,70.0,1000.0,500.0,0.215,505.5,115.875,92.0,0.475,70.313,72.375,53.844,59.875,27.953,52.156,72.0,70.0,1000.0,500.0,0.216,507.0,112.75,75.313,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,538.5,529.5,533.0,302.75,532.0,528.5,525.0,22.703,12.049,24.509,18.662,0.911,0.267,0.136,2.87,1.639,1.17
2102008,1024,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,265.886,22.299,12.009,0.0,80.0,65.0,1.4,1601.75,1620.978,1609.653,571.19,52.672,44.579,69.552,89.422,49.549,1.394,2.129,0.259,67.434,53.936,8.697,7.699,-1.374,1.142,119.883,112.881,112.923,41.932,53.198,53.258,-10.82,2.896,8.961,69.938,69.875,53.875,58.875,4.957,27.563,72.0,70.0,1000.0,500.0,0.025,99.5,96.875,63.0,0.028,64.875,70.875,53.219,71.813,100.0,44.531,72.0,70.0,1000.0,500.0,0.206,501.25,117.188,111.375,3.381,70.375,69.688,53.625,64.188,47.906,56.25,72.0,70.0,1000.0,500.0,0.208,497.75,115.5,92.125,0.453,70.25,72.375,53.844,60.219,31.531,53.094,72.0,70.0,1000.0,500.0,0.208,499.0,112.938,75.375,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,538.0,529.5,533.0,302.75,532.0,528.5,525.0,22.165,12.073,22.403,18.856,0.904,0.266,0.138,2.839,1.53,1.244
2102008,1025,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,890.19,264.715,22.309,12.082,0.0,80.0,65.0,1.4,1601.75,1625.796,1596.683,580.772,52.78,44.579,69.552,89.95,49.657,1.402,2.111,0.259,67.4,53.943,8.641,7.559,-1.186,1.142,120.031,112.775,112.776,41.859,53.302,53.258,-10.82,2.859,8.914,69.75,69.938,53.875,59.219,12.398,27.578,72.0,70.0,1000.0,500.0,0.025,99.438,97.563,61.813,0.057,64.875,70.875,53.313,72.0,100.0,45.375,72.0,70.0,1000.0,500.0,0.202,494.25,117.75,111.938,3.379,70.375,69.688,53.719,63.844,47.781,56.531,72.0,70.0,1000.0,500.0,0.207,497.0,115.25,91.25,0.456,70.25,72.438,53.844,60.469,27.797,53.25,72.0,70.0,1000.0,500.0,0.208,498.75,113.0,77.25,0.237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,538.0,529.5,533.0,302.75,531.5,528.5,525.0,22.306,12.036,23.361,19.093,0.89,0.265,0.296,2.837,1.582,1.226
2102008,1026,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,269.4,22.309,12.053,0.0,80.0,65.0,1.4,1595.688,1625.796,1614.522,596.464,52.78,44.579,69.447,90.161,49.871,1.417,2.119,0.234,67.334,53.849,8.613,7.727,-1.212,1.249,120.105,113.306,113.219,41.932,53.302,53.404,-10.82,2.828,8.82,69.938,69.938,54.0,60.094,4.996,27.563,72.0,70.0,1000.0,500.0,0.025,100.0,98.125,60.094,0.064,64.875,70.875,53.406,72.188,100.0,45.25,72.0,70.0,1000.0,500.0,0.205,493.75,119.188,113.125,3.381,70.5,69.75,53.719,63.844,47.656,56.219,72.0,70.0,1000.0,500.0,0.209,500.0,115.25,91.25,0.454,70.313,72.5,53.938,60.688,31.344,53.188,72.0,70.0,1000.0,500.0,0.208,499.75,113.0,78.563,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,538.0,529.5,533.0,302.75,532.0,528.5,525.0,22.594,12.161,22.173,19.169,0.911,0.269,0.354,2.96,1.575,1.205
2102008,1027,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,274.085,22.299,12.053,0.0,80.0,65.0,1.4,1595.438,1603.336,1617.771,599.798,52.78,44.261,69.342,90.055,49.657,1.417,2.101,0.245,67.343,53.843,8.557,7.615,-1.322,1.034,117.146,111.819,111.52,41.859,53.198,53.258,-10.82,2.805,8.781,69.75,70.0,54.0,61.281,12.461,27.563,72.0,70.0,1000.0,500.0,0.025,99.938,99.375,58.906,0.101,65.0,70.875,53.406,72.313,100.0,44.688,72.0,70.0,1000.0,500.0,0.209,497.0,119.563,113.563,3.381,70.375,69.75,53.719,63.969,47.531,56.5,72.0,70.0,1000.0,500.0,0.208,497.75,115.813,91.25,0.466,70.313,72.5,53.938,60.781,27.578,53.5,72.0,70.0,1000.0,500.0,0.207,498.25,112.75,78.813,0.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,538.0,529.5,533.0,302.5,531.0,528.5,525.0,23.551,12.117,18.124,19.047,0.909,0.274,0.594,2.928,1.654,0.928
2102008,1028,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,269.4,22.34,12.023,0.0,80.0,65.0,1.4,1610.75,1651.533,1609.653,575.021,52.672,44.579,69.657,89.105,49.657,1.364,2.148,0.256,67.398,53.955,8.613,7.559,-1.303,1.142,114.557,108.42,108.27,41.786,52.571,52.821,-10.82,2.881,8.852,69.938,70.0,54.0,62.656,5.078,27.656,72.0,70.0,1000.0,500.0,0.025,99.688,100.438,60.813,0.102,64.875,70.938,53.313,72.625,100.0,43.813,72.0,70.0,1000.0,500.0,0.215,505.0,120.0,114.063,3.375,70.5,69.688,53.719,63.844,47.406,55.906,72.0,70.0,1000.0,500.0,0.212,501.5,116.438,91.438,0.455,70.313,72.563,53.938,60.438,31.125,52.406,72.0,70.0,1000.0,500.0,0.214,504.25,112.5,77.938,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.0,529.0,533.0,302.75,531.0,528.5,525.0,22.886,12.302,20.306,18.393,0.904,0.269,0.587,2.892,1.644,0.925
2102008,1029,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,907.76,265.886,22.299,11.98,0.0,80.0,65.0,1.4,1598.688,1649.922,1616.146,599.732,52.672,44.579,69.552,88.471,49.549,1.406,1.996,0.256,67.386,53.919,8.641,7.531,-1.316,1.249,117.516,110.651,110.634,41.932,52.884,52.821,-10.82,2.92,8.852,70.063,70.0,54.0,63.844,2.229,27.719,72.0,70.0,1000.0,500.0,0.025,99.375,101.188,64.688,0.102,64.625,70.938,53.313,72.625,100.0,43.75,72.0,70.0,1000.0,500.0,0.213,506.25,119.188,113.375,3.385,70.375,69.75,53.625,63.969,47.25,56.219,72.0,70.0,1000.0,500.0,0.209,500.0,116.813,91.563,0.433,70.25,72.5,53.844,60.313,31.047,53.313,72.0,70.0,1000.0,500.0,0.208,499.0,112.313,75.688,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,538.0,529.0,533.5,302.75,530.5,528.5,525.5,22.354,11.911,22.167,18.084,0.908,0.266,0.54,2.841,1.58,1.229
2102008,1030,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,917.13,264.715,22.309,12.126,0.0,80.0,65.0,1.4,1598.688,1632.223,1632.406,592.008,52.672,44.686,69.552,88.576,49.657,1.375,2.075,0.245,67.347,53.921,8.641,7.559,-1.4,1.356,117.516,110.651,110.486,42.005,52.989,53.039,-10.82,2.92,8.906,70.063,70.063,54.0,64.625,2.225,27.766,72.0,70.0,1000.0,500.0,0.025,99.188,101.625,68.063,0.102,65.0,71.0,53.313,72.063,100.0,44.75,72.0,70.0,1000.0,500.0,0.207,499.75,116.563,110.875,3.379,70.375,69.75,53.625,63.844,47.125,56.344,72.0,70.0,1000.0,500.0,0.209,498.5,116.813,91.5,0.446,70.25,72.5,53.938,60.469,34.75,53.219,72.0,70.0,1000.0,500.0,0.209,497.75,112.75,76.813,0.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.0,529.0,533.5,302.75,530.5,528.5,525.0,22.845,12.181,22.654,18.548,0.917,0.265,0.497,2.777,1.631,1.242
2102008,1031,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,905.417,269.4,22.309,12.111,0.0,80.0,65.0,1.4,1595.875,1614.559,1612.899,591.763,52.78,44.686,69.552,89.105,49.657,1.406,2.148,0.245,67.391,54.021,8.585,7.503,-1.465,1.356,119.439,112.244,112.185,42.005,53.198,53.258,-10.82,2.875,8.82,70.063,70.063,54.0,64.438,2.217,27.734,72.0,70.0,1000.0,500.0,0.025,99.563,100.688,69.25,0.014,65.0,71.063,53.313,71.813,100.0,45.344,72.0,70.0,1000.0,500.0,0.204,493.0,116.75,110.875,3.373,70.5,69.75,53.719,63.844,47.0,56.156,72.0,70.0,1000.0,500.0,0.208,500.25,116.25,91.5,0.432,70.25,72.563,53.844,60.688,30.906,53.375,72.0,70.0,1000.0,500.0,0.208,498.75,112.813,77.813,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,538.0,528.5,533.5,302.75,531.5,528.5,525.5,22.492,12.176,23.362,18.893,0.905,0.269,0.064,2.863,1.545,1.159
2102008,1032,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,272.914,22.32,12.096,0.0,80.0,65.0,1.4,1596.063,1666.042,1634.034,581.403,52.887,44.898,69.552,89.738,49.764,1.375,2.129,0.237,67.543,53.961,8.613,7.587,-1.387,1.356,120.179,113.094,112.85,42.005,53.302,53.549,-10.82,2.867,8.883,70.125,70.063,54.0,62.844,0.0,27.844,72.0,70.0,1000.0,500.0,0.025,99.188,99.875,69.063,0.014,65.0,71.125,53.406,71.813,100.0,44.781,72.0,70.0,1000.0,500.0,0.209,497.0,117.313,111.5,3.375,70.5,69.75,53.719,63.844,43.063,55.188,72.0,70.0,1000.0,500.0,0.217,506.75,115.688,91.125,0.443,70.25,72.563,53.938,60.688,30.828,52.406,72.0,70.0,1000.0,500.0,0.215,505.75,112.813,78.25,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.0,528.5,533.5,302.75,530.5,528.5,525.5,23.089,12.36,23.61,19.357,0.909,0.273,0.063,2.834,1.573,1.1
2102008,1033,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,907.76,276.428,22.309,12.14,0.0,80.0,65.0,1.4,1602.813,1661.203,1621.02,593.657,52.887,44.898,69.657,90.372,49.764,1.379,2.162,0.256,67.501,53.984,8.585,7.643,-0.998,1.356,120.697,113.625,113.588,41.859,53.511,53.622,-10.82,2.82,8.836,70.125,70.063,54.0,60.813,0.0,26.313,72.0,70.0,1000.0,500.0,0.029,107.75,99.375,69.063,0.014,65.0,71.125,53.531,72.063,100.0,43.844,72.0,70.0,1000.0,500.0,0.214,504.5,118.5,112.313,3.377,70.5,69.813,53.813,63.844,42.906,55.719,72.0,70.0,1000.0,500.0,0.21,506.0,115.5,90.813,0.417,70.125,72.625,53.938,60.875,34.563,53.625,72.0,70.0,1000.0,500.0,0.206,496.5,112.813,78.0,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.0,529.0,533.5,302.5,530.5,529.0,525.0,22.426,12.256,22.887,19.797,0.908,0.276,0.062,3.017,1.488,1.133
2102008,1034,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,938.214,267.057,22.268,12.17,0.0,80.0,65.0,1.4,1594.0,1643.482,1634.034,585.377,52.995,44.792,69.552,90.478,49.978,1.429,2.043,0.245,67.48,53.99,8.585,7.587,-0.791,1.679,120.401,113.625,113.588,41.859,53.511,53.476,-10.82,2.791,8.805,70.063,70.188,54.094,59.375,2.203,27.266,72.0,70.0,1000.0,500.0,0.025,99.875,98.875,68.938,0.014,65.0,71.188,53.531,72.438,100.0,44.156,72.0,70.0,1000.0,500.0,0.21,504.25,119.563,113.438,3.371,70.5,69.813,53.813,63.75,42.719,56.406,72.0,70.0,1000.0,500.0,0.207,497.75,115.813,90.5,0.436,70.125,72.625,54.0,60.969,34.531,53.531,72.0,70.0,1000.0,500.0,0.208,498.25,112.938,78.625,0.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.0,528.5,533.5,302.75,531.0,529.0,525.5,22.39,12.133,21.895,19.6,0.938,0.267,0.061,2.981,1.595,1.281
2102008,1035,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,270.571,22.299,12.067,0.0,80.0,65.0,1.4,1602.313,1624.19,1614.522,585.093,52.887,44.686,69.657,90.372,49.871,1.341,2.151,0.252,67.423,53.957,8.473,7.587,-0.804,1.464,116.11,110.438,110.117,42.005,53.093,53.258,-10.82,2.76,8.68,70.063,70.125,54.094,58.688,2.205,27.328,72.0,70.0,1000.0,500.0,0.025,99.5,98.25,69.5,0.028,65.063,71.188,53.406,72.75,100.0,44.969,72.0,70.0,1000.0,500.0,0.204,498.0,120.313,114.188,3.373,70.5,69.75,53.813,63.688,42.563,55.844,72.0,70.0,1000.0,500.0,0.21,500.5,116.313,90.375,0.433,70.25,72.563,54.0,61.25,30.688,53.531,72.0,70.0,1000.0,500.0,0.208,498.5,112.938,80.875,0.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,538.0,528.5,533.5,302.75,530.5,529.0,525.5,23.561,12.247,19.312,18.824,0.904,0.271,0.117,2.982,1.623,1.262
2102008,1036,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,269.4,22.289,12.082,0.0,80.0,65.0,1.4,1602.313,1622.584,1617.771,586.79,52.887,44.579,69.657,88.999,49.657,1.406,2.119,0.248,67.414,53.981,8.445,7.531,-0.985,1.464,114.409,108.207,108.122,42.079,52.675,52.748,-10.82,2.836,8.633,69.75,70.125,54.094,58.781,12.508,27.344,72.0,70.0,1000.0,500.0,0.025,99.688,98.25,70.25,0.047,65.063,71.188,53.406,72.813,100.0,45.375,72.0,70.0,1000.0,500.0,0.205,493.5,120.5,114.563,3.379,70.563,69.75,53.813,63.688,42.375,55.969,72.0,70.0,1000.0,500.0,0.209,499.25,116.813,90.313,0.404,70.25,72.5,54.0,61.344,30.609,53.125,72.0,70.0,1000.0,500.0,0.211,502.0,112.938,81.563,0.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,538.0,528.0,533.5,302.75,530.5,529.0,525.5,22.594,12.165,20.261,17.869,0.904,0.269,0.191,2.895,1.547,1.239
2102008,1037,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,928.843,269.4,22.299,12.038,0.0,80.0,65.0,1.4,1591.625,1664.429,1624.272,615.693,52.887,44.686,69.763,88.471,49.764,1.429,2.144,0.234,67.466,53.937,8.557,7.559,-1.096,1.464,117.22,110.438,110.191,42.079,52.989,52.967,-10.82,2.896,8.813,69.938,70.188,54.0,59.906,5.098,27.422,72.0,70.0,1000.0,500.0,0.025,99.313,98.5,69.688,0.064,65.0,71.188,53.406,72.625,100.0,44.563,72.0,70.0,1000.0,500.0,0.209,499.0,118.5,112.75,3.381,70.5,69.75,53.719,63.594,42.219,55.313,72.0,70.0,1000.0,500.0,0.214,505.5,116.813,89.875,0.405,70.313,72.563,54.0,61.344,26.891,51.906,72.0,70.0,1000.0,500.0,0.218,510.5,112.938,81.75,0.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,538.0,528.5,533.5,302.75,531.0,529.0,525.0,23.111,12.014,22.643,18.169,0.929,0.269,0.268,2.807,1.576,1.227
2102008,1038,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,915.959,274.085,22.34,12.082,0.0,80.0,65.0,1.4,1595.625,1641.873,1634.034,586.983,52.78,44.579,69.868,88.576,49.549,1.394,2.111,0.256,67.428,53.938,8.529,7.531,-1.044,1.249,117.516,110.757,110.486,42.079,53.093,53.112,-10.82,2.904,8.789,69.938,70.125,54.094,61.219,5.102,27.469,72.0,70.0,1000.0,500.0,0.025,99.375,98.75,65.313,0.064,65.063,71.063,53.406,72.063,100.0,43.781,72.0,70.0,1000.0,500.0,0.214,506.5,116.125,110.5,3.381,70.5,69.813,53.719,63.594,39.188,56.5,72.0,70.0,1000.0,500.0,0.206,495.75,116.438,89.688,0.385,70.313,72.563,54.0,61.5,26.781,53.344,72.0,70.0,1000.0,500.0,0.208,497.75,112.938,81.875,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,537.5,528.5,533.5,302.75,531.5,529.0,525.0,23.236,12.103,22.686,18.479,0.916,0.274,0.311,2.748,1.488,1.263
2102008,1039,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,918.302,265.886,22.33,12.023,0.0,80.0,65.0,1.4,1598.25,1638.655,1621.02,585.964,52.78,44.898,69.552,88.893,49.657,1.41,2.108,0.245,67.458,53.969,8.641,7.615,-0.778,1.571,119.365,112.35,112.185,42.152,53.198,53.331,-10.82,2.92,8.898,70.063,70.125,54.094,62.031,2.23,27.609,72.0,70.0,1000.0,500.0,0.025,98.938,98.875,62.469,0.064,65.063,71.063,53.531,71.813,100.0,43.625,72.0,70.0,1000.0,500.0,0.213,508.0,116.563,110.688,3.381,70.563,69.813,53.813,63.344,39.0,55.969,72.0,70.0,1000.0,500.0,0.208,499.75,115.688,89.625,0.401,70.25,72.563,53.938,61.5,26.688,52.719,72.0,70.0,1000.0,500.0,0.211,501.75,112.938,81.938,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,538.0,528.0,533.5,302.5,530.5,529.0,525.0,22.855,12.168,23.146,18.631,0.918,0.266,0.338,2.87,1.511,1.184
2102008,1040,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,905.417,270.571,22.268,12.082,0.0,80.0,65.0,1.4,1588.188,1633.831,1624.272,574.749,52.887,45.216,69.657,90.055,49.871,1.383,2.108,0.245,67.437,53.956,8.641,7.615,-0.512,1.786,120.179,113.2,113.071,42.152,53.511,53.549,-10.82,2.875,8.906,70.063,70.125,54.0,62.531,2.223,27.672,72.0,70.0,1000.0,500.0,0.025,98.813,98.938,62.375,0.064,65.063,71.0,53.531,72.0,100.0,44.188,72.0,70.0,1000.0,500.0,0.21,503.75,117.25,111.438,3.377,70.5,69.813,53.813,63.344,38.813,56.594,72.0,70.0,1000.0,500.0,0.206,496.25,115.188,89.125,0.362,70.125,72.625,54.0,61.563,34.031,53.469,72.0,70.0,1000.0,500.0,0.207,496.75,113.0,81.875,0.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,538.0,528.0,533.5,302.75,532.0,529.0,525.5,22.68,12.122,22.845,19.088,0.905,0.271,0.34,2.835,1.364,1.202
2102008,1041,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,921.816,271.742,22.299,12.053,0.0,80.0,65.0,1.4,1588.188,1624.19,1625.898,563.421,53.103,45.322,69.763,90.478,50.085,1.417,2.129,0.245,67.403,53.961,8.669,7.643,-0.363,2.108,120.401,113.731,113.588,42.079,53.511,53.695,-10.82,2.828,8.914,70.063,70.188,54.094,62.844,2.215,27.656,72.0,70.0,1000.0,500.0,0.025,99.25,99.188,63.094,0.014,65.063,71.0,53.719,72.188,100.0,44.75,72.0,70.0,1000.0,500.0,0.206,499.5,118.5,112.5,3.383,70.688,69.75,53.906,63.188,38.625,55.938,72.0,70.0,1000.0,500.0,0.21,500.25,115.188,88.0,0.357,70.313,72.688,54.125,61.563,30.172,53.594,72.0,70.0,1000.0,500.0,0.207,497.0,112.938,81.938,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,538.0,528.0,533.5,303.0,530.5,529.5,525.0,22.777,12.247,21.926,19.408,0.922,0.272,0.073,2.931,1.403,1.229
2102008,1042,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,268.228,22.299,12.023,0.0,80.0,65.0,1.4,1606.188,1620.978,1616.146,574.271,53.103,45.322,69.552,90.584,49.978,1.429,2.148,0.241,67.429,53.953,8.669,7.531,-0.298,2.216,119.957,112.988,112.997,42.079,53.407,53.622,-10.82,2.828,8.906,70.063,70.188,54.094,62.313,2.205,27.734,72.0,70.0,1000.0,500.0,0.025,99.25,98.25,63.469,0.014,65.063,71.0,53.719,72.438,100.0,45.125,72.0,70.0,1000.0,500.0,0.206,495.0,119.563,113.438,3.381,70.563,69.813,53.906,63.188,38.438,56.344,72.0,70.0,1000.0,500.0,0.207,498.25,115.688,87.5,0.365,70.313,72.75,54.125,61.5,26.438,52.625,72.0,70.0,1000.0,500.0,0.212,503.0,113.0,81.375,0.261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,538.0,528.0,533.5,302.75,531.5,529.5,525.5,22.27,12.251,22.402,19.238,0.911,0.268,0.071,2.989,1.487,1.194
2102008,1043,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,896.047,274.085,22.289,12.096,0.0,80.0,65.0,1.4,1608.188,1657.979,1632.406,601.614,53.103,45.216,69.657,90.267,50.085,1.387,2.129,0.256,67.419,53.935,8.641,7.615,-0.162,2.431,115.592,110.013,109.747,42.079,53.093,53.404,-10.82,2.828,8.883,70.063,70.313,54.219,61.219,2.197,27.766,72.0,70.0,1000.0,500.0,0.025,99.5,98.125,63.781,0.014,65.063,71.063,53.719,72.75,100.0,44.375,72.0,70.0,1000.0,500.0,0.21,500.0,120.188,113.938,3.375,70.563,69.813,53.906,63.063,38.25,55.344,72.0,70.0,1000.0,500.0,0.215,506.5,116.25,87.5,0.347,70.313,72.75,54.125,61.5,26.328,53.531,72.0,70.0,1000.0,500.0,0.206,497.0,113.125,80.875,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.0,528.0,533.5,302.75,531.0,529.5,525.0,23.352,12.438,18.83,18.99,0.896,0.274,0.07,3.045,1.442,1.162
2102008,1044,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,935.871,271.742,22.309,12.082,0.0,80.0,65.0,1.4,1608.188,1677.343,1638.921,593.521,52.995,45.216,69.763,88.999,49.871,1.387,2.129,0.237,67.481,53.897,8.641,7.587,-0.363,2.323,117.516,109.694,109.969,42.298,52.78,53.039,-10.82,2.92,8.922,70.063,70.25,54.094,60.0,2.191,27.547,72.0,70.0,1000.0,500.0,0.025,101.375,97.438,63.906,0.028,65.188,71.0,53.531,72.813,100.0,43.875,72.0,70.0,1000.0,500.0,0.214,505.25,120.0,113.938,3.375,70.563,69.813,53.813,62.969,38.031,56.75,72.0,70.0,1000.0,500.0,0.206,495.5,116.75,86.875,0.33,70.313,72.688,54.125,61.25,26.219,52.938,72.0,70.0,1000.0,500.0,0.209,503.75,113.125,80.188,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.0,527.5,533.5,302.75,531.0,529.5,525.0,21.525,12.381,24.32,17.988,0.936,0.272,0.136,2.953,1.424,1.143
2102008,1045,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,268.228,22.35,11.994,0.0,80.0,65.0,1.4,1616.438,1616.164,1611.275,568.672,52.887,45.11,69.657,88.788,49.764,1.406,2.115,0.237,67.44,53.953,8.725,7.559,-0.337,2.108,117.368,111.182,110.929,42.225,53.198,53.331,-10.82,2.965,9.016,70.063,70.25,54.219,59.375,2.193,26.844,72.0,70.0,1000.0,500.0,0.027,103.125,97.125,64.063,0.028,65.188,71.0,53.531,72.75,100.0,44.781,72.0,70.0,1000.0,500.0,0.204,499.75,118.375,112.688,3.375,70.563,69.875,53.813,62.75,37.875,56.156,72.0,70.0,1000.0,500.0,0.208,499.0,116.875,86.5,0.327,70.25,72.75,54.0,61.063,33.563,53.188,72.0,70.0,1000.0,500.0,0.208,499.0,113.125,79.063,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,538.0,527.5,533.5,302.5,531.5,529.5,525.5,23.264,12.139,20.789,18.465,0.909,0.268,0.135,2.772,1.435,1.049
2102008,1046,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,920.644,279.941,22.289,11.965,0.0,80.0,65.0,1.4,1597.875,1632.223,1650.337,566.204,52.995,45.322,69.763,88.999,49.978,1.406,2.122,0.23,67.408,53.938,8.781,7.587,-0.123,2.431,119.365,111.819,111.963,42.225,53.302,53.404,-10.82,2.973,9.063,69.938,70.25,54.094,59.594,5.078,27.422,72.0,70.0,1000.0,500.0,0.025,99.125,97.688,64.313,0.064,65.25,71.0,53.719,72.188,100.0,44.969,72.0,70.0,1000.0,500.0,0.203,497.5,116.313,110.5,3.385,70.563,69.813,53.906,62.688,37.688,55.406,72.0,70.0,1000.0,500.0,0.214,504.75,116.813,86.5,0.343,70.25,72.688,54.125,60.969,29.703,53.125,72.0,70.0,1000.0,500.0,0.208,501.5,113.125,78.625,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,538.0,527.5,533.5,302.75,531.5,530.0,525.0,21.864,12.075,23.818,18.541,0.921,0.28,0.31,2.843,1.502,1.078
2102008,1047,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,906.589,269.4,22.299,12.053,0.0,80.0,65.0,1.4,1607.5,1609.748,1632.406,578.209,53.103,45.534,69.763,89.844,50.085,1.421,2.122,0.252,67.413,53.936,8.781,7.587,0.045,2.645,119.069,112.563,112.333,42.372,53.616,53.695,-10.82,2.943,9.063,69.938,70.25,54.219,60.813,5.098,27.484,72.0,70.0,1000.0,500.0,0.025,99.25,98.313,63.0,0.064,65.188,71.063,53.719,72.063,100.0,45.0,72.0,70.0,1000.0,500.0,0.206,495.5,117.188,111.438,3.375,70.563,69.875,53.906,62.75,37.469,56.406,72.0,70.0,1000.0,500.0,0.206,497.5,116.25,86.313,0.316,70.25,72.688,54.125,60.969,29.625,52.938,72.0,70.0,1000.0,500.0,0.208,500.5,113.313,78.563,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.0,527.5,533.5,302.75,531.5,530.0,525.5,23.087,12.138,21.687,18.917,0.907,0.269,0.328,2.804,1.367,1.131
2102008,1048,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,918.302,269.4,22.34,12.023,0.0,80.0,65.0,1.4,1595.438,1645.092,1629.151,597.645,53.103,45.428,69.763,90.161,50.085,1.394,2.122,0.241,67.395,53.923,8.669,7.615,0.149,2.645,120.031,113.094,112.997,42.298,53.511,53.695,-10.82,2.875,8.914,70.063,70.25,54.219,61.938,2.24,27.5,72.0,70.0,1000.0,500.0,0.025,99.375,98.625,60.75,0.064,65.188,70.938,53.719,72.188,100.0,44.0,72.0,70.0,1000.0,500.0,0.214,502.75,117.938,112.063,3.387,70.563,69.875,53.906,62.688,37.281,55.438,72.0,70.0,1000.0,500.0,0.211,506.25,115.5,85.938,0.31,70.125,72.688,54.125,60.969,29.547,53.344,72.0,70.0,1000.0,500.0,0.207,497.75,113.0,78.563,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.0,527.5,533.5,302.75,531.0,530.0,525.0,22.652,12.22,22.681,18.994,0.918,0.269,0.352,2.874,1.325,1.131
2102008,1049,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,919.473,276.428,22.34,12.067,0.0,80.0,65.0,1.4,1595.438,1632.223,1629.151,591.004,53.21,45.216,69.552,90.267,50.192,1.391,2.065,0.256,67.393,53.923,8.669,7.615,0.058,2.538,119.217,112.456,112.406,42.225,53.616,53.695,-10.82,2.867,8.953,70.063,70.25,54.281,62.656,2.234,27.594,72.0,70.0,1000.0,500.0,0.025,99.125,98.75,61.188,0.014,65.25,70.938,53.813,72.438,100.0,43.688,72.0,70.0,1000.0,500.0,0.214,506.5,119.0,112.938,3.377,70.563,69.75,54.094,62.5,37.094,56.406,72.0,70.0,1000.0,500.0,0.207,497.0,115.0,85.563,0.311,70.25,72.75,54.313,61.063,29.484,53.625,72.0,70.0,1000.0,500.0,0.206,496.5,113.125,78.563,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.0,527.5,533.5,302.5,531.5,530.0,525.0,22.505,12.151,21.968,19.186,0.919,0.276,0.076,2.956,1.323,1.17
2102008,1050,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,900.732,270.571,22.35,12.067,0.0,80.0,65.0,1.4,1606.125,1637.047,1630.779,604.424,53.21,44.898,69.763,89.95,50.085,1.402,2.119,0.241,67.313,53.873,8.501,7.587,-0.46,2.323,115.222,109.801,109.378,42.298,53.093,53.331,-10.82,2.805,8.695,70.063,70.188,54.219,62.313,2.225,27.516,72.0,70.0,1000.0,500.0,0.025,99.75,97.938,61.719,0.021,65.25,71.0,53.719,72.75,100.0,44.469,72.0,70.0,1000.0,500.0,0.208,502.25,119.438,113.375,3.381,70.563,69.75,54.094,62.563,34.188,56.438,72.0,70.0,1000.0,500.0,0.208,497.75,114.938,85.313,0.33,70.25,72.688,54.125,61.063,29.422,52.781,72.0,70.0,1000.0,500.0,0.209,500.75,113.125,79.063,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.0,527.0,533.5,302.75,531.5,530.0,525.5,24.094,12.333,18.88,18.454,0.901,0.271,0.111,2.959,1.413,1.153
2102008,1051,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,900.732,272.914,22.299,12.067,0.0,80.0,65.0,1.4,1613.813,1641.873,1630.779,579.274,52.995,45.004,69.868,88.682,49.871,1.402,2.108,0.256,67.401,53.952,8.641,7.531,-0.655,2.001,116.406,108.314,108.492,42.225,52.989,52.967,-10.82,2.92,8.922,70.063,70.188,54.219,60.813,2.219,27.719,72.0,70.0,1000.0,500.0,0.025,99.0,97.563,61.938,0.014,65.438,70.938,53.719,72.75,100.0,45.063,72.0,70.0,1000.0,500.0,0.206,494.75,119.563,113.75,3.385,70.563,69.75,53.906,62.5,33.969,56.094,72.0,70.0,1000.0,500.0,0.208,500.0,115.0,85.0,0.324,70.25,72.75,54.125,61.063,29.359,52.375,72.0,70.0,1000.0,500.0,0.213,504.0,113.313,79.188,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,537.5,527.5,533.5,302.75,531.0,530.0,525.5,21.808,12.042,25.5,17.968,0.901,0.273,0.072,2.841,1.405,1.15
2102008,1052,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,275.256,22.299,12.067,0.0,80.0,65.0,1.4,1613.813,1632.223,1625.898,587.361,52.995,45.11,69.657,88.682,49.871,1.375,2.14,0.252,67.379,53.905,8.669,7.503,-0.72,2.108,117.368,110.863,110.855,42.298,53.302,53.404,-10.82,2.92,8.922,69.938,70.063,54.219,59.781,2.211,27.75,72.0,70.0,1000.0,500.0,0.025,99.25,97.125,62.0,0.014,65.438,70.875,53.719,72.625,100.0,44.406,72.0,70.0,1000.0,500.0,0.21,499.5,118.063,112.313,3.381,70.688,69.688,53.906,62.5,33.75,55.563,72.0,70.0,1000.0,500.0,0.209,506.0,115.188,84.875,0.27,70.125,72.688,54.0,61.063,33.094,53.344,72.0,70.0,1000.0,500.0,0.206,497.0,113.313,79.188,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,537.5,527.0,533.5,302.75,531.0,530.5,525.5,22.326,12.179,20.98,18.577,0.904,0.275,0.071,2.808,1.183,1.13
2102008,1053,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,921.816,275.256,22.361,12.038,0.0,80.0,65.0,1.4,1594.438,1646.702,1634.034,607.189,53.103,44.898,69.657,89.105,49.871,1.421,2.126,0.245,67.342,53.877,8.557,7.503,-0.681,2.108,119.291,111.925,111.742,42.298,53.407,53.404,-10.82,2.896,8.789,70.063,70.063,54.281,58.875,2.213,27.703,72.0,70.0,1000.0,500.0,0.025,99.813,96.75,62.375,0.028,65.438,70.875,53.719,72.063,100.0,43.656,72.0,70.0,1000.0,500.0,0.213,507.75,116.125,110.313,3.371,70.563,69.688,53.906,62.0,36.281,56.313,72.0,70.0,1000.0,500.0,0.208,497.75,115.625,83.813,0.251,70.125,72.688,54.125,61.063,33.031,53.219,72.0,70.0,1000.0,500.0,0.207,499.0,113.313,79.188,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,537.5,527.0,533.5,302.75,531.0,530.5,525.0,22.917,12.035,24.37,18.532,0.922,0.275,0.14,2.831,1.154,1.14
2102008,1054,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,901.903,270.571,22.309,12.111,0.0,80.0,65.0,1.4,1594.125,1633.831,1627.525,573.671,53.103,44.792,69.763,89.633,50.085,1.379,2.119,0.241,67.363,53.911,8.585,7.531,-0.895,1.893,119.883,112.988,112.776,42.372,53.616,53.695,-10.82,2.881,8.773,69.938,70.063,54.281,58.781,5.094,27.766,72.0,70.0,1000.0,500.0,0.025,99.563,96.5,62.688,0.041,65.438,70.813,53.719,72.063,100.0,44.219,72.0,70.0,1000.0,500.0,0.209,503.75,117.188,111.375,3.381,70.563,69.625,54.094,61.594,36.094,55.813,72.0,70.0,1000.0,500.0,0.211,501.75,115.813,81.438,0.235,70.125,72.688,54.313,61.25,33.0,53.625,72.0,70.0,1000.0,500.0,0.205,496.75,113.125,79.188,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,538.0,526.5,533.5,302.75,531.5,531.0,525.5,22.995,12.196,22.886,19.008,0.902,0.271,0.202,2.839,1.167,1.374
2102008,1055,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,926.501,270.571,22.258,12.023,0.0,80.0,65.0,1.4,1594.125,1654.755,1632.406,581.531,53.103,44.898,69.657,90.161,50.192,1.406,2.097,0.234,67.35,53.88,8.641,7.559,-0.869,1.893,120.549,113.412,113.367,42.445,53.72,53.768,-10.82,2.859,8.852,69.938,70.125,54.281,59.906,5.113,27.609,72.0,70.0,1000.0,500.0,0.025,101.25,98.125,63.469,0.102,65.563,70.875,53.813,72.188,100.0,44.594,72.0,70.0,1000.0,500.0,0.207,500.25,117.875,111.938,3.381,70.563,69.625,54.094,61.594,35.906,55.594,72.0,70.0,1000.0,500.0,0.21,505.0,115.875,80.813,0.248,70.125,72.75,54.313,61.5,32.969,52.594,72.0,70.0,1000.0,500.0,0.213,503.0,113.125,81.188,0.275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,537.5,527.0,533.5,302.75,530.0,531.0,525.5,22.398,12.074,23.07,18.87,0.927,0.271,0.514,2.899,1.257,1.27
2102008,1056,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,272.914,22.309,12.038,0.0,80.0,65.0,1.4,1602.063,1637.047,1621.02,573.766,53.318,45.004,69.657,90.584,50.299,1.406,2.108,0.245,67.357,53.891,8.641,7.475,-0.752,2.001,120.253,113.625,113.514,42.372,53.825,53.913,-10.82,2.859,8.898,69.938,70.125,54.281,61.938,5.129,26.781,72.0,70.0,1000.0,500.0,0.028,103.5,98.875,60.906,0.102,65.563,70.875,53.813,72.625,100.0,45.5,72.0,70.0,1000.0,500.0,0.204,492.25,119.188,113.25,3.375,70.563,69.625,54.094,61.594,32.969,56.531,72.0,70.0,1000.0,500.0,0.206,497.25,115.688,80.625,0.248,70.0,72.813,54.313,61.625,32.938,52.031,72.0,70.0,1000.0,500.0,0.216,508.0,113.125,81.938,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,537.5,526.5,534.0,302.75,530.5,531.5,525.5,22.683,12.13,21.698,19.257,0.91,0.273,0.563,2.893,1.257,1.268
2102008,1057,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,918.302,270.571,22.32,12.067,0.0,80.0,65.0,1.4,1602.063,1635.439,1624.272,569.419,53.318,45.216,69.763,90.372,50.085,1.402,2.115,0.23,67.355,53.884,8.697,7.559,-0.441,2.108,115.444,110.013,109.378,42.372,53.302,53.476,-10.82,2.875,8.953,70.063,70.125,54.5,63.406,2.266,27.438,72.0,70.0,1000.0,500.0,0.025,98.938,99.5,63.906,0.102,65.563,70.938,53.906,72.75,100.0,43.906,72.0,70.0,1000.0,500.0,0.214,503.5,119.875,113.813,3.377,70.688,69.625,54.188,61.594,25.969,56.719,72.0,70.0,1000.0,500.0,0.206,497.5,115.25,80.75,0.248,70.0,72.813,54.313,61.625,35.781,52.813,72.0,70.0,1000.0,500.0,0.208,502.75,112.938,82.188,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,537.5,527.0,533.5,302.5,531.5,531.5,525.5,24.93,12.259,19.57,18.573,0.918,0.271,0.527,2.955,1.237,1.25
2102008,1058,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,267.057,22.299,12.009,0.0,80.0,65.0,1.4,1607.188,1627.402,1650.337,576.448,53.103,45.216,69.868,89.105,49.978,1.406,2.133,0.245,67.34,53.887,8.669,7.587,-0.285,2.216,117.146,109.27,109.452,42.372,53.093,53.112,-10.82,2.928,8.93,70.063,70.125,54.281,64.25,2.258,27.484,72.0,70.0,1000.0,500.0,0.025,99.063,99.375,66.875,0.014,65.563,70.938,53.906,72.875,100.0,43.844,72.0,70.0,1000.0,500.0,0.212,505.75,120.313,114.188,3.379,70.563,69.625,54.094,61.219,38.125,56.313,72.0,70.0,1000.0,500.0,0.206,499.75,115.125,80.313,0.208,70.125,72.813,54.313,61.844,32.875,53.469,72.0,70.0,1000.0,500.0,0.206,496.0,113.0,82.188,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,537.5,526.5,533.5,302.75,531.0,532.0,525.5,21.784,12.03,24.786,17.878,0.911,0.267,0.066,2.987,1.047,1.221
2102008,1059,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,896.047,271.742,22.278,12.067,0.0,80.0,65.0,1.4,1603.563,1641.873,1619.395,577.715,52.995,44.898,69.657,88.893,49.871,1.417,2.129,0.248,67.304,53.882,8.585,7.559,-0.629,2.001,117.368,110.757,110.708,42.518,53.407,53.476,-10.82,2.881,8.805,70.125,70.188,54.219,63.031,0.0,27.516,72.0,70.0,1000.0,500.0,0.025,99.313,98.313,67.25,0.014,65.563,71.0,53.813,72.813,100.0,44.25,72.0,70.0,1000.0,500.0,0.209,503.0,118.063,112.5,3.375,70.563,69.563,54.094,60.906,41.719,56.25,72.0,70.0,1000.0,500.0,0.208,498.25,114.938,78.5,0.221,70.0,72.813,54.313,61.844,35.719,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,113.125,82.375,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,537.5,526.5,533.5,302.5,531.0,532.0,525.5,22.443,12.143,21.433,18.328,0.896,0.272,0.063,2.712,1.164,1.201
2102008,1100,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,924.158,275.256,22.34,12.096,0.0,80.0,65.0,1.4,1582.438,1664.429,1648.705,561.568,53.103,45.004,69.763,89.316,50.085,1.356,2.093,0.234,67.342,53.852,8.697,7.559,-0.538,1.786,119.365,112.031,112.111,42.518,53.511,53.476,-10.82,2.957,8.953,70.063,70.125,54.281,61.281,0.0,27.719,72.0,70.0,1000.0,500.0,0.024,98.375,97.938,67.25,0.014,65.563,70.938,53.813,72.313,100.0,44.656,72.0,70.0,1000.0,500.0,0.208,499.75,116.563,110.688,3.385,70.5,69.563,54.094,60.969,34.906,55.781,72.0,70.0,1000.0,500.0,0.21,503.25,114.938,78.125,0.271,70.125,72.875,54.313,61.844,29.047,52.875,72.0,70.0,1000.0,500.0,0.21,503.25,113.375,82.375,0.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,537.5,526.0,533.5,302.75,530.0,532.5,525.5,22.096,12.057,23.395,18.372,0.924,0.275,0.062,2.873,1.442,1.251
2102008,1101,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,915.959,272.914,22.299,12.023,0.0,80.0,65.0,1.4,1582.438,1611.351,1627.525,557.107,53.103,45.428,69.763,89.844,50.085,1.421,2.155,0.237,67.399,53.973,8.697,7.587,-0.629,2.108,119.957,113.094,112.997,42.518,53.825,53.841,-10.82,2.904,8.945,70.063,70.188,54.281,60.0,2.246,27.734,72.0,70.0,1000.0,500.0,0.025,99.125,97.438,67.25,0.014,65.688,71.0,53.813,72.188,100.0,45.406,72.0,70.0,1000.0,500.0,0.204,492.75,117.313,111.5,3.383,70.563,69.625,54.188,61.375,32.0,56.5,72.0,70.0,1000.0,500.0,0.205,498.0,115.125,79.5,0.273,70.25,72.875,54.406,61.844,28.969,53.25,72.0,70.0,1000.0,500.0,0.208,498.25,113.375,82.375,0.259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,537.5,526.5,533.5,302.5,530.0,532.5,525.5,22.614,12.04,22.402,18.869,0.916,0.273,0.061,2.841,1.406,1.161
2102008,1102,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,272.914,22.33,12.053,0.0,80.0,65.0,1.4,1594.188,1648.312,1634.034,579.645,53.426,45.534,69.763,90.584,50.406,1.406,2.115,0.256,67.379,53.95,8.613,7.503,-0.59,2.431,120.845,113.837,113.81,42.518,53.929,53.986,-10.82,2.836,8.852,69.938,70.188,54.5,59.219,5.117,26.797,72.0,70.0,1000.0,500.0,0.028,105.563,97.0,67.875,0.043,65.688,70.875,53.906,72.313,100.0,44.438,72.0,70.0,1000.0,500.0,0.212,500.0,118.063,112.125,3.385,70.5,69.625,54.188,61.594,31.813,56.406,72.0,70.0,1000.0,500.0,0.207,497.5,115.25,80.938,0.268,70.125,72.875,54.406,61.938,28.938,52.625,72.0,70.0,1000.0,500.0,0.212,501.5,113.313,82.438,0.282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,537.5,526.0,534.0,302.75,532.0,532.5,525.5,22.416,12.113,22.669,19.158,0.91,0.273,0.182,2.903,1.329,1.259
2102008,1103,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,920.644,272.914,22.33,12.111,0.0,80.0,65.0,1.4,1603.25,1657.979,1630.779,584.946,53.533,45.428,69.657,90.689,50.406,1.394,2.133,0.226,67.436,53.956,8.585,7.559,-0.921,2.431,117.96,113.094,112.333,42.518,53.929,53.986,-10.82,2.813,8.789,69.938,70.188,54.5,59.375,5.141,27.109,72.0,70.0,1000.0,500.0,0.026,100.813,97.125,69.063,0.064,65.688,70.938,53.906,72.625,100.0,43.656,72.0,70.0,1000.0,500.0,0.214,506.75,119.25,113.375,3.377,70.563,69.625,54.313,61.594,34.375,55.75,72.0,70.0,1000.0,500.0,0.211,502.0,115.5,81.188,0.267,70.125,72.938,54.406,61.938,28.891,52.031,72.0,70.0,1000.0,500.0,0.214,508.25,113.313,82.438,0.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,537.5,526.5,533.5,302.75,531.0,532.5,525.5,25.822,12.171,18.148,19.251,0.921,0.273,0.261,2.864,1.324,1.139
2102008,1104,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,918.302,267.057,22.32,12.038,0.0,80.0,65.0,1.4,1603.25,1641.873,1653.602,567.289,53.426,45.428,69.763,89.95,50.299,1.417,2.093,0.234,67.387,53.897,8.501,7.503,-0.694,2.323,115.296,109.482,109.156,42.518,53.302,53.404,-10.82,2.82,8.742,69.938,70.125,54.5,61.0,5.168,27.391,72.0,70.0,1000.0,500.0,0.025,99.063,98.25,66.5,0.092,65.563,70.938,54.0,72.875,100.0,44.125,72.0,70.0,1000.0,500.0,0.21,504.0,120.313,114.188,3.381,70.688,69.625,54.188,61.781,31.406,56.563,72.0,70.0,1000.0,500.0,0.205,497.25,115.188,81.313,0.227,70.25,72.938,54.406,61.938,28.813,53.125,72.0,70.0,1000.0,500.0,0.207,497.75,113.0,82.438,0.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,537.5,526.5,533.5,302.75,531.5,532.5,525.5,23.572,12.152,19.809,18.164,0.918,0.267,0.424,2.989,1.112,1.233
2102008,1105,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,906.589,270.571,22.299,12.038,0.0,80.0,65.0,1.4,1604.5,1627.402,1622.646,572.057,53.21,45.322,69.657,88.682,50.085,1.425,2.137,0.234,67.448,54.08,8.697,7.531,-0.525,2.323,116.998,109.163,109.673,42.665,53.093,53.258,-10.82,2.949,8.93,69.938,70.188,54.281,62.656,5.18,27.5,72.0,70.0,1000.0,500.0,0.025,98.938,98.625,62.906,0.092,65.688,70.875,53.813,73.0,100.0,44.969,72.0,70.0,1000.0,500.0,0.207,495.0,119.875,114.063,3.377,70.875,69.625,54.188,60.969,24.406,55.969,72.0,70.0,1000.0,500.0,0.209,499.75,114.938,80.75,0.179,70.25,73.0,54.406,61.938,28.766,53.313,72.0,70.0,1000.0,500.0,0.207,498.0,113.0,82.438,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,537.5,526.0,533.5,302.5,531.5,533.0,525.5,20.848,12.228,23.598,17.674,0.907,0.271,0.477,2.833,0.885,1.242
2102008,1106,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,917.13,272.914,22.309,12.155,0.0,80.0,65.0,1.4,1592.313,1609.748,1651.969,586.563,53.21,45.322,69.657,88.788,50.085,1.383,2.151,0.237,67.421,53.95,8.641,7.531,-0.337,2.538,117.516,110.863,110.634,42.518,53.511,53.549,-10.82,2.949,8.906,70.063,70.188,54.5,63.656,2.313,27.516,72.0,70.0,1000.0,500.0,0.025,99.188,99.188,65.0,0.092,65.688,70.875,53.813,72.75,100.0,44.531,72.0,70.0,1000.0,500.0,0.21,498.5,117.313,111.625,3.381,70.688,69.625,54.188,60.375,30.969,56.344,72.0,70.0,1000.0,500.0,0.206,497.5,114.563,78.313,0.177,70.125,73.0,54.313,61.938,32.469,53.281,72.0,70.0,1000.0,500.0,0.208,499.5,113.0,82.063,0.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,537.5,526.0,534.0,302.5,531.0,533.0,525.5,23.077,12.197,22.177,18.584,0.917,0.273,0.457,2.778,0.928,1.146
2102008,1107,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,898.39,272.914,22.309,12.023,0.0,80.0,65.0,1.4,1594.875,1649.922,1629.151,577.329,53.318,45.64,69.763,89.316,50.192,1.394,2.122,0.259,67.469,53.992,8.725,7.475,-0.247,2.645,119.439,112.35,112.259,42.592,53.72,53.841,-10.82,2.949,9.0,70.063,70.188,54.5,63.719,2.307,27.641,72.0,70.0,1000.0,500.0,0.025,98.688,98.25,66.5,0.014,65.688,70.938,53.813,72.188,100.0,43.719,72.0,70.0,1000.0,500.0,0.213,506.25,116.125,110.438,3.381,70.563,69.625,54.188,60.063,33.5,55.688,72.0,70.0,1000.0,500.0,0.212,502.0,114.5,76.313,0.182,70.125,73.0,54.406,61.844,28.656,53.156,72.0,70.0,1000.0,500.0,0.208,502.75,113.125,81.5,0.259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,537.5,526.0,534.0,302.75,531.0,533.0,525.5,22.595,12.154,23.124,18.745,0.898,0.273,0.065,2.779,1.005,1.185
2102008,1108,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,903.075,268.228,22.35,12.14,0.0,80.0,65.0,1.4,1594.875,1625.796,1645.442,577.198,53.426,45.534,69.657,89.844,50.299,1.391,2.083,0.241,67.421,53.97,8.669,7.615,-0.285,2.753,119.957,113.094,112.923,42.665,53.825,53.986,-10.82,2.896,8.93,70.125,70.25,54.5,62.313,0.0,27.828,72.0,70.0,1000.0,500.0,0.024,98.125,97.625,66.563,0.014,65.688,70.938,53.906,72.188,100.0,44.406,72.0,70.0,1000.0,500.0,0.209,501.25,117.188,111.375,3.377,70.5,69.625,54.188,60.188,36.156,56.938,72.0,70.0,1000.0,500.0,0.204,495.0,114.688,75.375,0.202,70.25,73.125,54.406,61.625,28.578,53.625,72.0,70.0,1000.0,500.0,0.206,494.75,113.313,81.375,0.261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,537.5,526.0,534.0,302.75,531.5,533.0,525.5,22.907,12.315,22.692,19.049,0.903,0.268,0.063,2.836,1.148,1.206
2102008,1109,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,914.788,269.4,22.32,12.082,0.0,80.0,65.0,1.4,1589.5,1635.439,1629.151,576.92,53.426,45.428,69.763,90.267,50.406,1.417,2.09,0.245,67.558,54.061,8.641,7.531,-0.272,2.645,120.327,113.306,113.367,42.665,54.033,54.132,-10.82,2.859,8.906,70.063,70.188,54.5,60.625,0.0,26.375,72.0,70.0,1000.0,500.0,0.029,106.438,97.0,66.563,0.014,65.813,70.875,54.0,72.313,100.0,45.25,72.0,70.0,1000.0,500.0,0.206,493.25,118.063,112.188,3.377,70.375,69.625,54.313,60.625,43.469,56.281,72.0,70.0,1000.0,500.0,0.208,497.25,115.125,75.813,0.33,70.25,73.063,54.406,61.625,28.516,53.063,72.0,70.0,1000.0,500.0,0.209,499.25,113.313,81.5,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,537.5,526.0,533.5,302.5,531.0,533.0,525.5,22.126,12.187,22.421,19.202,0.915,0.269,0.062,2.865,1.875,1.196
2102008,1110,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,903.075,265.886,22.289,12.111,0.0,80.0,65.0,1.4,1597.938,1620.978,1625.898,575.817,53.426,45.747,69.763,90.9,50.406,1.353,2.148,0.248,67.505,54.033,8.641,7.559,-0.376,2.645,120.031,113.412,113.293,42.518,54.033,54.059,-10.82,2.828,8.867,69.938,70.25,54.594,59.375,5.156,27.359,72.0,70.0,1000.0,500.0,0.025,99.375,96.75,66.625,0.02,65.813,70.938,54.0,72.75,100.0,45.0,72.0,70.0,1000.0,500.0,0.207,495.25,119.188,113.25,3.371,70.688,69.625,54.406,61.906,33.0,56.563,72.0,70.0,1000.0,500.0,0.207,497.5,115.688,82.313,0.296,70.0,73.125,54.469,61.844,35.125,53.219,72.0,70.0,1000.0,500.0,0.208,498.75,113.313,81.25,0.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,537.5,525.5,534.0,302.75,531.0,533.0,525.5,22.69,12.138,21.677,19.373,0.903,0.266,0.088,2.89,1.428,1.178
2102008,1111,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,933.529,271.742,22.309,12.023,0.0,80.0,65.0,1.4,1598.188,1653.144,1656.868,602.633,53.533,45.534,69.763,90.795,50.513,1.402,2.104,0.237,67.506,54.008,8.529,7.503,-0.525,2.645,117.738,112.669,112.185,42.738,53.929,54.059,-10.82,2.791,8.742,69.75,70.188,54.594,58.969,5.172,27.375,72.0,70.0,1000.0,500.0,0.025,99.313,96.375,67.25,0.028,65.813,70.938,54.0,72.875,100.0,44.438,72.0,70.0,1000.0,500.0,0.211,499.25,119.875,113.938,3.371,70.688,69.625,54.313,62.0,30.078,55.406,72.0,70.0,1000.0,500.0,0.214,505.5,115.625,83.813,0.217,70.0,73.125,54.469,61.938,37.844,53.469,72.0,70.0,1000.0,500.0,0.206,500.0,113.313,82.188,0.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,537.5,525.5,533.5,302.75,531.0,533.0,525.5,24.439,12.163,17.893,18.865,0.934,0.272,0.119,2.889,0.998,1.382
