DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,1112,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,924.158,274.085,22.289,12.111,0.0,80.0,65.0,1.4,1601.313,1646.702,1638.921,590.541,53.533,45.534,69.868,89.844,50.406,1.444,2.137,0.237,67.496,54.023,8.473,7.475,-0.882,2.538,114.705,108.738,108.344,42.592,53.198,53.476,-10.82,2.791,8.641,69.938,70.188,54.594,59.906,5.203,27.5,72.0,70.0,1000.0,500.0,0.025,99.063,97.625,68.0,0.102,65.813,70.938,54.0,73.0,100.0,43.938,72.0,70.0,1000.0,500.0,0.215,503.0,120.313,114.188,3.381,70.688,69.625,54.313,61.594,29.859,56.313,72.0,70.0,1000.0,500.0,0.208,499.75,115.125,81.75,0.22,70.125,73.125,54.469,62.125,32.25,52.875,72.0,70.0,1000.0,500.0,0.209,501.0,113.313,84.125,0.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,537.5,526.0,534.0,302.5,531.0,533.0,525.5,23.761,12.428,20.498,18.27,0.924,0.274,0.439,2.989,1.061,1.3
2102008,1113,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,270.571,22.237,12.111,0.0,80.0,65.0,1.4,1601.313,1645.092,1624.272,577.498,53.426,45.428,69.868,89.105,50.192,1.372,2.14,0.248,67.498,53.95,8.501,7.447,-1.109,2.216,117.812,111.182,111.077,42.665,53.616,53.549,-10.82,2.896,8.68,70.063,70.188,54.594,62.031,2.352,27.672,72.0,70.0,1000.0,500.0,0.024,98.375,98.125,63.0,0.102,65.813,71.0,53.906,73.0,100.0,44.031,72.0,70.0,1000.0,500.0,0.212,504.25,119.563,113.563,3.373,70.688,69.563,54.188,60.969,22.859,55.094,72.0,70.0,1000.0,500.0,0.215,507.0,114.938,79.438,0.202,70.0,73.125,54.469,62.25,35.063,53.625,72.0,70.0,1000.0,500.0,0.205,496.0,113.125,84.313,0.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,537.5,525.5,534.0,302.75,531.0,533.5,525.5,22.589,12.037,21.632,18.27,0.911,0.271,0.521,2.922,1.037,1.238
2102008,1114,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,914.788,267.057,22.32,12.067,0.0,80.0,65.0,1.4,1604.875,1619.373,1629.151,571.928,53.21,45.428,69.973,89.105,50.192,1.398,2.129,0.245,67.445,54.006,8.473,7.475,-0.843,2.216,117.738,110.969,110.781,42.665,53.616,53.695,-10.82,2.881,8.68,70.063,70.188,54.594,63.656,2.352,27.672,72.0,70.0,1000.0,500.0,0.025,98.875,98.625,65.875,0.102,65.875,70.875,54.125,72.75,100.0,44.938,72.0,70.0,1000.0,500.0,0.203,497.75,116.875,111.375,3.381,70.688,69.563,54.313,60.375,22.594,56.625,72.0,70.0,1000.0,500.0,0.205,496.5,114.563,78.25,0.156,70.0,73.125,54.469,62.25,35.031,53.0,72.0,70.0,1000.0,500.0,0.209,499.5,113.313,83.75,0.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,537.5,525.5,534.0,302.75,531.5,533.5,525.5,22.94,12.154,22.429,18.447,0.915,0.267,0.485,2.687,0.819,1.253
2102008,1115,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,890.19,275.256,22.278,12.023,0.0,80.0,65.0,1.4,1608.188,1624.19,1637.292,565.243,53.426,45.216,69.868,89.21,50.406,1.406,2.115,0.263,67.473,54.001,8.473,7.503,-0.668,2.216,118.847,112.031,112.037,42.738,53.825,53.913,-10.82,2.875,8.695,70.063,70.188,54.594,64.438,2.344,27.719,72.0,70.0,1000.0,500.0,0.025,99.125,98.875,68.875,0.014,66.063,70.875,54.0,72.313,100.0,45.25,72.0,70.0,1000.0,500.0,0.205,493.75,117.188,111.125,3.383,70.688,69.625,54.313,59.594,29.141,56.406,72.0,70.0,1000.0,500.0,0.207,496.25,114.375,76.938,0.147,70.0,73.125,54.469,62.25,35.031,53.313,72.0,70.0,1000.0,500.0,0.207,498.25,113.313,83.75,0.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,537.0,525.5,534.0,302.5,531.5,533.5,526.0,22.258,12.118,21.906,18.621,0.89,0.275,0.061,2.963,0.796,1.291
2102008,1116,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,270.571,22.35,12.111,0.0,80.0,65.0,1.4,1593.188,1643.482,1634.034,579.923,53.426,45.534,69.868,89.95,50.406,1.394,2.14,0.245,67.528,53.996,8.501,7.587,-0.668,2.216,119.513,112.456,112.333,42.665,53.929,53.986,-10.82,2.859,8.68,70.125,70.188,54.594,63.656,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,99.125,97.688,69.063,0.014,66.063,70.938,54.0,72.438,100.0,44.625,72.0,70.0,1000.0,500.0,0.21,498.0,117.438,111.688,3.383,70.563,69.563,54.313,59.5,31.688,55.281,72.0,70.0,1000.0,500.0,0.214,508.0,114.375,75.375,0.186,70.0,73.125,54.469,62.438,35.031,53.219,72.0,70.0,1000.0,500.0,0.207,501.25,113.313,84.375,0.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,537.5,525.5,534.0,302.75,531.5,533.5,526.0,22.74,12.172,23.166,19.003,0.91,0.271,0.058,2.81,1.049,1.281
2102008,1117,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,274.085,22.278,12.082,0.0,80.0,65.0,1.4,1599.75,1641.873,1650.337,571.424,53.426,45.428,69.763,90.161,50.513,1.383,2.05,0.267,67.48,53.966,8.585,7.475,-0.564,2.323,119.883,113.2,113.071,42.738,54.033,54.059,-10.82,2.852,8.82,70.125,70.188,54.594,61.844,0.0,27.156,72.0,70.0,1000.0,500.0,0.027,103.875,97.125,69.063,0.014,66.063,70.938,54.0,72.625,100.0,43.75,72.0,70.0,1000.0,500.0,0.214,506.25,118.188,112.313,3.377,70.563,69.625,54.406,59.781,31.516,56.656,72.0,70.0,1000.0,500.0,0.205,495.25,115.0,74.75,0.208,69.938,73.125,54.469,62.438,37.781,53.313,72.0,70.0,1000.0,500.0,0.208,497.5,113.313,84.688,0.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,537.0,525.0,534.0,302.75,531.0,533.5,526.0,22.708,12.11,21.906,18.957,0.911,0.274,0.057,2.865,1.21,1.296
2102008,1118,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,927.672,267.057,22.34,12.053,0.0,80.0,65.0,1.4,1601.813,1635.439,1625.898,576.694,53.533,45.428,69.763,90.478,50.513,1.413,2.122,0.245,67.477,53.98,8.529,7.531,-0.46,2.431,120.105,113.094,113.145,42.738,53.929,54.132,-10.82,2.813,8.695,70.125,70.188,54.594,60.219,0.0,27.047,72.0,70.0,1000.0,500.0,0.026,101.5,96.875,69.063,0.014,66.063,70.938,54.125,72.813,100.0,44.094,72.0,70.0,1000.0,500.0,0.211,504.5,119.0,113.125,3.371,70.875,69.625,54.406,60.375,21.766,56.094,72.0,70.0,1000.0,500.0,0.208,499.0,115.0,75.375,0.13,70.0,73.188,54.563,62.656,35.063,53.438,72.0,70.0,1000.0,500.0,0.208,498.5,113.375,85.625,0.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,537.0,525.0,534.0,302.75,531.5,534.0,526.0,22.177,12.272,22.442,19.034,0.928,0.267,0.057,2.859,0.745,1.381
2102008,1119,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,928.843,268.228,22.278,11.994,0.0,80.0,65.0,1.4,1601.813,1657.979,1629.151,580.138,53.641,45.428,69.763,90.584,50.62,1.413,2.148,0.234,67.46,53.964,8.417,7.503,-0.72,2.431,119.661,113.2,112.923,42.811,54.033,54.132,-10.82,2.775,8.547,69.938,70.188,54.688,59.375,5.191,27.484,72.0,70.0,1000.0,500.0,0.025,98.688,96.375,69.25,0.028,66.063,70.938,54.125,72.875,100.0,44.5,72.0,70.0,1000.0,500.0,0.208,501.25,119.563,113.563,3.377,70.688,69.563,54.406,59.5,28.297,56.125,72.0,70.0,1000.0,500.0,0.206,501.25,114.563,75.75,0.138,70.125,73.125,54.563,62.813,35.031,52.438,72.0,70.0,1000.0,500.0,0.215,505.0,113.313,87.188,0.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.5,525.0,534.0,302.75,531.5,534.0,526.0,23.233,12.1,21.669,18.819,0.929,0.268,0.11,2.925,0.774,1.307
2102008,1120,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,886.676,271.742,22.35,12.096,0.0,80.0,65.0,1.4,1598.875,1622.584,1632.406,564.626,53.641,45.322,69.868,90.267,50.513,1.44,2.075,0.256,67.407,53.958,8.361,7.475,-0.817,2.323,114.926,109.482,109.156,42.958,53.616,53.768,-10.82,2.783,8.539,69.938,70.188,54.688,59.313,5.207,27.484,72.0,70.0,1000.0,500.0,0.025,99.438,96.188,70.125,0.046,66.125,70.938,54.125,73.25,100.0,45.438,72.0,70.0,1000.0,500.0,0.204,492.5,119.875,113.938,3.383,70.5,69.625,54.406,59.125,33.688,56.094,72.0,70.0,1000.0,500.0,0.208,499.0,114.25,75.438,0.156,70.125,73.25,54.563,62.813,35.031,53.219,72.0,70.0,1000.0,500.0,0.208,499.0,113.375,86.25,0.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.5,525.0,534.0,302.75,531.0,534.0,526.0,23.688,12.269,18.643,18.121,0.887,0.272,0.174,2.899,0.875,1.365
2102008,1121,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,267.057,22.35,12.009,0.0,80.0,65.0,1.4,1591.938,1654.755,1634.034,589.813,53.426,45.534,69.868,89.105,50.299,1.368,2.093,0.248,67.455,53.944,8.557,7.475,-0.363,2.431,118.034,110.226,110.412,42.665,53.511,53.476,-10.82,2.912,8.789,69.938,70.25,54.688,60.094,5.234,27.563,72.0,70.0,1000.0,500.0,0.025,99.063,97.0,69.875,0.102,66.063,70.938,54.0,73.0,100.0,44.781,72.0,70.0,1000.0,500.0,0.208,496.5,119.875,113.938,3.387,70.688,69.625,54.406,59.125,27.891,55.469,72.0,70.0,1000.0,500.0,0.214,504.5,114.125,74.25,0.16,70.125,73.25,54.469,62.75,32.125,52.281,72.0,70.0,1000.0,500.0,0.213,507.5,113.375,85.875,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.5,525.0,534.0,302.75,531.0,534.5,526.0,21.818,11.97,24.603,17.994,0.911,0.267,0.402,2.903,0.923,1.233
2102008,1122,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,926.501,269.4,22.309,12.038,0.0,80.0,65.0,1.4,1595.188,1641.873,1642.181,572.117,53.533,45.64,69.868,89.316,50.406,1.41,2.083,0.241,67.439,53.955,8.641,7.531,0.077,2.86,117.664,111.394,111.151,42.885,53.825,53.913,-10.82,2.943,8.914,70.063,70.25,54.594,62.031,2.383,27.813,72.0,70.0,1000.0,500.0,0.024,98.063,97.625,63.906,0.102,66.125,70.875,54.0,72.813,100.0,43.906,72.0,70.0,1000.0,500.0,0.212,504.75,117.875,112.188,3.387,70.563,69.625,54.406,59.219,33.281,55.813,72.0,70.0,1000.0,500.0,0.209,502.5,114.125,74.375,0.16,70.125,73.25,54.469,62.75,32.094,53.813,72.0,70.0,1000.0,500.0,0.205,494.5,113.5,85.75,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.0,525.0,534.0,302.75,531.5,534.5,526.0,23.174,12.135,20.987,18.398,0.927,0.269,0.5,2.782,0.92,1.292
2102008,1123,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,903.075,269.4,22.33,12.053,0.0,80.0,65.0,1.4,1600.313,1622.584,1624.272,582.612,53.641,45.534,69.657,89.422,50.513,1.429,2.119,0.23,67.441,53.966,8.445,7.475,-0.059,2.86,119.513,112.456,112.333,42.811,53.929,53.986,-10.82,2.859,8.656,69.938,70.25,54.688,63.656,5.254,27.766,72.0,70.0,1000.0,500.0,0.025,98.938,98.25,65.313,0.102,66.125,70.938,54.125,72.438,100.0,45.094,72.0,70.0,1000.0,500.0,0.203,496.25,116.625,110.813,3.385,70.563,69.625,54.406,59.594,30.25,56.25,72.0,70.0,1000.0,500.0,0.208,497.25,114.5,74.063,0.2,70.125,73.25,54.563,62.75,32.063,52.813,72.0,70.0,1000.0,500.0,0.21,500.25,113.625,85.75,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.5,525.0,534.0,302.75,531.0,534.0,526.0,22.719,12.115,23.145,18.667,0.903,0.269,0.488,2.843,1.169,1.33
2102008,1124,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,905.417,269.4,22.289,12.009,0.0,80.0,65.0,1.4,1600.313,1627.402,1630.779,597.313,53.426,45.534,69.868,90.161,50.406,1.402,2.162,0.248,67.449,53.954,8.445,7.559,-0.376,2.645,119.513,112.669,112.702,42.225,53.929,53.913,-10.82,2.828,8.656,70.063,70.188,54.688,64.25,2.383,26.375,72.0,70.0,1000.0,500.0,0.029,107.563,98.063,68.063,0.017,66.25,70.875,54.125,72.625,100.0,45.094,72.0,70.0,1000.0,500.0,0.206,494.25,117.75,111.938,3.381,70.563,69.625,54.406,60.063,30.063,55.844,72.0,70.0,1000.0,500.0,0.21,500.25,115.0,74.563,0.207,70.125,73.313,54.563,62.75,32.0,53.406,72.0,70.0,1000.0,500.0,0.207,497.25,113.688,85.875,0.336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.0,524.5,534.0,303.0,531.5,534.5,526.0,22.182,11.993,21.916,19.456,0.905,0.269,0.074,2.838,1.21,1.351
2102008,1125,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,906.589,274.085,22.32,12.082,0.0,80.0,65.0,1.4,1598.188,1654.755,1629.151,580.766,53.318,45.534,69.868,90.372,50.299,1.413,2.126,0.237,67.437,53.947,8.529,7.475,-0.363,2.538,120.253,113.2,113.219,41.786,53.511,53.622,-10.82,2.828,8.758,70.125,70.188,54.688,63.406,0.0,27.422,72.0,70.0,1000.0,500.0,0.025,99.125,97.313,68.563,0.014,66.25,70.813,54.0,72.625,100.0,44.438,72.0,70.0,1000.0,500.0,0.21,498.25,118.375,112.5,3.373,70.563,69.625,54.313,60.313,29.875,56.531,72.0,70.0,1000.0,500.0,0.206,495.75,115.25,75.438,0.207,70.0,73.375,54.563,62.75,34.875,52.188,72.0,70.0,1000.0,500.0,0.214,508.25,113.688,85.875,0.327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.5,524.5,534.0,302.75,531.5,534.5,526.0,22.26,12.196,22.659,19.825,0.907,0.274,0.058,2.862,1.191,1.315
2102008,1126,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,272.914,22.32,12.009,0.0,80.0,65.0,1.4,1596.875,1635.439,1635.663,582.426,53.318,45.534,69.868,90.689,49.978,1.394,2.148,0.234,67.45,53.959,8.529,7.475,-0.428,2.753,119.587,113.094,112.85,41.566,53.302,53.331,-10.82,2.783,8.742,70.125,70.188,54.594,61.719,0.0,27.5,72.0,70.0,1000.0,500.0,0.025,99.125,96.875,68.563,0.014,66.25,70.813,53.906,72.813,100.0,43.688,72.0,70.0,1000.0,500.0,0.215,505.25,119.25,113.375,3.373,70.688,69.625,54.188,60.375,26.938,56.375,72.0,70.0,1000.0,500.0,0.207,497.5,115.188,76.125,0.19,70.0,73.375,54.563,62.75,34.844,53.531,72.0,70.0,1000.0,500.0,0.206,496.75,113.688,85.875,0.321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.0,524.5,534.0,303.0,531.5,534.5,526.0,23.159,12.039,21.707,19.589,0.909,0.273,0.058,2.861,1.073,1.291
2102008,1127,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,913.616,270.571,22.34,12.009,0.0,80.0,65.0,1.4,1582.438,1678.958,1653.602,597.507,53.103,45.64,69.973,90.267,49.764,1.402,2.148,0.237,67.431,53.953,8.529,7.503,-0.512,2.753,115.148,109.27,109.23,41.493,52.78,52.894,-10.82,2.783,8.828,70.063,70.125,54.5,60.094,2.373,27.656,72.0,70.0,1000.0,500.0,0.024,98.75,96.375,68.688,0.014,66.25,70.75,53.813,72.813,100.0,43.875,72.0,70.0,1000.0,500.0,0.211,505.75,119.813,113.75,3.377,70.875,69.625,54.094,60.188,19.938,55.563,72.0,70.0,1000.0,500.0,0.213,503.75,115.0,76.438,0.177,70.0,73.438,54.406,62.75,34.844,52.5,72.0,70.0,1000.0,500.0,0.214,504.75,113.875,85.875,0.329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,537.0,524.5,534.0,302.75,531.5,534.5,526.0,22.492,12.13,19.111,18.983,0.914,0.271,0.056,2.955,0.987,1.332
2102008,1128,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,272.914,22.309,12.126,0.0,80.0,65.0,1.4,1593.0,1632.223,1619.395,576.144,52.78,45.428,69.868,88.893,49.335,1.413,2.119,0.241,67.386,53.872,8.473,7.447,-0.83,2.323,117.294,109.588,109.6,41.419,52.362,52.457,-10.82,2.836,8.719,70.063,70.125,54.281,59.219,2.365,27.719,72.0,70.0,1000.0,500.0,0.024,98.563,95.75,68.688,0.028,66.25,70.688,53.531,72.813,100.0,44.656,72.0,70.0,1000.0,500.0,0.207,500.5,119.875,113.938,3.377,70.688,69.625,53.813,59.219,26.469,56.625,72.0,70.0,1000.0,500.0,0.206,496.25,114.5,76.313,0.112,70.0,73.5,54.313,62.656,34.844,53.219,72.0,70.0,1000.0,500.0,0.207,498.75,113.875,86.0,0.343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.0,524.5,534.0,303.0,531.0,534.5,526.0,22.274,12.231,24.796,18.558,0.904,0.273,0.11,2.894,0.618,1.383
2102008,1129,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,925.33,268.228,22.32,12.038,0.0,80.0,65.0,1.4,1606.25,1643.482,1629.151,586.761,52.672,45.534,69.868,88.788,49.335,1.406,2.133,0.241,67.401,53.921,8.585,7.419,-0.616,2.431,117.22,110.969,110.708,41.346,52.675,52.748,-10.82,2.875,8.859,69.938,70.125,54.219,58.781,5.238,26.625,72.0,70.0,1000.0,500.0,0.028,106.125,95.5,69.25,0.028,66.313,70.688,53.531,72.625,100.0,45.344,72.0,70.0,1000.0,500.0,0.204,493.25,118.063,112.313,3.387,70.875,69.625,53.813,58.188,19.391,55.719,72.0,70.0,1000.0,500.0,0.212,503.0,113.375,76.313,0.054,70.0,73.438,54.125,62.531,34.844,51.969,72.0,70.0,1000.0,500.0,0.217,508.25,113.875,85.875,0.321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.0,524.5,534.0,302.75,531.5,534.5,526.5,23.252,12.116,20.997,19.031,0.925,0.268,0.107,2.813,0.289,1.3
2102008,1130,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,927.672,272.914,22.34,12.038,0.0,80.0,65.0,1.4,1606.25,1654.755,1643.811,589.303,52.672,45.322,69.868,89.105,49.228,1.413,2.133,0.23,67.421,53.919,8.557,7.447,-0.895,2.431,119.291,112.031,111.815,41.126,52.675,52.675,-10.82,2.836,8.813,69.75,70.125,54.094,58.875,5.27,27.25,72.0,70.0,1000.0,500.0,0.025,99.813,96.125,69.813,0.102,66.313,70.625,53.406,72.0,100.0,43.969,72.0,70.0,1000.0,500.0,0.214,503.25,116.25,110.438,3.377,70.688,69.563,53.813,57.344,25.938,55.219,72.0,70.0,1000.0,500.0,0.216,506.5,113.375,76.125,0.121,69.938,73.5,54.125,62.531,37.594,53.469,72.0,70.0,1000.0,500.0,0.206,497.75,113.688,85.75,0.321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.0,524.0,534.0,302.75,531.0,534.5,526.5,23.005,12.038,24.112,19.278,0.928,0.273,0.39,2.836,0.652,1.297
2102008,1131,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,913.616,268.228,22.299,12.082,0.0,80.0,65.0,1.4,1604.375,1641.873,1648.705,561.957,52.565,45.428,69.552,89.738,49.335,1.379,2.148,0.234,67.413,53.92,8.725,7.363,-0.59,2.431,119.513,112.775,112.628,41.126,52.78,52.894,-10.82,2.859,9.047,69.938,70.125,54.094,61.0,5.285,27.516,72.0,70.0,1000.0,500.0,0.025,98.438,97.125,64.688,0.102,66.25,70.688,53.406,72.0,100.0,44.094,72.0,70.0,1000.0,500.0,0.211,504.0,117.188,111.375,3.377,70.938,69.5,53.719,57.344,16.188,56.625,72.0,70.0,1000.0,500.0,0.206,495.75,112.813,71.563,0.081,69.938,73.438,54.125,62.438,37.625,53.0,72.0,70.0,1000.0,500.0,0.21,502.5,113.688,85.75,0.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.0,524.0,534.0,302.75,530.5,534.5,526.0,22.785,12.2,22.164,19.715,0.914,0.268,0.481,2.836,0.483,1.285
2102008,1132,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,915.959,269.4,22.361,12.053,0.0,80.0,65.0,1.4,1614.188,1614.559,1629.151,585.241,52.457,45.322,69.552,90.161,49.228,1.433,2.158,0.23,67.314,53.911,8.585,7.475,-0.577,2.538,120.179,112.988,113.071,40.906,52.78,52.748,-10.82,2.768,8.82,69.938,70.125,54.0,62.844,5.297,27.516,72.0,70.0,1000.0,500.0,0.025,98.875,97.625,64.313,0.102,66.313,70.625,53.406,72.063,100.0,45.469,72.0,70.0,1000.0,500.0,0.203,491.5,118.063,112.063,3.371,70.938,69.438,53.719,56.813,0.0,56.0,72.0,70.0,1000.0,500.0,0.209,499.5,111.688,72.25,0.051,69.75,73.5,54.0,62.656,44.313,53.094,72.0,70.0,1000.0,500.0,0.209,499.75,113.688,86.688,0.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,537.0,524.0,534.0,303.0,531.0,535.0,526.0,22.103,12.021,22.94,19.793,0.916,0.269,0.494,2.921,0.291,1.562
2102008,1133,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,891.362,271.742,22.34,12.009,0.0,80.0,65.0,1.4,1594.625,1635.439,1624.272,575.724,52.457,45.216,69.447,90.372,49.121,1.402,2.129,0.23,67.368,53.869,8.557,7.419,-0.512,2.431,118.699,113.2,112.923,40.833,52.571,52.748,-10.82,2.768,8.859,70.063,70.125,54.0,63.844,0.0,27.672,72.0,70.0,1000.0,500.0,0.024,98.563,98.125,67.875,0.102,66.313,70.625,53.313,72.313,100.0,45.531,72.0,70.0,1000.0,500.0,0.203,491.5,119.063,113.125,3.381,70.875,69.438,53.625,56.438,0.0,55.813,72.0,70.0,1000.0,500.0,0.21,500.5,111.063,72.75,0.051,69.75,73.688,54.0,63.031,47.125,52.156,72.0,70.0,1000.0,500.0,0.214,508.5,114.125,89.438,0.448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.5,524.5,534.0,302.75,531.0,535.0,526.5,23.465,12.19,18.632,19.843,0.891,0.272,0.448,2.899,0.283,1.599
2102008,1134,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,264.715,22.33,12.038,0.0,80.0,65.0,1.4,1599.813,1616.164,1609.653,573.584,52.457,45.428,69.657,90.055,49.014,1.425,2.162,0.226,67.331,53.893,8.753,7.503,0.149,2.753,115.0,109.057,108.787,40.613,51.944,52.165,-10.82,2.82,9.125,70.125,70.188,53.875,63.719,0.0,27.672,72.0,70.0,1000.0,500.0,0.025,99.25,97.313,69.063,0.014,66.313,70.625,53.313,72.313,100.0,45.0,72.0,70.0,1000.0,500.0,0.207,495.5,119.563,113.563,3.375,71.188,69.375,53.5,55.781,0.0,56.219,72.0,70.0,1000.0,500.0,0.208,499.0,110.375,72.875,0.051,69.938,74.0,53.938,63.125,37.844,53.281,72.0,70.0,1000.0,500.0,0.208,498.0,114.313,90.75,0.452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,537.0,524.0,534.0,302.75,531.0,535.0,526.5,23.344,12.273,20.056,19.286,0.904,0.265,0.057,2.923,0.277,1.54
2102008,1135,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,917.13,270.571,22.35,12.038,0.0,80.0,65.0,1.4,1590.813,1649.922,1642.181,603.463,52.134,45.322,69.657,88.893,48.586,1.391,2.115,0.23,67.353,53.862,8.697,7.503,0.045,2.753,117.368,110.119,110.117,40.613,51.84,51.874,-10.82,2.852,9.016,70.063,70.25,53.688,61.938,2.418,27.813,72.0,70.0,1000.0,500.0,0.025,98.5,96.75,69.063,0.014,66.438,70.625,52.938,72.313,100.0,44.0,72.0,70.0,1000.0,500.0,0.212,505.25,119.688,113.813,3.377,71.188,69.375,53.313,55.313,0.0,55.625,72.0,70.0,1000.0,500.0,0.213,503.0,109.813,72.875,0.051,69.75,74.25,53.844,63.375,44.531,53.625,72.0,70.0,1000.0,500.0,0.207,496.5,114.5,90.813,0.442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.5,524.0,534.0,302.75,531.0,534.5,526.5,22.356,12.074,23.411,18.8,0.917,0.271,0.056,2.864,0.273,1.514
2102008,1136,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,912.445,267.057,22.278,12.038,0.0,80.0,65.0,1.4,1590.813,1635.439,1643.811,574.438,52.134,45.322,69.552,88.788,48.693,1.364,2.115,0.237,67.315,53.849,8.781,7.447,0.214,2.86,117.22,110.757,110.56,40.613,51.944,52.165,-10.82,2.896,9.211,70.125,70.25,53.594,60.094,0.0,26.406,72.0,70.0,1000.0,500.0,0.029,107.063,96.188,68.938,0.014,66.438,70.563,52.938,72.063,100.0,44.656,72.0,70.0,1000.0,500.0,0.207,500.5,117.313,111.688,3.377,70.5,69.313,53.219,55.0,0.0,56.875,72.0,70.0,1000.0,500.0,0.205,494.75,109.25,72.938,0.051,69.938,74.438,53.719,63.375,37.938,53.281,72.0,70.0,1000.0,500.0,0.208,498.0,114.313,91.0,0.452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,537.0,524.0,534.0,303.0,531.0,535.0,526.5,22.957,12.273,21.434,19.286,0.912,0.267,0.055,2.744,0.268,1.524
2102008,1137,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,887.848,268.228,22.289,12.053,0.0,80.0,65.0,1.4,1603.5,1630.616,1616.146,575.082,52.134,45.428,69.552,89.105,48.693,1.417,2.083,0.245,67.326,53.879,8.753,7.419,0.317,2.968,118.625,111.713,111.594,40.54,52.049,52.311,-10.82,2.881,9.172,69.938,70.25,53.594,58.781,5.277,27.344,72.0,70.0,1000.0,500.0,0.025,99.25,95.75,69.063,0.014,66.625,70.563,52.938,71.563,100.0,45.219,72.0,70.0,1000.0,500.0,0.206,494.0,116.313,110.438,3.391,70.125,69.25,53.219,54.813,0.0,56.156,72.0,70.0,1000.0,500.0,0.208,498.75,108.625,72.875,0.051,69.938,74.5,53.719,63.219,35.219,52.563,72.0,70.0,1000.0,500.0,0.213,503.25,114.313,90.938,0.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.5,524.0,534.0,303.0,530.5,535.0,526.0,22.673,12.327,22.63,19.676,0.888,0.268,0.054,2.879,0.264,1.49
2102008,1138,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,907.76,268.228,22.33,12.038,0.0,80.0,65.0,1.4,1596.438,1637.047,1650.337,575.761,52.026,45.428,69.447,89.422,48.586,1.421,2.126,0.245,67.336,53.869,8.781,7.531,0.479,2.753,119.143,112.244,112.111,40.467,52.153,52.238,-10.82,2.896,9.219,69.938,70.25,53.5,58.281,5.293,27.5,72.0,70.0,1000.0,500.0,0.025,98.813,95.5,69.688,0.056,66.625,70.563,52.938,71.563,100.0,44.563,72.0,70.0,1000.0,500.0,0.21,498.5,117.25,111.375,3.377,70.375,69.313,53.219,54.719,0.0,55.406,72.0,70.0,1000.0,500.0,0.213,504.75,108.313,72.875,0.051,70.0,74.5,53.531,63.219,35.25,53.375,72.0,70.0,1000.0,500.0,0.207,497.75,114.188,90.063,0.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.5,524.0,534.0,302.75,531.5,535.0,526.5,22.76,12.126,22.671,19.652,0.908,0.268,0.21,2.866,0.262,1.423
2102008,1139,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,913.616,270.571,22.34,12.038,0.0,80.0,65.0,1.4,1590.0,1643.482,1640.551,579.482,52.026,45.534,69.342,89.95,48.8,1.379,2.104,0.23,67.291,53.814,8.837,7.475,0.505,3.182,120.105,113.094,112.923,40.247,52.153,52.384,-10.82,2.836,9.234,69.938,70.25,53.5,59.375,5.309,27.609,72.0,70.0,1000.0,500.0,0.024,98.688,96.438,69.813,0.083,66.75,70.5,52.938,71.688,100.0,44.031,72.0,70.0,1000.0,500.0,0.214,502.75,117.875,111.938,3.383,70.688,69.25,53.094,54.625,0.0,56.156,72.0,70.0,1000.0,500.0,0.206,500.5,107.875,72.875,0.045,70.0,74.5,53.531,63.031,35.219,52.438,72.0,70.0,1000.0,500.0,0.212,506.5,114.313,89.75,0.373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,537.0,524.0,534.0,302.75,531.5,535.0,526.5,22.885,12.272,23.158,20.265,0.914,0.271,0.321,2.901,0.228,1.325
2102008,1140,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,263.543,22.299,12.082,0.0,80.0,65.0,1.4,1591.188,1632.223,1632.406,587.28,51.919,45.534,69.237,90.372,48.586,1.41,2.122,0.23,67.299,53.839,8.893,7.531,0.719,3.182,120.327,113.306,113.367,40.247,52.257,52.384,-10.82,2.82,9.32,70.063,70.313,53.5,61.094,2.453,27.688,72.0,70.0,1000.0,500.0,0.025,98.75,97.0,63.781,0.083,66.875,70.563,52.781,71.813,100.0,44.344,72.0,70.0,1000.0,500.0,0.209,502.25,118.563,112.688,3.381,70.938,69.25,53.094,54.469,0.0,56.0,72.0,70.0,1000.0,500.0,0.208,501.0,107.313,72.75,0.051,69.938,74.438,53.531,62.75,35.219,53.781,72.0,70.0,1000.0,500.0,0.205,494.75,114.313,88.375,0.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,537.0,524.0,534.0,302.75,531.0,535.0,526.5,22.105,12.21,22.4,20.339,0.911,0.264,0.401,2.868,0.255,1.35
2102008,1141,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,269.4,22.361,11.98,0.0,80.0,65.0,1.4,1612.875,1609.748,1632.406,559.714,52.026,45.64,69.237,90.795,48.693,1.375,2.14,0.245,67.386,54.025,8.725,7.559,0.427,3.397,120.179,113.625,113.367,40.174,52.153,52.311,-10.82,2.775,9.188,70.063,70.25,53.5,62.313,2.443,27.703,72.0,70.0,1000.0,500.0,0.025,99.125,97.125,63.469,0.083,66.875,70.5,52.781,72.0,100.0,45.5,72.0,70.0,1000.0,500.0,0.204,492.0,119.25,113.375,3.379,71.188,69.25,53.094,54.625,0.0,56.438,72.0,70.0,1000.0,500.0,0.207,497.25,106.813,72.75,0.051,69.938,74.375,53.406,62.656,37.938,53.156,72.0,70.0,1000.0,500.0,0.208,498.75,114.5,88.0,0.365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,537.0,524.0,534.0,302.75,531.0,535.0,526.5,23.241,12.138,21.985,20.168,0.904,0.269,0.406,2.866,0.252,1.398
2102008,1142,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,907.76,269.4,22.33,11.98,0.0,80.0,65.0,1.4,1612.875,1633.831,1650.337,577.144,52.026,45.64,69.237,90.584,48.586,1.433,2.137,0.226,67.399,53.944,8.893,7.503,0.395,3.505,116.11,111.288,110.634,40.174,52.049,52.165,-10.82,2.813,9.359,70.063,70.25,53.5,62.938,2.434,26.734,72.0,70.0,1000.0,500.0,0.028,106.0,97.125,65.375,0.014,66.938,70.438,52.781,72.063,100.0,44.719,72.0,70.0,1000.0,500.0,0.208,497.25,119.875,113.813,3.377,71.313,69.25,53.094,54.344,0.0,56.125,72.0,70.0,1000.0,500.0,0.208,499.25,106.563,72.75,0.048,69.75,74.25,53.406,62.656,44.625,53.438,72.0,70.0,1000.0,500.0,0.207,498.25,114.5,88.25,0.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.5,524.0,534.0,302.75,531.0,535.5,526.5,25.359,12.097,17.671,19.925,0.908,0.269,0.065,2.955,0.235,1.564
2102008,1143,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,919.473,275.256,22.309,12.038,0.0,80.0,65.0,1.4,1604.5,1662.816,1632.406,601.829,51.811,45.64,69.237,89.422,48.372,1.375,2.104,0.252,67.495,53.926,8.865,7.559,0.317,3.29,115.962,108.526,108.344,40.101,51.422,51.437,-10.82,2.867,9.352,70.063,70.188,53.313,62.031,2.428,27.234,72.0,70.0,1000.0,500.0,0.025,100.25,96.188,66.125,0.014,67.063,70.5,52.625,72.188,100.0,43.75,72.0,70.0,1000.0,500.0,0.213,506.5,120.188,114.063,3.377,71.313,69.313,53.031,54.344,0.0,55.5,72.0,70.0,1000.0,500.0,0.212,503.75,106.0,72.75,0.051,69.75,74.188,53.281,62.75,44.719,52.031,72.0,70.0,1000.0,500.0,0.215,508.75,114.5,90.25,0.452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.5,524.0,534.0,303.0,531.5,535.5,526.5,22.855,12.054,24.561,18.928,0.919,0.275,0.061,2.985,0.246,1.585
2102008,1144,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,914.788,268.228,22.309,12.009,0.0,80.0,65.0,1.4,1599.938,1640.264,1635.663,583.057,51.704,45.64,69.342,89.21,48.265,1.436,2.173,0.241,67.363,53.944,8.949,7.531,0.557,3.397,117.59,111.288,111.003,40.101,51.735,51.801,-10.82,2.896,9.414,69.938,70.25,53.313,60.625,0.0,27.359,72.0,70.0,1000.0,500.0,0.025,99.625,95.938,66.188,0.014,66.938,70.5,52.625,72.063,100.0,44.031,72.0,70.0,1000.0,500.0,0.211,505.25,119.063,113.25,3.377,71.188,69.313,52.938,54.156,0.0,56.25,72.0,70.0,1000.0,500.0,0.208,498.5,105.5,72.75,0.051,69.938,74.0,53.281,62.813,35.406,53.188,72.0,70.0,1000.0,500.0,0.208,499.0,114.313,90.75,0.454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.5,524.0,534.0,303.0,531.0,535.5,526.5,23.318,12.077,21.226,19.489,0.915,0.268,0.061,2.834,0.242,1.547
2102008,1145,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,265.886,22.381,11.994,0.0,80.0,65.0,1.4,1591.938,1653.144,1635.663,579.732,51.596,45.428,69.342,89.105,48.265,1.398,2.111,0.248,67.36,53.88,9.006,7.615,0.479,3.29,118.477,111.182,111.077,39.954,51.526,51.656,-10.82,2.904,9.461,70.063,70.188,53.094,59.219,2.416,27.469,72.0,70.0,1000.0,500.0,0.025,99.125,95.5,66.25,0.028,66.938,70.5,52.625,71.563,100.0,44.25,72.0,70.0,1000.0,500.0,0.209,503.25,116.625,110.813,3.381,71.188,69.25,52.688,54.156,0.0,55.594,72.0,70.0,1000.0,500.0,0.213,503.25,105.188,72.75,0.051,69.75,74.0,53.219,62.813,38.188,53.563,72.0,70.0,1000.0,500.0,0.206,496.75,114.188,90.313,0.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,536.5,524.0,534.0,302.75,531.0,535.5,527.0,22.703,12.129,23.917,19.469,0.91,0.266,0.119,2.839,0.24,1.471
2102008,1146,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,268.228,22.33,12.009,0.0,80.0,65.0,1.4,1591.938,1604.939,1622.646,560.929,51.596,45.322,69.132,89.422,48.265,1.421,2.129,0.245,67.33,53.887,8.978,7.559,0.019,3.075,119.217,112.563,112.406,39.954,51.84,51.874,-10.82,2.881,9.445,69.938,70.125,53.094,58.563,5.281,27.563,72.0,70.0,1000.0,500.0,0.025,99.0,95.188,66.75,0.046,67.063,70.5,52.5,71.375,100.0,45.406,72.0,70.0,1000.0,500.0,0.203,493.25,117.25,111.375,3.379,71.313,69.313,52.688,54.031,0.0,56.438,72.0,70.0,1000.0,500.0,0.206,497.5,104.625,72.75,0.051,69.938,74.0,53.219,62.813,38.219,53.0,72.0,70.0,1000.0,500.0,0.209,500.25,114.188,90.125,0.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.5,524.0,534.0,302.5,532.0,535.5,527.0,22.857,12.043,21.958,19.856,0.909,0.268,0.19,2.868,0.236,1.496
2102008,1147,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,907.76,268.228,22.309,11.994,0.0,80.0,65.0,1.4,1592.938,1619.373,1627.525,578.123,51.704,45.428,69.237,90.161,48.265,1.41,2.158,0.245,67.34,53.868,8.921,7.531,0.265,3.075,120.031,112.988,112.85,39.807,51.735,51.947,-10.82,2.852,9.414,70.063,70.125,53.094,58.875,5.293,27.672,72.0,70.0,1000.0,500.0,0.025,98.75,95.5,67.188,0.055,67.25,70.5,52.5,71.5,100.0,45.188,72.0,70.0,1000.0,500.0,0.206,494.25,117.75,111.688,3.381,71.063,69.313,52.688,54.031,0.0,56.031,72.0,70.0,1000.0,500.0,0.21,501.0,104.063,72.75,0.051,69.75,73.938,53.219,62.813,44.938,52.469,72.0,70.0,1000.0,500.0,0.212,506.5,114.188,90.25,0.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,536.5,524.0,534.0,302.75,530.5,535.5,526.5,22.746,12.207,23.123,20.198,0.908,0.268,0.226,2.96,0.232,1.526
2102008,1148,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,906.589,270.571,22.33,12.096,0.0,80.0,65.0,1.4,1597.375,1638.655,1632.406,578.464,51.704,45.534,69.132,90.584,48.372,1.337,2.133,0.23,67.344,53.877,8.978,7.587,0.687,3.397,120.105,113.412,113.219,39.734,51.944,51.947,-10.82,2.867,9.508,69.938,70.125,53.0,59.781,5.301,27.703,72.0,70.0,1000.0,500.0,0.025,99.063,95.5,65.5,0.056,67.063,70.5,52.5,71.5,100.0,44.844,72.0,70.0,1000.0,500.0,0.208,496.0,118.688,112.688,3.377,70.938,69.313,52.688,54.031,0.0,55.313,72.0,70.0,1000.0,500.0,0.215,506.25,103.688,72.75,0.051,69.688,73.875,53.125,62.813,47.781,53.625,72.0,70.0,1000.0,500.0,0.205,495.5,114.313,90.438,0.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.5,524.0,534.0,303.0,531.0,536.0,527.0,22.974,12.099,22.194,20.493,0.907,0.271,0.244,2.926,0.229,1.543
2102008,1149,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,931.186,274.085,22.299,12.053,0.0,80.0,65.0,1.4,1600.5,1661.203,1647.073,596.43,51.704,45.747,69.132,90.9,48.372,1.406,2.162,0.252,67.387,53.931,9.09,7.587,0.81,3.72,119.883,113.2,112.923,39.661,51.84,51.874,-10.82,2.828,9.563,69.938,70.063,53.0,60.531,5.328,26.734,72.0,70.0,1000.0,500.0,0.028,105.813,95.938,62.0,0.064,66.938,70.5,52.5,71.563,100.0,44.0,72.0,70.0,1000.0,500.0,0.214,503.0,119.438,113.125,3.381,70.938,69.313,52.688,54.031,0.0,55.469,72.0,70.0,1000.0,500.0,0.211,506.0,103.188,72.75,0.051,69.563,73.875,52.906,63.031,51.688,52.781,72.0,70.0,1000.0,500.0,0.209,500.75,114.5,91.5,0.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.5,524.0,534.0,303.0,530.5,535.5,527.0,23.223,12.087,22.403,20.421,0.931,0.274,0.316,3.081,0.225,1.696
2102008,1150,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,889.019,271.742,22.361,12.038,0.0,80.0,65.0,1.4,1594.563,1625.796,1621.02,584.04,51.596,45.534,69.132,90.689,48.265,1.356,2.097,0.241,67.342,53.877,9.09,7.587,0.635,3.72,118.477,112.988,112.628,39.588,51.735,51.801,-10.82,2.828,9.555,70.063,70.125,53.0,61.219,2.471,27.234,72.0,70.0,1000.0,500.0,0.025,100.125,96.438,60.75,0.064,67.063,70.5,52.281,71.813,100.0,43.906,72.0,70.0,1000.0,500.0,0.212,505.5,120.0,113.813,3.377,70.938,69.313,52.594,53.844,0.0,56.781,72.0,70.0,1000.0,500.0,0.205,495.0,102.813,72.75,0.051,69.563,73.813,52.906,63.375,51.813,53.5,72.0,70.0,1000.0,500.0,0.206,496.0,114.5,92.813,0.541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.5,524.0,534.0,302.75,531.5,535.5,527.0,23.828,12.103,18.887,20.396,0.889,0.272,0.332,3.016,0.222,1.696
2102008,1151,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,912.445,270.571,22.299,12.067,0.0,80.0,65.0,1.4,1592.875,1632.223,1634.034,578.017,51.488,45.534,69.132,89.738,48.051,1.398,2.126,0.252,67.376,53.898,9.174,7.587,0.713,3.612,114.631,108.845,108.492,39.514,51.108,51.291,-10.82,2.896,9.734,70.063,70.063,53.0,61.844,2.48,27.328,72.0,70.0,1000.0,500.0,0.025,99.688,96.5,61.375,0.064,67.063,70.438,52.281,72.0,100.0,44.5,72.0,70.0,1000.0,500.0,0.208,501.25,120.0,113.813,3.377,70.938,69.375,52.594,53.844,0.0,56.219,72.0,70.0,1000.0,500.0,0.208,498.25,102.313,72.75,0.051,69.563,73.813,53.125,63.625,51.969,53.563,72.0,70.0,1000.0,500.0,0.207,498.25,114.313,93.563,0.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,536.5,524.0,534.0,303.0,530.5,535.5,527.0,23.659,12.257,19.792,19.715,0.912,0.271,0.327,3.016,0.219,1.749
2102008,1152,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,933.529,271.742,22.32,12.009,0.0,80.0,65.0,1.4,1600.188,1664.429,1638.921,594.033,51.273,45.534,69.237,89.21,47.73,1.379,2.166,0.234,67.382,53.902,9.146,7.615,0.427,3.397,117.812,111.288,111.151,39.514,51.213,51.291,-10.82,2.943,9.656,70.063,70.063,52.813,62.219,2.479,27.469,72.0,70.0,1000.0,500.0,0.025,99.0,96.875,62.594,0.064,67.063,70.5,52.094,71.813,100.0,44.563,72.0,70.0,1000.0,500.0,0.207,501.0,119.563,113.563,3.385,70.938,69.313,52.5,53.719,0.0,55.188,72.0,70.0,1000.0,500.0,0.215,506.5,101.938,72.75,0.051,69.688,73.813,52.844,63.75,48.281,52.281,72.0,70.0,1000.0,500.0,0.216,506.25,114.5,94.0,0.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,536.5,524.0,534.0,303.0,530.5,535.5,527.0,22.789,12.089,21.474,19.621,0.934,0.272,0.319,2.932,0.216,1.701
2102008,1153,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,913.616,270.571,22.299,12.038,0.0,80.0,65.0,1.4,1600.188,1609.748,1629.151,573.115,51.165,45.534,69.027,89.21,47.837,1.394,2.09,0.241,67.39,53.906,9.146,7.643,0.116,3.397,117.812,110.757,110.708,39.441,51.213,51.364,-10.82,2.943,9.695,70.063,70.063,52.813,62.313,2.473,27.5,72.0,70.0,1000.0,500.0,0.025,99.188,97.0,63.688,0.065,67.25,70.5,52.094,71.5,100.0,45.594,72.0,70.0,1000.0,500.0,0.203,492.5,116.938,111.375,3.371,71.063,69.375,52.5,53.625,0.0,56.469,72.0,70.0,1000.0,500.0,0.207,497.0,101.375,72.563,0.051,69.688,73.75,52.844,63.813,48.406,53.375,72.0,70.0,1000.0,500.0,0.207,498.0,114.625,94.188,0.582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.5,524.0,534.5,303.0,531.0,535.5,527.0,22.454,12.192,22.88,19.912,0.914,0.271,0.315,2.709,0.213,1.72
2102008,1154,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,897.218,267.057,22.33,11.98,0.0,80.0,65.0,1.4,1590.75,1608.144,1616.146,558.796,51.273,45.428,69.132,89.422,47.837,1.345,2.14,0.248,67.469,53.912,9.202,7.587,0.149,3.29,119.291,112.456,112.406,39.441,51.422,51.51,-10.82,2.957,9.758,70.063,70.063,52.688,62.438,0.0,27.625,72.0,70.0,1000.0,500.0,0.024,98.688,97.0,64.375,0.069,67.438,70.438,52.094,71.063,100.0,45.594,72.0,70.0,1000.0,500.0,0.204,491.5,117.188,111.125,3.377,71.188,69.375,52.438,53.625,0.0,55.75,72.0,70.0,1000.0,500.0,0.209,504.75,101.0,72.75,0.051,69.563,73.75,52.844,63.938,48.531,53.688,72.0,70.0,1000.0,500.0,0.205,497.5,114.688,94.313,0.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.5,524.0,534.5,303.0,531.0,536.0,527.0,22.493,12.068,22.196,20.059,0.897,0.267,0.327,2.958,0.209,1.72
2102008,1155,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,925.33,272.914,22.34,12.023,0.0,80.0,65.0,1.4,1613.813,1616.164,1629.151,566.075,51.273,45.64,69.237,90.161,47.837,1.429,2.14,0.252,67.421,53.938,9.23,7.615,0.265,3.397,119.883,112.988,112.85,39.368,51.422,51.51,-10.82,2.928,9.852,70.063,70.0,52.688,62.531,2.459,27.703,72.0,70.0,1000.0,500.0,0.025,98.75,97.125,64.75,0.069,67.375,70.5,52.094,71.063,100.0,44.813,72.0,70.0,1000.0,500.0,0.208,497.25,117.438,111.5,3.387,71.063,69.375,52.438,53.531,0.0,56.531,72.0,70.0,1000.0,500.0,0.207,497.25,100.563,72.563,0.051,69.688,73.688,52.844,63.938,48.625,53.375,72.0,70.0,1000.0,500.0,0.207,497.25,114.688,94.375,0.597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,524.0,534.5,303.0,531.5,536.0,527.0,22.787,12.111,22.679,20.253,0.925,0.273,0.325,2.905,0.207,1.753
2102008,1156,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,937.043,271.742,22.33,11.994,0.0,80.0,65.0,1.4,1591.875,1669.269,1661.772,601.958,51.058,45.534,69.237,90.478,47.73,1.394,2.137,0.223,67.412,53.91,9.006,7.615,-0.136,3.182,119.735,113.094,112.776,39.221,51.422,51.583,-10.82,2.836,9.539,70.063,70.063,52.813,62.531,2.449,27.797,72.0,70.0,1000.0,500.0,0.025,98.625,97.313,64.875,0.069,67.438,70.438,52.094,71.188,100.0,43.688,72.0,70.0,1000.0,500.0,0.214,507.25,118.563,112.5,3.371,71.063,69.375,52.438,53.531,0.0,55.406,72.0,70.0,1000.0,500.0,0.213,507.25,100.063,72.563,0.051,69.75,73.75,52.719,63.813,46.0,52.406,72.0,70.0,1000.0,500.0,0.213,507.0,114.625,94.5,0.588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,536.0,524.0,534.5,303.0,531.5,536.0,527.5,23.399,12.152,22.431,20.571,0.937,0.272,0.325,2.951,0.204,1.711
2102008,1157,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,268.228,22.299,12.067,0.0,80.0,65.0,1.4,1594.688,1630.616,1648.705,571.256,51.273,45.534,69.237,90.584,47.944,1.387,2.126,0.248,67.398,53.917,9.09,7.587,-0.208,3.182,119.735,113.094,112.923,39.148,51.317,51.437,-10.82,2.852,9.672,70.063,70.0,52.688,62.656,2.439,27.859,72.0,70.0,1000.0,500.0,0.025,98.75,96.75,65.0,0.014,67.375,70.5,52.094,71.5,100.0,44.031,72.0,70.0,1000.0,500.0,0.211,504.25,119.25,113.125,3.373,70.688,69.438,52.438,53.531,0.0,56.719,72.0,70.0,1000.0,500.0,0.206,496.0,99.75,72.75,0.051,69.75,73.75,52.719,63.813,46.063,53.281,72.0,70.0,1000.0,500.0,0.208,497.5,114.625,94.188,0.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.0,524.0,534.5,303.0,531.5,536.0,527.0,22.873,12.186,21.927,20.575,0.904,0.268,0.065,2.983,0.2,1.495
2102008,1158,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,900.732,270.571,22.299,12.009,0.0,80.0,65.0,1.4,1594.688,1617.768,1634.034,574.132,51.165,45.322,69.132,89.844,47.837,1.406,2.137,0.241,67.397,53.919,9.146,7.587,-0.123,3.29,114.926,109.163,109.083,39.148,50.899,51.073,-10.82,2.881,9.703,70.063,70.0,52.688,61.281,2.43,26.578,72.0,70.0,1000.0,500.0,0.029,105.0,95.938,65.063,0.028,67.438,70.5,51.969,71.563,100.0,44.969,72.0,70.0,1000.0,500.0,0.202,497.25,119.688,113.563,3.385,70.688,69.438,52.313,53.531,0.0,56.219,72.0,70.0,1000.0,500.0,0.208,498.25,99.25,72.563,0.051,69.75,73.688,52.719,63.469,46.125,52.563,72.0,70.0,1000.0,500.0,0.212,502.75,114.688,92.688,0.462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,536.5,524.0,534.5,303.0,531.0,536.0,527.0,22.609,12.187,18.836,19.869,0.901,0.271,0.126,2.993,0.198,1.469
2102008,1159,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,891.362,275.256,22.299,12.009,0.0,80.0,65.0,1.4,1600.813,1622.584,1630.779,579.626,50.95,45.428,69.132,88.999,47.516,1.391,2.148,0.226,67.396,53.919,9.202,7.587,0.227,3.29,118.255,110.863,110.929,39.002,50.795,50.782,-10.82,2.92,9.742,70.063,70.0,52.5,60.0,2.424,27.313,72.0,70.0,1000.0,500.0,0.025,99.5,95.5,65.313,0.028,67.688,70.438,51.875,71.563,100.0,45.344,72.0,70.0,1000.0,500.0,0.203,494.5,119.813,113.563,3.373,70.688,69.5,52.125,53.438,0.0,55.188,72.0,70.0,1000.0,500.0,0.215,507.0,98.875,72.563,0.051,69.75,73.688,52.625,63.125,46.219,53.531,72.0,70.0,1000.0,500.0,0.206,496.25,114.875,92.0,0.474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.0,524.0,534.5,303.0,531.0,536.0,527.5,22.1,11.996,23.592,19.629,0.891,0.275,0.123,3.043,0.195,1.567
2102008,1200,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,912.445,274.085,22.34,11.994,0.0,80.0,65.0,1.4,1599.125,1629.009,1630.779,567.178,50.95,45.428,69.132,89.21,47.516,1.402,2.137,0.241,67.385,53.915,9.118,7.503,0.304,3.505,117.59,111.182,110.929,39.075,51.004,51.219,-10.82,2.912,9.703,69.938,70.0,52.5,59.219,5.285,27.5,72.0,70.0,1000.0,500.0,0.025,98.688,95.188,65.313,0.028,67.688,70.375,51.875,71.375,100.0,45.469,72.0,70.0,1000.0,500.0,0.204,492.25,117.875,112.063,3.383,70.688,69.438,52.125,53.438,0.0,55.188,72.0,70.0,1000.0,500.0,0.212,507.5,98.563,72.563,0.051,69.938,73.688,52.625,63.031,39.594,53.031,72.0,70.0,1000.0,500.0,0.209,502.5,115.188,92.0,0.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.5,524.0,534.5,303.0,531.5,536.0,527.5,23.222,12.21,21.495,20.209,0.912,0.274,0.122,2.84,0.193,1.552
2102008,1201,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,901.903,269.4,22.361,11.936,0.0,80.0,65.0,1.4,1601.25,1609.748,1629.151,570.839,50.842,45.428,69.132,89.422,47.409,1.425,2.065,0.241,67.386,53.92,9.146,7.559,0.382,3.397,119.365,112.563,112.406,39.075,51.108,51.146,-10.82,2.904,9.719,69.938,69.875,52.375,58.688,5.293,27.453,72.0,70.0,1000.0,500.0,0.025,99.438,94.875,65.375,0.028,67.688,70.375,51.688,70.813,100.0,44.719,72.0,70.0,1000.0,500.0,0.208,497.5,116.938,110.813,3.373,70.875,69.438,52.313,53.25,0.0,56.781,72.0,70.0,1000.0,500.0,0.205,496.0,98.188,72.563,0.051,69.75,73.813,52.719,62.813,46.281,53.281,72.0,70.0,1000.0,500.0,0.208,498.5,115.188,91.5,0.466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.5,524.0,534.5,303.0,530.5,536.0,527.5,22.877,11.974,22.465,19.991,0.902,0.269,0.12,2.985,0.19,1.596
2102008,1202,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,906.589,269.4,22.32,11.994,0.0,80.0,65.0,1.4,1606.375,1625.796,1643.811,566.089,50.842,45.534,69.132,89.95,47.516,1.387,2.133,0.245,67.392,53.914,9.202,7.559,0.531,3.29,119.143,112.244,112.037,39.002,51.108,51.146,-10.82,2.912,9.805,69.938,69.875,52.375,58.281,5.309,27.594,72.0,70.0,1000.0,500.0,0.025,98.938,95.0,65.375,0.046,67.563,70.375,51.875,70.938,100.0,43.594,72.0,70.0,1000.0,500.0,0.214,507.25,117.75,111.688,3.375,70.875,69.5,52.031,53.25,0.0,56.344,72.0,70.0,1000.0,500.0,0.207,497.5,97.688,72.563,0.051,69.688,74.0,52.531,62.813,49.125,52.969,72.0,70.0,1000.0,500.0,0.21,499.75,115.125,91.875,0.539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,536.0,524.0,534.5,302.75,531.0,536.0,527.5,22.99,12.032,22.899,20.21,0.907,0.269,0.198,2.955,0.186,1.812
