DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,1203,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,933.529,283.455,22.32,12.053,0.0,80.0,65.0,1.4,1606.375,1664.429,1655.235,572.892,50.95,45.747,69.132,90.372,47.516,1.383,2.162,0.259,67.452,53.899,9.342,7.559,0.635,3.505,119.661,112.988,112.776,39.002,51.108,51.219,-10.82,2.92,9.977,69.938,69.813,52.375,58.969,5.324,27.688,72.0,70.0,1000.0,500.0,0.025,98.938,95.75,63.688,0.064,67.813,70.313,51.688,71.063,100.0,44.188,72.0,70.0,1000.0,500.0,0.209,503.5,118.5,112.313,3.377,70.875,69.5,52.031,53.25,0.0,55.25,72.0,70.0,1000.0,500.0,0.214,506.0,97.5,72.563,0.051,69.563,74.063,52.531,63.219,53.031,52.313,72.0,70.0,1000.0,500.0,0.213,508.0,114.875,94.0,0.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,536.0,524.0,534.5,302.75,531.5,536.0,527.5,23.029,12.164,22.184,20.431,0.934,0.283,0.298,3.017,0.185,1.817
2102008,1204,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,924.158,269.4,22.32,12.038,0.0,80.0,65.0,1.4,1608.688,1617.768,1627.525,560.943,50.842,45.959,69.027,90.584,47.516,1.387,2.14,0.252,67.399,53.919,9.314,7.587,0.382,3.72,119.661,112.881,112.628,38.855,51.108,51.146,-10.82,2.896,9.969,69.938,69.813,52.375,60.094,5.336,27.688,72.0,70.0,1000.0,500.0,0.025,99.313,96.125,60.313,0.064,67.813,70.313,51.688,71.188,100.0,45.188,72.0,70.0,1000.0,500.0,0.203,495.75,119.0,112.813,3.377,70.938,69.438,52.125,53.25,0.0,55.219,72.0,70.0,1000.0,500.0,0.213,507.25,97.0,72.438,0.051,69.438,74.063,52.531,63.625,57.906,53.75,72.0,70.0,1000.0,500.0,0.205,494.75,115.125,94.75,0.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.5,524.0,534.5,303.0,531.0,536.0,527.5,23.153,12.075,22.66,20.53,0.924,0.269,0.333,3.017,0.182,1.761
2102008,1205,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,272.914,22.35,12.053,0.0,80.0,65.0,1.4,1606.0,1612.955,1640.551,571.049,50.842,45.747,69.132,90.584,47.516,1.417,2.101,0.241,67.404,53.922,9.258,7.615,0.149,3.612,117.294,112.244,112.185,38.855,51.004,51.146,-10.82,2.875,9.852,69.938,69.813,52.375,61.0,5.352,27.813,72.0,70.0,1000.0,500.0,0.025,98.938,96.125,59.438,0.064,67.938,70.313,51.688,71.375,100.0,45.219,72.0,70.0,1000.0,500.0,0.205,494.25,119.438,113.375,3.381,70.688,69.438,52.031,53.156,0.0,56.375,72.0,70.0,1000.0,500.0,0.207,497.75,96.563,72.438,0.051,69.438,74.063,52.313,64.0,58.125,53.094,72.0,70.0,1000.0,500.0,0.208,499.5,115.375,96.938,0.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.0,524.0,534.5,303.0,531.0,536.5,527.5,22.611,12.194,16.495,20.556,0.91,0.273,0.341,2.959,0.179,1.977
2102008,1206,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,265.886,22.299,11.98,0.0,80.0,65.0,1.4,1598.625,1617.768,1642.181,591.412,50.735,45.747,69.027,89.527,47.301,1.383,2.158,0.245,67.403,53.915,9.258,7.643,0.103,3.612,116.406,108.526,108.418,38.782,50.377,50.49,-10.82,2.912,9.875,69.938,69.813,52.281,61.281,5.371,26.906,72.0,70.0,1000.0,500.0,0.028,105.438,96.438,60.75,0.064,67.938,70.25,51.563,71.375,100.0,44.406,72.0,70.0,1000.0,500.0,0.211,499.75,119.563,113.375,3.375,70.688,69.438,51.906,53.156,0.0,55.5,72.0,70.0,1000.0,500.0,0.214,504.0,96.375,72.438,0.051,69.438,74.0,52.313,64.625,58.313,53.656,72.0,70.0,1000.0,500.0,0.206,495.5,115.938,97.438,0.743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.0,524.0,534.5,302.75,531.5,536.5,527.5,22.605,12.097,25.739,19.463,0.911,0.266,0.332,3.015,0.177,1.986
2102008,1207,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,907.76,271.742,22.34,12.009,0.0,80.0,65.0,1.4,1598.625,1637.047,1651.969,576.066,50.627,45.534,69.027,89.21,47.194,1.41,2.129,0.234,67.42,53.938,9.258,7.587,-0.097,3.505,117.368,111.075,111.077,38.635,50.69,50.782,-10.82,2.92,9.867,69.938,69.813,52.219,61.375,5.383,27.0,72.0,70.0,1000.0,500.0,0.026,101.625,96.75,62.25,0.064,68.0,70.188,51.563,71.375,100.0,43.938,72.0,70.0,1000.0,500.0,0.214,503.5,119.0,112.938,3.381,70.875,69.438,51.813,53.031,0.0,56.75,72.0,70.0,1000.0,500.0,0.206,495.75,95.938,72.438,0.051,69.688,73.938,52.188,64.813,53.781,52.906,72.0,70.0,1000.0,500.0,0.209,500.5,116.0,97.938,0.749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.0,524.5,534.5,302.75,531.5,536.5,527.5,22.333,12.101,20.302,20.242,0.908,0.272,0.321,2.959,0.174,1.955
2102008,1208,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,271.742,22.361,11.98,0.0,80.0,65.0,1.4,1597.313,1633.831,1653.602,580.388,50.627,45.534,69.132,89.21,47.194,1.387,2.129,0.248,67.41,53.921,9.118,7.587,-0.35,3.397,118.329,110.863,110.855,38.708,50.481,50.636,-10.82,2.904,9.766,69.938,69.75,52.063,61.625,5.398,27.313,72.0,70.0,1000.0,500.0,0.025,99.625,96.875,63.188,0.069,68.125,70.25,51.469,70.75,100.0,43.656,72.0,70.0,1000.0,500.0,0.215,505.75,116.625,110.5,3.383,70.875,69.438,51.813,53.031,0.0,56.25,72.0,70.0,1000.0,500.0,0.208,499.0,95.688,72.563,0.051,69.75,73.938,52.188,64.875,50.125,53.344,72.0,70.0,1000.0,500.0,0.207,497.75,115.688,97.688,0.747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,536.0,524.0,534.5,303.0,531.5,536.5,527.5,22.385,12.138,24.135,19.829,0.909,0.272,0.338,2.994,0.171,1.943
2102008,1209,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,268.228,22.35,11.965,0.0,80.0,65.0,1.4,1588.5,1625.796,1630.779,575.989,50.627,45.534,69.027,89.738,47.194,1.368,2.144,0.237,67.394,53.916,9.37,7.615,-0.402,3.29,119.143,112.456,112.333,38.562,50.795,50.854,-10.82,2.943,10.023,70.063,69.75,52.219,61.938,2.547,27.469,72.0,70.0,1000.0,500.0,0.025,98.875,97.0,63.688,0.077,68.125,70.25,51.469,70.563,100.0,44.063,72.0,70.0,1000.0,500.0,0.211,504.75,117.313,111.375,3.383,70.875,69.438,51.813,52.938,0.0,55.938,72.0,70.0,1000.0,500.0,0.208,502.75,95.313,72.438,0.051,69.75,73.938,52.125,64.5,47.5,53.625,72.0,70.0,1000.0,500.0,0.206,496.75,115.313,95.938,0.641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.0,524.0,535.0,302.75,531.0,536.5,527.5,22.761,12.023,21.975,20.409,0.911,0.268,0.373,2.902,0.17,1.795
2102008,1210,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,270.571,22.34,12.023,0.0,80.0,65.0,1.4,1609.375,1611.351,1635.663,557.343,50.627,45.64,69.132,90.161,47.087,1.417,2.148,0.245,67.411,53.929,9.342,7.615,-0.123,3.397,119.883,113.094,112.923,38.635,50.795,50.927,-10.82,2.912,10.023,70.063,69.813,52.219,62.031,2.555,27.5,72.0,70.0,1000.0,500.0,0.025,99.313,97.125,63.906,0.076,68.25,70.188,51.469,70.75,100.0,45.438,72.0,70.0,1000.0,500.0,0.204,493.5,117.75,111.625,3.375,70.938,69.438,51.813,52.938,0.0,56.156,72.0,70.0,1000.0,500.0,0.208,500.0,94.75,72.438,0.051,69.938,73.938,52.125,64.0,40.938,52.719,72.0,70.0,1000.0,500.0,0.211,502.25,115.188,95.188,0.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.0,524.0,535.0,302.75,530.5,536.5,527.5,22.903,12.154,22.444,20.508,0.91,0.271,0.367,2.986,0.166,1.772
2102008,1211,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,272.914,22.35,12.009,0.0,80.0,65.0,1.4,1603.813,1622.584,1648.705,568.919,50.52,45.534,69.132,90.267,47.301,1.394,2.144,0.237,67.427,53.952,9.286,7.615,-0.26,3.505,119.809,113.2,112.997,38.415,50.795,51.0,-10.82,2.875,9.906,70.063,69.75,52.219,62.031,2.555,27.609,72.0,70.0,1000.0,500.0,0.025,98.75,97.313,64.188,0.069,68.125,70.188,51.469,70.813,100.0,45.281,72.0,70.0,1000.0,500.0,0.206,493.25,118.688,112.688,3.379,70.875,69.438,51.813,52.938,0.0,55.313,72.0,70.0,1000.0,500.0,0.215,505.5,94.625,72.438,0.051,69.688,73.938,52.125,63.625,50.375,53.688,72.0,70.0,1000.0,500.0,0.205,495.5,115.188,93.375,0.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.0,524.5,534.5,303.0,530.5,536.5,527.5,23.036,12.208,21.977,20.974,0.909,0.273,0.332,2.928,0.165,1.621
2102008,1212,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,918.302,272.914,22.309,12.053,0.0,80.0,65.0,1.4,1603.813,1612.955,1638.921,564.031,50.627,45.64,69.027,90.584,47.194,1.433,2.14,0.248,67.416,53.942,9.286,7.559,-0.486,3.505,117.22,112.244,111.889,38.489,50.586,50.854,-10.82,2.859,9.945,70.063,69.813,52.063,62.219,2.547,27.656,72.0,70.0,1000.0,500.0,0.025,99.063,97.313,64.375,0.069,68.125,70.25,51.469,70.938,100.0,44.969,72.0,70.0,1000.0,500.0,0.208,496.25,119.25,113.125,3.381,70.875,69.375,51.813,52.938,0.0,56.531,72.0,70.0,1000.0,500.0,0.207,497.0,94.313,72.438,0.048,69.563,73.938,52.125,63.375,54.281,52.969,72.0,70.0,1000.0,500.0,0.209,500.25,115.5,93.813,0.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,536.0,524.0,535.0,302.75,531.5,536.5,528.0,23.901,12.32,17.181,20.682,0.918,0.273,0.33,2.99,0.153,1.752
2102008,1213,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,920.644,271.742,22.309,12.038,0.0,80.0,65.0,1.4,1592.375,1632.223,1642.181,574.943,50.52,45.747,69.132,89.738,47.194,1.387,2.122,0.245,67.411,53.927,9.37,7.615,-0.564,3.397,114.483,108.738,108.344,39.148,50.377,50.49,-10.82,2.896,10.0,70.063,69.75,52.063,62.219,2.543,27.734,72.0,70.0,1000.0,500.0,0.025,98.875,97.438,64.5,0.07,68.25,70.25,51.375,71.063,100.0,44.219,72.0,70.0,1000.0,500.0,0.213,501.0,119.813,113.563,3.385,70.875,69.375,51.719,52.938,0.0,55.781,72.0,70.0,1000.0,500.0,0.211,503.75,93.938,72.438,0.051,69.563,73.938,52.125,63.625,54.469,53.5,72.0,70.0,1000.0,500.0,0.207,496.75,115.813,95.438,0.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,536.0,524.0,534.5,302.75,531.0,536.5,527.5,23.839,12.159,19.801,18.944,0.921,0.272,0.335,3.054,0.16,2.132
2102008,1214,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,926.501,268.228,22.33,12.126,0.0,80.0,65.0,1.4,1593.0,1627.402,1650.337,566.41,50.52,45.853,69.132,89.21,47.301,1.402,2.104,0.237,67.483,53.987,9.398,7.615,-0.311,3.612,117.738,111.288,111.077,39.588,51.004,51.073,-10.82,2.965,10.047,70.063,69.75,52.063,62.219,2.537,27.797,72.0,70.0,1000.0,500.0,0.025,98.813,97.313,64.688,0.069,68.0,70.188,51.469,71.188,100.0,44.0,72.0,70.0,1000.0,500.0,0.212,505.0,119.188,113.125,3.383,70.688,69.438,51.813,52.938,0.0,56.656,72.0,70.0,1000.0,500.0,0.206,495.75,93.5,72.375,0.051,69.438,73.938,52.125,64.25,59.313,52.844,72.0,70.0,1000.0,500.0,0.21,504.0,115.813,97.25,0.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,536.0,524.0,534.5,303.0,531.5,536.5,528.0,23.06,12.199,21.484,19.32,0.927,0.268,0.327,2.961,0.157,1.945
2102008,1215,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,919.473,271.742,22.309,12.023,0.0,80.0,65.0,1.4,1596.688,1619.373,1625.898,557.186,50.842,45.853,69.132,89.316,47.623,1.402,2.108,0.241,67.502,53.995,9.314,7.559,-0.136,3.612,118.108,111.075,110.855,39.661,51.213,51.437,-10.82,2.965,9.969,70.063,69.688,52.219,62.219,2.527,27.766,72.0,70.0,1000.0,500.0,0.025,100.188,97.0,64.688,0.034,68.125,70.125,51.469,70.75,100.0,44.781,72.0,70.0,1000.0,500.0,0.207,499.25,116.625,110.813,3.377,70.563,69.438,51.906,52.938,0.0,56.5,72.0,70.0,1000.0,500.0,0.207,495.75,93.375,72.438,0.051,69.563,74.0,52.125,64.438,54.781,53.563,72.0,70.0,1000.0,500.0,0.207,496.0,115.5,97.25,0.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,536.0,524.0,535.0,303.0,531.5,536.5,528.0,23.007,12.256,23.369,19.641,0.919,0.272,0.16,2.836,0.155,1.91
2102008,1216,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,913.616,275.256,22.309,12.038,0.0,80.0,65.0,1.4,1596.688,1609.748,1634.034,571.805,51.058,45.747,68.921,89.422,47.837,1.402,2.166,0.252,67.498,54.0,9.314,7.531,0.265,3.827,119.661,112.881,112.702,39.734,51.631,51.656,-10.82,2.973,9.922,70.063,69.688,52.219,61.094,2.518,26.75,72.0,70.0,1000.0,500.0,0.028,103.563,96.188,64.688,0.028,68.25,70.188,51.688,70.75,100.0,45.188,72.0,70.0,1000.0,500.0,0.206,494.0,117.188,111.063,3.373,70.563,69.438,52.031,52.938,0.0,56.344,72.0,70.0,1000.0,500.0,0.208,497.5,93.0,72.438,0.046,69.563,73.938,52.188,64.5,51.156,52.813,72.0,70.0,1000.0,500.0,0.211,501.0,115.688,96.938,0.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,536.0,524.0,535.0,302.75,531.0,536.5,527.5,22.898,12.063,22.411,19.909,0.914,0.275,0.128,2.985,0.138,1.962
2102008,1217,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,268.228,22.33,12.067,0.0,80.0,65.0,1.4,1594.063,1630.616,1635.663,573.538,51.058,45.747,69.027,90.055,48.051,1.391,2.137,0.226,67.488,53.989,9.118,7.643,-0.007,3.827,119.883,113.094,112.85,39.734,51.735,51.801,-10.82,2.875,9.68,70.063,69.688,52.281,60.094,2.508,27.391,72.0,70.0,1000.0,500.0,0.025,99.375,95.75,64.688,0.028,68.125,70.188,51.875,70.75,100.0,44.719,72.0,70.0,1000.0,500.0,0.208,497.25,117.75,111.625,3.377,70.563,69.375,52.031,53.156,0.0,55.469,72.0,70.0,1000.0,500.0,0.212,505.25,92.75,72.438,0.051,69.563,73.938,52.313,64.625,55.031,53.563,72.0,70.0,1000.0,500.0,0.206,495.75,115.938,97.25,0.715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,524.0,535.0,302.75,531.0,536.5,528.0,23.133,12.133,22.669,20.199,0.91,0.268,0.126,2.988,0.151,1.931
2102008,1218,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,914.788,271.742,22.35,12.053,0.0,80.0,65.0,1.4,1599.938,1620.978,1624.272,580.53,51.273,45.64,68.921,90.372,48.265,1.421,2.162,0.237,67.504,53.975,9.23,7.587,-0.085,3.612,119.883,113.2,112.997,39.807,51.84,51.874,-10.82,2.875,9.734,69.938,69.75,52.375,59.313,5.379,27.547,72.0,70.0,1000.0,500.0,0.025,98.625,95.75,64.75,0.046,68.438,70.188,51.875,71.063,100.0,44.0,72.0,70.0,1000.0,500.0,0.213,502.5,119.0,112.75,3.375,70.688,69.375,52.125,53.156,0.0,56.531,72.0,70.0,1000.0,500.0,0.206,495.5,92.563,72.438,0.051,69.313,73.938,52.188,64.813,62.781,52.031,72.0,70.0,1000.0,500.0,0.216,508.5,116.313,97.688,0.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,536.0,524.0,535.0,303.0,531.5,536.5,528.0,23.029,12.087,22.215,20.176,0.915,0.272,0.207,3.046,0.149,2.019
2102008,1219,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,925.33,274.085,22.33,12.053,0.0,80.0,65.0,1.4,1596.25,1633.831,1635.663,584.027,51.381,45.959,69.132,90.795,48.265,1.41,2.137,0.237,67.495,54.003,9.146,7.559,-0.169,3.72,119.735,112.988,112.776,39.734,51.84,51.874,-10.82,2.828,9.609,69.938,69.75,52.375,59.219,5.387,27.609,72.0,70.0,1000.0,500.0,0.025,98.938,95.75,64.5,0.046,68.25,70.188,51.969,71.375,100.0,43.719,72.0,70.0,1000.0,500.0,0.213,507.0,119.688,113.438,3.371,70.688,69.375,52.313,53.25,0.0,56.125,72.0,70.0,1000.0,500.0,0.208,499.0,92.188,72.438,0.051,69.438,74.0,52.313,65.188,63.0,53.469,72.0,70.0,1000.0,500.0,0.207,497.25,116.5,99.625,0.891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.5,524.0,534.5,303.0,531.5,536.5,528.0,23.032,12.087,22.431,20.298,0.925,0.274,0.209,3.041,0.147,2.173
2102008,1220,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,272.914,22.34,12.067,0.0,80.0,65.0,1.4,1592.438,1608.144,1638.921,572.317,51.381,45.853,69.237,90.584,48.158,1.402,2.155,0.245,67.458,53.933,9.062,7.531,0.019,3.612,115.444,110.119,109.895,40.027,51.526,51.728,-10.82,2.828,9.586,70.063,69.688,52.5,59.594,2.535,27.672,72.0,70.0,1000.0,500.0,0.025,99.0,96.188,63.0,0.064,68.438,70.188,51.969,71.563,100.0,44.188,72.0,70.0,1000.0,500.0,0.21,503.75,119.813,113.75,3.377,70.875,69.438,52.313,53.25,0.0,56.563,72.0,70.0,1000.0,500.0,0.206,496.5,92.0,72.438,0.051,69.438,73.938,52.531,65.688,60.344,53.438,72.0,70.0,1000.0,500.0,0.206,499.75,116.0,99.875,0.888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,536.0,524.0,535.0,302.75,531.5,536.5,528.0,23.28,12.279,17.918,19.585,0.909,0.273,0.309,2.955,0.145,2.069
2102008,1221,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,927.672,274.085,22.34,12.038,0.0,80.0,65.0,1.4,1609.0,1620.978,1637.292,569.83,51.273,45.747,69.237,89.21,48.051,1.413,2.148,0.237,67.56,54.004,9.23,7.587,0.188,3.72,117.738,110.119,110.338,40.174,51.317,51.364,-10.82,2.957,9.734,69.938,69.688,52.5,60.625,5.406,27.734,72.0,70.0,1000.0,500.0,0.025,98.938,96.75,60.313,0.064,68.625,70.25,51.875,71.563,95.125,44.781,72.0,70.0,1000.0,500.0,0.205,499.0,119.813,113.75,3.377,70.875,69.438,52.125,53.25,0.0,56.156,72.0,70.0,1000.0,500.0,0.208,499.5,91.625,72.438,0.051,69.563,73.938,52.531,65.688,55.813,53.344,72.0,70.0,1000.0,500.0,0.208,498.0,115.5,99.188,0.859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.0,524.0,535.0,303.0,530.5,536.5,528.0,21.698,12.089,23.878,18.684,0.928,0.274,0.339,2.955,0.142,2.025
2102008,1222,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,269.4,22.309,12.009,0.0,80.0,65.0,1.4,1604.688,1632.223,1629.151,581.941,51.381,45.959,69.132,89.21,48.158,1.391,2.137,0.245,67.521,54.022,9.146,7.559,-0.033,3.827,116.85,110.544,110.338,40.101,51.735,51.728,-10.82,2.943,9.641,69.938,69.688,52.5,61.219,5.41,27.188,72.0,70.0,1000.0,500.0,0.026,103.5,96.875,59.875,0.064,68.563,70.188,51.969,71.375,95.563,44.969,72.0,70.0,1000.0,500.0,0.204,498.0,117.75,111.688,3.385,70.938,69.438,52.313,53.25,0.0,55.813,72.0,70.0,1000.0,500.0,0.212,502.5,91.438,72.375,0.051,69.688,73.875,52.531,65.438,49.406,52.5,72.0,70.0,1000.0,500.0,0.213,503.5,115.313,97.25,0.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,524.0,535.0,303.0,531.5,537.0,528.0,23.038,12.002,20.989,19.367,0.904,0.269,0.344,2.964,0.142,1.89
2102008,1223,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,926.501,271.742,22.309,12.023,0.0,80.0,65.0,1.4,1604.688,1609.748,1642.181,562.613,51.381,45.853,69.342,89.422,48.265,1.413,2.151,0.245,67.525,54.018,9.118,7.559,-0.208,3.72,119.439,112.244,112.111,40.247,51.84,51.874,-10.82,2.949,9.656,69.938,69.688,52.5,61.625,5.414,27.063,72.0,70.0,1000.0,500.0,0.026,101.438,97.0,61.188,0.064,68.625,70.188,51.969,70.938,96.0,45.406,72.0,70.0,1000.0,500.0,0.204,492.75,116.625,110.688,3.373,70.688,69.375,52.438,53.438,0.0,55.781,72.0,70.0,1000.0,500.0,0.21,503.75,91.063,72.375,0.051,69.688,73.938,52.625,65.125,52.219,53.469,72.0,70.0,1000.0,500.0,0.207,496.75,115.688,97.125,0.717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,524.0,535.0,303.0,531.0,537.0,528.0,22.721,12.058,23.601,19.389,0.927,0.272,0.333,2.893,0.139,1.924
2102008,1224,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,906.589,277.599,22.34,12.023,0.0,80.0,65.0,1.4,1598.438,1619.373,1642.181,575.676,51.381,45.959,69.237,90.055,48.372,1.425,2.166,0.256,67.464,54.0,9.146,7.587,0.175,3.72,119.661,112.775,112.85,40.32,52.153,52.238,-10.82,2.912,9.648,70.063,69.625,52.688,61.938,2.559,27.313,72.0,70.0,1000.0,500.0,0.025,99.813,97.125,62.594,0.064,68.688,70.125,52.094,70.938,93.563,44.75,72.0,70.0,1000.0,500.0,0.208,497.25,117.25,111.375,3.377,70.688,69.375,52.5,53.438,0.0,56.156,72.0,70.0,1000.0,500.0,0.208,499.5,90.875,72.438,0.051,69.563,73.875,52.625,65.125,56.125,53.344,72.0,70.0,1000.0,500.0,0.208,499.25,116.125,97.438,0.715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,524.0,535.0,302.75,531.0,537.0,528.5,22.097,12.109,21.965,19.874,0.907,0.278,0.321,2.866,0.137,1.931
2102008,1225,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,922.987,277.599,22.371,11.98,0.0,80.0,65.0,1.4,1590.5,1654.755,1663.406,586.867,51.596,45.747,69.237,90.584,48.479,1.387,2.158,0.241,67.492,53.957,8.949,7.587,-0.085,3.612,120.697,113.731,113.514,40.32,52.153,52.311,-10.82,2.836,9.383,69.938,69.688,52.813,62.031,5.43,27.516,72.0,70.0,1000.0,500.0,0.025,98.625,97.313,63.281,0.064,68.688,70.188,52.219,71.063,94.0,43.844,72.0,70.0,1000.0,500.0,0.212,506.0,118.188,112.125,3.365,70.875,69.438,52.5,53.531,0.0,55.438,72.0,70.0,1000.0,500.0,0.213,506.5,90.563,72.438,0.051,69.563,73.875,52.625,65.125,56.25,52.313,72.0,70.0,1000.0,500.0,0.214,507.75,116.5,97.813,0.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,524.0,535.0,302.75,531.0,536.5,528.5,23.068,12.14,23.189,19.924,0.923,0.278,0.317,2.946,0.135,1.944
2102008,1226,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,922.987,269.4,22.299,12.009,0.0,80.0,65.0,1.4,1600.5,1627.402,1645.442,561.733,51.704,45.747,69.342,90.9,48.693,1.398,2.083,0.241,67.477,53.982,9.146,7.587,0.103,3.612,120.179,113.625,113.44,40.32,52.257,52.311,-10.82,2.875,9.609,70.063,69.688,52.813,62.313,2.568,27.563,72.0,70.0,1000.0,500.0,0.025,99.125,97.438,63.906,0.064,68.875,70.188,52.219,71.5,83.063,44.594,72.0,70.0,1000.0,500.0,0.207,501.0,119.25,113.25,3.357,70.938,69.375,52.594,53.531,0.0,56.688,72.0,70.0,1000.0,500.0,0.204,496.0,90.375,72.375,0.051,69.438,73.875,52.719,65.188,56.406,53.469,72.0,70.0,1000.0,500.0,0.207,496.75,116.313,97.813,0.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,524.0,535.0,303.0,530.5,537.0,528.0,22.928,12.063,21.689,19.972,0.923,0.269,0.312,2.908,0.134,2.005
2102008,1227,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,275.256,22.34,12.067,0.0,80.0,65.0,1.4,1616.5,1608.144,1632.406,582.368,51.811,45.853,69.342,91.006,48.8,1.433,2.144,0.248,67.489,54.021,8.978,7.531,0.032,3.72,117.516,112.563,112.037,40.247,52.257,52.311,-10.82,2.813,9.43,70.063,69.625,52.906,62.531,2.568,27.688,72.0,70.0,1000.0,500.0,0.025,98.938,97.625,64.313,0.065,68.875,70.188,52.281,71.688,90.125,45.219,72.0,70.0,1000.0,500.0,0.204,493.5,120.0,113.813,3.328,70.938,69.438,52.594,53.625,0.0,56.031,72.0,70.0,1000.0,500.0,0.208,498.75,90.188,72.375,0.051,69.563,73.875,52.844,65.438,56.563,52.594,72.0,70.0,1000.0,500.0,0.211,502.75,115.5,98.125,0.783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,524.0,535.0,302.75,530.5,537.0,528.5,24.712,12.121,17.681,20.191,0.91,0.275,0.315,2.972,0.132,1.966
2102008,1228,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,931.186,268.228,22.309,12.053,0.0,80.0,65.0,1.4,1616.5,1646.702,1640.551,582.348,51.704,45.853,69.447,89.844,48.479,1.406,2.115,0.234,67.477,53.985,9.034,7.559,0.103,3.505,114.483,108.738,108.418,40.32,51.631,51.801,-10.82,2.875,9.492,70.063,69.688,52.906,62.656,2.563,27.719,72.0,70.0,1000.0,500.0,0.025,99.25,97.625,64.5,0.066,69.063,70.188,52.281,71.688,83.813,44.281,72.0,70.0,1000.0,500.0,0.212,500.0,120.313,113.125,2.502,71.188,69.375,52.5,53.625,0.0,55.813,72.0,70.0,1000.0,500.0,0.211,500.75,89.938,72.438,0.051,69.688,73.875,52.719,65.5,52.906,52.656,72.0,70.0,1000.0,500.0,0.209,503.75,115.313,98.0,0.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,524.0,535.0,303.0,531.0,537.0,528.5,23.552,12.234,19.563,19.193,0.931,0.268,0.318,2.596,0.13,1.952
2102008,1229,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,914.788,270.571,22.35,12.096,0.0,80.0,65.0,1.4,1606.375,1632.223,1645.442,571.529,51.596,45.853,69.447,89.105,48.479,1.383,2.133,0.245,67.458,53.957,9.034,7.559,-0.02,3.612,117.59,110.544,110.634,40.394,51.735,51.801,-10.82,2.943,9.5,70.063,69.625,52.906,62.656,2.559,27.828,72.0,70.0,1000.0,500.0,0.025,98.875,97.688,64.688,0.066,69.063,70.188,52.219,71.375,84.125,43.656,72.0,70.0,1000.0,500.0,0.214,507.25,119.813,112.125,2.492,71.188,69.438,52.5,53.625,0.0,56.375,72.0,70.0,1000.0,500.0,0.205,499.25,89.688,72.375,0.051,69.688,73.875,52.719,65.5,53.031,53.375,72.0,70.0,1000.0,500.0,0.206,496.0,115.813,98.0,0.782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,524.0,535.0,303.0,531.0,537.0,528.0,22.065,12.166,22.457,19.137,0.915,0.271,0.317,2.765,0.129,2.013
2102008,1230,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,919.473,272.914,22.32,12.038,0.0,80.0,65.0,1.4,1605.688,1661.203,1640.551,587.167,51.596,45.853,69.447,89.316,48.372,1.398,2.075,0.237,67.502,53.97,9.062,7.559,-0.085,3.72,117.368,110.651,110.412,40.467,52.049,52.02,-10.82,2.92,9.516,69.938,69.625,52.813,62.656,5.418,26.703,72.0,70.0,1000.0,500.0,0.028,104.0,97.688,64.875,0.066,69.188,70.188,52.281,70.813,80.625,44.063,72.0,70.0,1000.0,500.0,0.211,504.0,117.75,110.313,2.51,71.313,69.438,52.594,53.625,0.0,56.406,72.0,70.0,1000.0,500.0,0.205,499.0,89.563,72.375,0.051,69.688,74.0,52.719,65.438,53.125,52.031,72.0,70.0,1000.0,500.0,0.214,508.0,116.375,97.688,0.713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,524.0,535.0,302.75,530.5,537.0,528.5,23.114,12.008,22.428,19.288,0.919,0.273,0.315,2.696,0.128,1.925
2102008,1231,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,897.218,269.4,22.34,11.994,0.0,80.0,65.0,1.4,1615.063,1606.542,1622.646,553.292,51.811,45.959,69.342,89.527,48.586,1.337,2.054,0.234,67.567,53.984,9.09,7.503,-0.059,3.827,119.439,112.669,112.628,40.54,52.257,52.165,-10.82,2.957,9.586,70.063,69.688,52.906,62.656,2.543,27.594,72.0,70.0,1000.0,500.0,0.024,97.938,97.625,64.875,0.014,69.188,70.188,52.281,70.438,80.875,44.969,72.0,70.0,1000.0,500.0,0.204,498.25,116.125,108.563,2.498,71.313,69.438,52.594,53.625,0.0,56.281,72.0,70.0,1000.0,500.0,0.205,500.25,89.125,72.375,0.051,69.688,73.938,52.844,65.438,53.25,53.531,72.0,70.0,1000.0,500.0,0.204,498.75,116.938,97.938,0.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,524.0,535.0,303.0,530.5,537.0,528.5,22.475,11.9,21.966,19.337,0.897,0.269,0.067,2.73,0.124,1.987
2102008,1232,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,898.39,269.4,22.309,12.038,0.0,80.0,65.0,1.4,1604.5,1609.748,1627.525,565.582,51.811,45.747,69.342,89.844,48.693,1.436,2.101,0.245,67.486,53.988,8.949,7.531,-0.02,3.612,119.365,112.563,112.333,40.613,52.257,52.384,-10.82,2.904,9.43,70.063,69.563,52.906,61.375,2.533,27.516,72.0,70.0,1000.0,500.0,0.025,99.063,96.75,65.0,0.028,69.188,70.188,52.281,70.125,81.188,45.375,72.0,70.0,1000.0,500.0,0.204,493.25,116.875,108.25,2.117,71.188,69.375,52.688,53.719,0.0,56.156,72.0,70.0,1000.0,500.0,0.208,499.0,88.938,72.375,0.051,69.563,74.0,52.844,65.5,57.156,53.031,72.0,70.0,1000.0,500.0,0.208,499.5,117.125,98.313,0.738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,524.0,535.0,302.75,531.0,537.0,528.5,23.063,12.169,22.648,19.651,0.898,0.269,0.129,2.638,0.123,2.006
2102008,1233,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,907.76,264.715,22.361,12.053,0.0,80.0,65.0,1.4,1599.313,1625.796,1643.811,576.46,51.919,45.64,69.342,90.478,48.8,1.41,2.126,0.245,67.479,53.982,8.949,7.531,0.149,3.505,120.253,113.2,113.219,40.687,52.466,52.53,-10.82,2.852,9.383,69.938,69.625,53.0,60.406,5.391,27.594,72.0,70.0,1000.0,500.0,0.025,99.0,96.188,65.0,0.028,69.188,70.188,52.5,69.938,81.438,44.938,72.0,70.0,1000.0,500.0,0.208,496.5,117.313,108.438,2.057,71.188,69.313,52.688,53.719,0.0,55.438,72.0,70.0,1000.0,500.0,0.214,504.25,88.75,72.375,0.051,69.563,73.938,52.906,65.625,57.344,53.406,72.0,70.0,1000.0,500.0,0.206,497.25,116.938,99.0,0.814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,524.0,535.0,303.0,531.0,537.0,528.5,22.301,12.118,22.701,19.796,0.908,0.265,0.127,2.637,0.122,2.11
2102008,1234,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,928.843,268.228,22.32,12.038,0.0,80.0,65.0,1.4,1599.313,1649.922,1648.705,595.251,51.919,45.747,69.237,90.795,48.8,1.387,2.148,0.245,67.52,54.01,8.978,7.615,0.252,3.72,119.957,112.988,112.997,40.613,52.466,52.602,-10.82,2.836,9.414,70.063,69.625,53.094,59.5,2.523,27.688,72.0,70.0,1000.0,500.0,0.025,98.813,95.938,65.063,0.028,69.188,70.125,52.625,69.938,85.5,43.813,72.0,70.0,1000.0,500.0,0.215,505.25,118.375,109.25,2.066,71.188,69.375,52.938,53.844,0.0,55.344,72.0,70.0,1000.0,500.0,0.212,506.75,88.625,72.375,0.051,69.438,73.875,52.906,65.813,62.219,52.844,72.0,70.0,1000.0,500.0,0.21,501.25,116.125,99.188,0.859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,524.0,535.0,303.0,530.5,537.0,528.5,22.291,12.176,22.423,20.015,0.929,0.268,0.126,2.722,0.121,2.102
2102008,1235,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,913.616,264.715,22.34,12.096,0.0,80.0,65.0,1.4,1610.125,1641.873,1637.292,575.734,51.919,45.747,69.237,90.584,48.8,1.402,2.151,0.241,67.483,53.976,8.978,7.531,0.278,3.612,115.74,110.544,110.117,40.613,52.153,52.384,-10.82,2.867,9.469,70.063,69.5,53.0,58.969,2.52,27.734,72.0,70.0,1000.0,500.0,0.025,99.188,95.5,65.063,0.028,69.063,70.125,52.625,70.25,82.0,43.906,72.0,70.0,1000.0,500.0,0.212,505.5,119.0,109.875,2.084,71.063,69.313,52.938,53.844,0.0,56.156,72.0,70.0,1000.0,500.0,0.207,500.0,88.375,72.375,0.051,69.688,73.938,52.906,66.125,53.875,53.688,72.0,70.0,1000.0,500.0,0.205,494.75,115.375,99.313,0.772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,524.0,535.0,302.75,531.5,537.0,528.0,24.176,12.338,18.155,19.746,0.914,0.265,0.124,2.746,0.119,1.792
2102008,1236,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,918.302,265.886,22.32,12.053,0.0,80.0,65.0,1.4,1610.125,1614.559,1637.292,562.625,51.919,45.747,69.237,89.21,48.693,1.402,2.126,0.23,67.467,53.974,8.921,7.615,0.343,3.72,117.146,109.163,109.304,40.687,51.631,51.874,-10.82,2.912,9.367,69.938,69.5,53.0,58.688,5.391,27.859,72.0,70.0,1000.0,500.0,0.025,98.688,95.188,65.063,0.028,69.188,70.125,52.625,70.375,82.313,45.031,72.0,70.0,1000.0,500.0,0.204,498.0,119.563,110.5,2.107,71.063,69.313,52.688,53.719,0.0,56.406,72.0,70.0,1000.0,500.0,0.207,496.5,88.063,72.375,0.051,69.75,74.0,52.906,65.688,51.25,53.0,72.0,70.0,1000.0,500.0,0.208,499.25,115.313,97.438,0.731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,524.0,535.0,303.0,531.0,537.0,528.5,21.926,12.321,25.286,18.699,0.918,0.266,0.123,2.757,0.117,1.889
2102008,1237,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,272.914,22.35,12.009,0.0,80.0,65.0,1.4,1611.938,1620.978,1630.779,561.139,51.704,45.747,69.132,89.316,48.479,1.421,2.148,0.241,67.529,53.981,8.978,7.531,0.343,3.612,117.664,111.394,111.225,40.687,52.257,52.311,-10.82,2.949,9.461,69.938,69.5,53.094,58.281,5.398,26.547,72.0,70.0,1000.0,500.0,0.029,105.0,94.875,64.875,0.028,69.188,70.125,52.5,70.438,82.563,45.281,72.0,70.0,1000.0,500.0,0.205,493.75,119.688,110.688,2.094,71.313,69.25,52.688,53.844,0.0,56.125,72.0,70.0,1000.0,500.0,0.208,499.25,88.0,72.375,0.051,69.688,74.063,52.906,65.5,54.063,53.406,72.0,70.0,1000.0,500.0,0.207,497.75,115.688,97.438,0.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,524.0,535.0,302.75,530.5,537.0,528.5,22.952,12.065,20.787,19.359,0.91,0.273,0.122,2.72,0.116,1.92
2102008,1238,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,268.228,22.381,11.994,0.0,80.0,65.0,1.4,1615.438,1640.264,1638.921,588.6,51.811,45.747,69.132,89.21,48.693,1.383,2.126,0.245,67.522,54.02,9.034,7.559,0.531,3.827,118.625,111.394,111.372,40.687,52.257,52.311,-10.82,2.949,9.492,69.938,69.438,53.094,58.281,5.41,27.359,72.0,70.0,1000.0,500.0,0.025,99.438,95.125,64.375,0.046,69.188,70.063,52.5,70.375,82.875,43.875,72.0,70.0,1000.0,500.0,0.216,504.25,118.188,109.688,2.1,71.5,69.25,52.938,53.844,0.0,56.063,72.0,70.0,1000.0,500.0,0.209,500.25,87.813,72.375,0.05,69.75,74.125,53.125,65.5,54.156,52.781,72.0,70.0,1000.0,500.0,0.21,501.5,116.313,97.5,0.739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,524.0,535.0,303.0,530.5,537.0,528.5,22.449,12.05,23.44,19.335,0.909,0.268,0.206,2.578,0.113,2.009
2102008,1239,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,899.561,272.914,22.361,12.111,0.0,80.0,65.0,1.4,1588.438,1627.402,1630.779,567.506,52.026,45.959,69.132,89.95,48.8,1.383,2.137,0.241,67.501,53.988,9.006,7.531,0.998,4.149,119.217,112.563,112.48,40.76,52.362,52.457,-10.82,2.92,9.477,69.938,69.438,53.094,58.969,5.43,27.5,72.0,70.0,1000.0,500.0,0.025,98.938,96.375,61.938,0.083,69.188,70.063,52.688,69.938,83.125,43.969,72.0,70.0,1000.0,500.0,0.211,505.75,116.625,107.875,2.09,71.625,69.188,52.938,54.031,0.0,56.625,72.0,70.0,1000.0,500.0,0.205,496.25,87.5,72.375,0.051,69.563,74.063,53.125,65.625,54.281,53.531,72.0,70.0,1000.0,500.0,0.205,496.5,116.938,98.125,0.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,523.5,535.0,303.0,531.5,537.0,528.5,22.64,12.21,21.749,19.645,0.9,0.273,0.416,2.642,0.112,1.968
2102008,1240,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,268.228,22.35,12.009,0.0,80.0,65.0,1.4,1588.438,1633.831,1635.663,582.768,52.026,45.747,69.027,90.161,48.907,1.394,2.115,0.234,67.472,53.96,8.921,7.531,0.687,4.042,119.957,112.988,112.85,40.833,52.362,52.602,-10.82,2.852,9.305,69.938,69.438,53.0,60.719,5.445,27.625,72.0,70.0,1000.0,500.0,0.024,98.625,97.0,59.094,0.083,69.188,70.063,52.625,69.938,83.375,44.563,72.0,70.0,1000.0,500.0,0.208,501.0,117.25,108.438,2.09,71.625,69.125,52.938,53.844,0.0,56.5,72.0,70.0,1000.0,500.0,0.207,496.0,87.375,72.375,0.051,69.688,74.063,53.125,65.625,54.375,52.594,72.0,70.0,1000.0,500.0,0.213,503.25,117.188,98.438,0.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,524.0,535.0,303.0,530.5,537.0,528.5,22.793,12.259,22.928,19.599,0.909,0.268,0.457,2.661,0.112,1.964
2102008,1241,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,915.959,272.914,22.35,12.111,0.0,80.0,65.0,1.4,1599.188,1625.796,1632.406,565.455,52.026,45.747,69.132,90.584,49.014,1.387,2.097,0.241,67.499,54.01,9.006,7.559,0.421,3.72,119.513,112.775,112.702,40.687,52.571,52.675,-10.82,2.881,9.43,69.75,69.438,53.094,61.938,12.891,27.703,72.0,70.0,1000.0,500.0,0.025,98.875,97.438,60.625,0.086,69.188,70.063,52.688,69.938,83.688,45.219,72.0,70.0,1000.0,500.0,0.205,494.0,117.75,108.875,2.092,71.188,69.188,53.031,54.031,0.0,56.063,72.0,70.0,1000.0,500.0,0.209,499.75,87.188,72.375,0.051,69.563,74.0,53.219,65.688,54.5,51.906,72.0,70.0,1000.0,500.0,0.216,507.75,117.125,98.75,0.764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,524.0,535.0,303.0,531.0,537.0,528.5,22.592,12.217,21.976,20.135,0.916,0.273,0.46,2.682,0.11,2.028
2102008,1242,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,932.357,268.228,22.33,12.067,0.0,80.0,65.0,1.4,1595.625,1645.092,1640.551,604.827,52.134,45.853,69.027,90.478,49.014,1.41,2.155,0.237,67.503,54.003,8.949,7.559,0.356,4.042,116.628,111.607,111.298,40.833,52.571,52.602,-10.82,2.836,9.352,69.938,69.438,53.094,62.844,5.492,27.797,72.0,70.0,1000.0,500.0,0.024,98.75,98.063,63.281,0.087,69.188,70.0,52.688,70.25,83.938,43.594,72.0,70.0,1000.0,500.0,0.213,507.0,118.563,109.625,2.084,71.313,69.063,53.031,54.031,0.0,55.375,72.0,70.0,1000.0,500.0,0.214,504.0,86.938,72.25,0.051,69.688,73.625,53.219,66.0,54.625,53.75,72.0,70.0,1000.0,500.0,0.204,495.5,116.313,98.875,0.763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,524.0,535.0,303.0,531.0,537.5,528.5,23.704,12.099,17.197,19.694,0.932,0.268,0.44,2.69,0.109,1.923
2102008,1243,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,268.228,22.268,12.096,0.0,80.0,65.0,1.4,1599.813,1637.047,1630.779,575.499,52.026,45.853,69.237,89.527,48.907,1.41,2.126,0.234,67.484,53.994,9.006,7.559,0.019,3.934,115.592,108.314,108.122,40.76,51.84,52.02,-10.82,2.896,9.43,69.938,69.438,53.313,63.219,5.5,27.766,72.0,70.0,1000.0,500.0,0.025,99.25,98.25,65.688,0.087,69.25,70.125,52.625,70.375,81.313,43.813,72.0,70.0,1000.0,500.0,0.211,506.25,119.188,110.063,2.088,71.688,69.125,53.031,54.031,0.0,56.563,72.0,70.0,1000.0,500.0,0.206,496.5,86.75,72.375,0.051,69.688,73.313,53.219,65.813,54.75,53.063,72.0,70.0,1000.0,500.0,0.208,498.75,115.313,98.313,0.763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,524.0,535.0,303.0,531.0,537.0,528.5,22.855,12.293,24.042,18.888,0.904,0.268,0.412,2.751,0.107,1.875
2102008,1244,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,935.871,275.256,22.289,12.009,0.0,80.0,65.0,1.4,1599.063,1654.755,1650.337,586.624,51.919,45.747,69.237,89.316,48.8,1.383,2.14,0.241,67.474,53.976,8.978,7.587,-0.059,3.505,117.664,111.5,111.225,40.76,52.362,52.457,-10.82,2.943,9.414,70.063,69.438,53.094,63.406,2.639,26.344,72.0,70.0,1000.0,500.0,0.029,107.375,98.625,66.875,0.087,69.188,70.125,52.688,70.438,81.563,44.375,72.0,70.0,1000.0,500.0,0.209,501.5,119.25,110.438,2.096,71.75,69.063,52.938,54.031,0.0,56.375,72.0,70.0,1000.0,500.0,0.208,497.75,86.688,72.375,0.05,69.688,73.063,53.125,65.625,54.844,52.906,72.0,70.0,1000.0,500.0,0.208,502.25,115.125,97.813,0.765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,524.0,535.0,303.0,531.0,537.5,528.5,23.283,12.107,20.73,19.48,0.936,0.275,0.401,2.667,0.104,1.914
2102008,1245,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,903.075,269.4,22.392,11.965,0.0,80.0,65.0,1.4,1610.625,1622.584,1634.034,560.875,52.026,45.747,69.342,89.422,48.8,1.406,2.129,0.241,67.422,53.967,8.921,7.559,-0.072,3.72,118.773,111.5,111.594,40.906,52.257,52.457,-10.82,2.92,9.328,70.063,69.375,53.313,63.656,2.631,27.219,72.0,70.0,1000.0,500.0,0.025,100.0,98.875,67.375,0.091,69.25,70.188,52.688,70.375,81.813,45.344,72.0,70.0,1000.0,500.0,0.204,493.25,118.5,109.875,2.078,71.75,69.063,53.031,54.031,0.0,55.625,72.0,70.0,1000.0,500.0,0.211,502.5,86.375,72.375,0.051,69.688,72.875,53.219,65.688,54.969,53.188,72.0,70.0,1000.0,500.0,0.208,498.5,115.313,97.813,0.771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,524.0,535.0,303.0,530.5,537.5,528.5,22.103,12.176,23.212,19.166,0.903,0.269,0.416,2.588,0.104,1.95
2102008,1246,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,941.728,269.4,22.278,12.038,0.0,80.0,65.0,1.4,1607.063,1654.755,1637.292,593.808,52.026,45.853,69.342,89.844,48.907,1.398,2.14,0.237,67.489,54.007,8.949,7.531,0.045,3.612,119.217,112.563,112.406,40.906,52.571,52.675,-10.82,2.92,9.406,70.063,69.313,53.375,63.844,2.623,27.469,72.0,70.0,1000.0,500.0,0.024,98.75,98.875,67.875,0.087,69.25,70.188,52.688,70.125,82.063,44.031,72.0,70.0,1000.0,500.0,0.214,502.75,116.75,108.0,2.086,72.063,69.0,53.031,54.031,0.0,55.531,72.0,70.0,1000.0,500.0,0.213,503.5,86.25,72.375,0.051,69.688,72.625,53.219,65.688,55.063,52.594,72.0,70.0,1000.0,500.0,0.211,505.0,115.813,98.0,0.754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,524.0,535.0,303.0,530.0,537.0,528.5,22.804,12.145,21.907,19.646,0.942,0.269,0.392,2.637,0.103,1.941
2102008,1247,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,925.33,270.571,22.278,12.082,0.0,80.0,65.0,1.4,1607.063,1643.482,1637.292,573.584,52.134,45.853,69.237,90.055,49.014,1.379,2.14,0.23,67.499,53.953,8.893,7.531,0.44,3.72,119.883,112.881,112.702,40.906,52.675,52.602,-10.82,2.875,9.313,70.063,69.25,53.313,64.125,2.611,27.641,72.0,70.0,1000.0,500.0,0.024,98.438,99.188,68.063,0.088,69.25,70.188,52.781,69.938,79.625,43.719,72.0,70.0,1000.0,500.0,0.213,506.5,117.313,108.438,2.104,71.875,69.125,53.094,54.156,0.0,55.469,72.0,70.0,1000.0,500.0,0.211,505.25,86.063,72.375,0.042,69.563,72.5,53.219,65.813,58.969,53.563,72.0,70.0,1000.0,500.0,0.206,495.75,116.375,98.438,0.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,523.5,535.0,303.0,531.0,537.5,528.5,22.848,12.007,23.092,19.596,0.925,0.271,0.398,2.697,0.084,1.996
2102008,1248,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,922.987,270.571,22.33,12.053,0.0,80.0,65.0,1.4,1601.688,1629.009,1637.292,572.348,52.134,45.853,69.342,90.689,49.014,1.41,2.086,0.248,67.443,53.981,8.978,7.587,0.914,3.827,119.883,113.306,113.145,40.98,52.675,52.821,-10.82,2.881,9.406,70.063,69.25,53.375,64.25,2.605,27.734,72.0,70.0,1000.0,500.0,0.024,98.188,98.938,68.375,0.026,69.25,70.25,52.781,70.125,79.813,44.156,72.0,70.0,1000.0,500.0,0.212,503.25,117.75,108.875,2.086,71.625,69.125,53.094,54.156,0.0,56.844,72.0,70.0,1000.0,500.0,0.205,495.25,85.75,72.25,0.051,69.688,72.375,53.281,65.813,55.313,53.188,72.0,70.0,1000.0,500.0,0.208,497.5,116.938,98.625,0.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,524.0,535.5,303.0,531.0,537.5,528.5,22.877,12.203,21.718,19.791,0.923,0.271,0.115,2.674,0.1,2.011
2102008,1249,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,269.4,22.32,12.082,0.0,80.0,65.0,1.4,1606.563,1611.351,1622.646,567.032,52.349,46.065,69.342,90.795,49.228,1.41,2.101,0.252,67.447,53.968,9.09,7.559,1.341,4.257,119.439,112.669,112.628,40.98,52.571,52.821,-10.82,2.912,9.586,70.125,69.25,53.375,63.125,0.0,27.75,72.0,70.0,1000.0,500.0,0.025,98.75,98.063,68.375,0.014,69.313,70.313,52.781,70.375,80.063,45.313,72.0,70.0,1000.0,500.0,0.202,494.75,118.5,109.625,2.084,71.5,69.125,53.094,54.156,0.0,56.188,72.0,70.0,1000.0,500.0,0.207,497.25,85.625,72.375,0.051,69.563,72.313,53.281,66.0,59.25,52.719,72.0,70.0,1000.0,500.0,0.21,500.75,116.625,98.875,0.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,523.5,535.5,303.0,531.0,537.5,528.5,22.455,12.343,21.947,19.838,0.911,0.269,0.06,2.671,0.099,1.99
2102008,1250,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,915.959,270.571,22.34,12.126,0.0,80.0,65.0,1.4,1606.563,1611.351,1621.02,590.565,52.242,46.065,69.342,90.267,49.121,1.398,2.104,0.237,67.464,53.962,8.978,7.587,1.38,4.579,114.705,109.376,109.156,40.98,52.362,52.53,-10.82,2.881,9.406,70.25,69.313,53.5,61.219,0.0,26.531,72.0,70.0,1000.0,500.0,0.029,106.875,97.563,68.375,0.014,69.313,70.25,52.781,70.375,80.25,44.75,72.0,70.0,1000.0,500.0,0.208,496.75,119.188,110.063,2.105,71.75,69.188,53.094,54.156,0.0,55.938,72.0,70.0,1000.0,500.0,0.21,500.5,85.563,72.375,0.046,69.563,72.25,53.281,66.188,55.594,53.469,72.0,70.0,1000.0,500.0,0.206,497.25,115.938,99.063,0.804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,523.5,535.0,303.0,530.5,537.5,528.5,23.262,12.305,17.922,19.421,0.916,0.271,0.059,2.773,0.088,1.961
2102008,1251,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,918.302,271.742,22.32,12.023,0.0,80.0,65.0,1.4,1596.063,1635.439,1640.551,577.591,52.134,45.959,69.342,89.21,48.907,1.391,2.137,0.245,67.442,53.963,8.978,7.587,1.063,4.364,118.255,110.863,111.003,40.98,52.257,52.238,-10.82,2.949,9.422,70.063,69.375,53.375,59.594,2.598,27.313,72.0,70.0,1000.0,500.0,0.025,99.5,97.0,68.25,0.014,69.25,70.313,52.781,70.438,77.625,44.406,72.0,70.0,1000.0,500.0,0.211,499.5,119.438,110.438,2.061,71.75,69.25,53.094,54.156,0.0,55.438,72.0,70.0,1000.0,500.0,0.212,506.0,85.438,72.25,0.051,69.688,72.25,53.281,66.188,55.688,53.625,72.0,70.0,1000.0,500.0,0.205,498.5,115.375,98.75,0.803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,524.0,535.0,303.0,531.0,537.5,528.5,21.897,12.003,23.376,18.77,0.918,0.272,0.059,2.678,0.098,1.93
2102008,1252,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,926.501,272.914,22.309,12.082,0.0,80.0,65.0,1.4,1598.938,1630.616,1630.779,553.938,52.242,46.065,69.342,89.527,49.014,1.406,2.137,0.245,67.446,53.943,9.118,7.559,0.888,4.471,116.85,110.438,110.191,41.053,52.362,52.53,-10.82,3.004,9.594,70.063,69.375,53.375,58.688,2.588,27.516,72.0,70.0,1000.0,500.0,0.025,98.563,96.438,68.375,0.028,69.438,70.313,52.781,70.438,77.813,43.813,72.0,70.0,1000.0,500.0,0.213,505.75,119.188,110.313,2.053,72.063,69.25,53.094,54.156,0.0,56.469,72.0,70.0,1000.0,500.0,0.205,498.25,85.375,72.25,0.051,69.688,72.25,53.281,66.125,55.813,53.563,72.0,70.0,1000.0,500.0,0.207,496.25,115.375,98.563,0.807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,524.0,535.0,303.0,530.5,537.5,528.5,23.168,12.261,21.463,19.228,0.927,0.273,0.114,2.631,0.098,1.961
