DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,1253,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,915.959,272.914,22.34,12.038,0.0,80.0,65.0,1.4,1603.313,1632.223,1634.034,576.425,52.242,46.171,69.342,89.633,49.014,1.406,2.122,0.237,67.508,54.013,8.893,7.643,0.408,4.471,119.735,112.563,112.554,41.053,52.571,52.748,-10.82,2.928,9.305,69.938,69.438,53.375,58.344,2.578,27.563,72.0,70.0,1000.0,500.0,0.025,98.938,96.125,68.5,0.028,69.438,70.375,52.781,70.25,78.0,44.063,72.0,70.0,1000.0,500.0,0.211,504.5,117.5,108.438,1.745,72.063,69.313,53.094,54.156,0.0,56.531,72.0,70.0,1000.0,500.0,0.208,498.5,85.0,72.375,0.051,69.688,72.313,53.281,66.125,55.938,53.094,72.0,70.0,1000.0,500.0,0.209,499.0,115.813,98.438,0.807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,523.5,535.0,303.0,531.0,537.5,528.5,22.368,12.223,23.157,19.522,0.916,0.273,0.112,2.284,0.094,2.026
2102008,1254,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,918.302,268.228,22.381,12.067,0.0,80.0,65.0,1.4,1603.313,1624.19,1642.181,561.932,52.242,45.959,69.237,89.95,49.121,1.372,2.151,0.245,67.46,53.978,9.006,7.615,0.466,4.149,119.069,112.35,112.111,41.126,52.675,52.748,-10.82,2.943,9.461,70.125,69.5,53.375,58.344,2.572,27.578,72.0,70.0,1000.0,500.0,0.025,99.25,95.75,68.688,0.028,69.438,70.375,52.938,69.625,78.188,45.125,72.0,70.0,1000.0,500.0,0.203,496.5,116.75,106.625,1.677,71.75,69.313,53.219,54.25,0.0,56.5,72.0,70.0,1000.0,500.0,0.205,495.75,84.875,72.25,0.051,69.563,72.375,53.406,66.125,64.5,52.719,72.0,70.0,1000.0,500.0,0.21,504.0,116.313,98.875,0.803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,523.5,535.0,302.75,530.5,537.5,528.5,23.177,12.143,22.484,19.446,0.918,0.268,0.11,2.453,0.094,2.023
2102008,1255,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,268.228,22.32,12.096,0.0,80.0,65.0,1.4,1592.875,1611.351,1625.898,560.372,52.349,46.065,69.342,90.478,49.228,1.391,2.093,0.237,67.456,53.983,8.978,7.615,0.81,4.364,120.105,113.412,113.145,41.126,52.78,52.894,-10.82,2.904,9.414,70.063,69.563,53.5,58.563,2.566,27.672,72.0,70.0,1000.0,500.0,0.025,99.125,95.313,68.688,0.028,69.438,70.438,52.938,69.563,78.375,45.531,72.0,70.0,1000.0,500.0,0.204,492.0,117.188,106.813,1.664,71.688,69.313,53.313,54.25,0.0,56.219,72.0,70.0,1000.0,500.0,0.208,498.25,84.813,72.375,0.051,69.688,72.438,53.406,66.375,59.969,53.219,72.0,70.0,1000.0,500.0,0.207,498.75,116.688,100.125,0.879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,524.0,535.0,303.0,531.0,537.5,528.5,23.21,12.214,22.422,19.738,0.909,0.268,0.108,2.494,0.093,2.104
2102008,1256,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,921.816,271.742,22.371,12.023,0.0,80.0,65.0,1.4,1604.063,1619.373,1638.921,573.475,52.349,46.065,69.237,90.795,49.335,1.349,2.148,0.234,67.48,53.954,8.921,7.559,1.063,4.364,119.365,112.881,112.628,41.126,52.78,52.821,-10.82,2.875,9.336,69.938,69.625,53.5,58.344,5.438,27.688,72.0,70.0,1000.0,500.0,0.025,99.375,95.0,68.563,0.028,69.438,70.438,52.938,69.563,78.563,45.406,72.0,70.0,1000.0,500.0,0.205,493.0,117.438,107.063,1.677,71.688,69.313,53.313,54.25,0.0,56.531,72.0,70.0,1000.0,500.0,0.206,497.25,84.563,72.25,0.051,69.688,72.438,53.406,66.625,56.281,52.188,72.0,70.0,1000.0,500.0,0.215,506.25,116.5,100.188,0.883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,524.0,535.5,303.0,531.0,537.5,528.5,23.244,12.065,21.758,19.497,0.922,0.272,0.108,2.513,0.092,2.081
2102008,1257,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,913.616,269.4,22.309,12.053,0.0,80.0,65.0,1.4,1606.063,1622.584,1624.272,577.809,52.457,45.959,69.342,90.689,49.335,1.394,2.119,0.23,67.441,53.941,8.865,7.587,0.875,4.257,116.48,111.819,111.225,41.053,52.675,52.821,-10.82,2.836,9.266,69.938,69.688,53.5,58.563,5.453,27.828,72.0,70.0,1000.0,500.0,0.025,99.125,94.688,67.75,0.028,69.438,70.5,53.094,69.563,78.75,44.344,72.0,70.0,1000.0,500.0,0.211,500.5,118.375,107.875,1.677,71.188,69.375,53.313,54.469,0.0,56.25,72.0,70.0,1000.0,500.0,0.208,498.75,84.375,72.25,0.051,69.688,72.375,53.406,66.688,56.406,53.438,72.0,70.0,1000.0,500.0,0.207,497.5,115.938,99.875,0.806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,523.5,535.0,303.0,530.0,537.5,528.5,25.152,12.204,16.94,19.668,0.914,0.269,0.11,2.543,0.09,1.871
2102008,1258,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,948.756,278.77,22.278,12.038,0.0,80.0,65.0,1.4,1601.938,1672.498,1627.525,596.51,52.134,45.959,69.237,89.316,49.014,1.398,2.155,0.259,67.42,53.923,8.865,7.587,0.875,4.257,117.294,108.951,109.23,41.2,52.049,52.311,-10.82,2.896,9.289,69.75,69.75,53.375,59.375,12.922,26.781,72.0,70.0,1000.0,500.0,0.028,105.75,96.875,63.563,0.106,69.438,70.5,52.938,69.625,78.938,43.625,72.0,70.0,1000.0,500.0,0.214,507.0,118.813,108.063,1.676,70.688,69.313,53.094,54.25,0.0,55.594,72.0,70.0,1000.0,500.0,0.211,505.5,84.25,72.25,0.051,69.688,72.375,53.406,66.375,56.5,52.906,72.0,70.0,1000.0,500.0,0.21,503.0,115.5,98.625,0.792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,524.0,535.0,303.0,531.0,537.5,529.0,21.533,12.329,25.952,18.546,0.949,0.279,0.513,2.602,0.089,1.932
2102008,1259,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,270.571,22.299,12.053,0.0,80.0,65.0,1.4,1601.938,1627.402,1630.779,572.168,52.349,45.959,69.342,89.633,49.014,1.398,2.137,0.248,67.459,53.963,8.921,7.615,0.635,4.042,117.886,112.031,111.668,41.2,52.675,52.675,-10.82,2.943,9.336,69.75,69.813,53.5,61.375,5.566,27.219,72.0,70.0,1000.0,500.0,0.026,100.188,97.688,60.625,0.12,69.625,70.5,52.938,69.75,79.125,44.063,72.0,70.0,1000.0,500.0,0.211,504.0,119.25,108.563,1.671,71.063,69.438,53.219,54.25,0.0,56.469,72.0,70.0,1000.0,500.0,0.205,498.5,84.188,72.25,0.051,69.563,72.313,53.406,66.188,60.406,53.625,72.0,70.0,1000.0,500.0,0.206,495.25,115.375,98.563,0.801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,523.5,535.0,303.0,531.0,537.5,528.5,23.681,12.053,20.026,19.178,0.904,0.271,0.646,2.578,0.089,1.946
2102008,1300,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,913.616,276.428,22.32,12.038,0.0,80.0,65.0,1.4,1611.375,1612.955,1629.151,566.82,52.349,45.959,69.342,89.738,49.121,1.41,2.119,0.241,67.464,53.969,8.949,7.615,0.926,4.149,118.995,112.031,111.815,41.2,52.571,52.675,-10.82,2.949,9.414,69.938,69.813,53.5,63.125,5.609,27.563,72.0,70.0,1000.0,500.0,0.024,98.313,98.75,65.563,0.111,69.625,70.563,52.938,69.625,79.25,45.531,72.0,70.0,1000.0,500.0,0.202,493.75,119.063,107.875,1.491,71.188,69.438,53.219,54.25,0.0,56.688,72.0,70.0,1000.0,500.0,0.205,495.75,84.0,72.25,0.051,69.563,72.313,53.406,66.188,60.531,53.0,72.0,70.0,1000.0,500.0,0.208,499.5,115.938,98.625,0.807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,523.5,535.0,303.0,530.5,537.5,528.5,23.012,12.148,23.139,19.154,0.914,0.276,0.535,2.408,0.087,2.019
2102008,1301,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,898.39,270.571,22.289,11.994,0.0,80.0,65.0,1.4,1597.75,1606.542,1624.272,575.012,52.349,46.171,69.342,90.267,49.228,1.394,2.119,0.23,67.485,53.989,9.006,7.643,0.952,4.471,119.217,112.881,112.702,41.346,52.884,53.039,-10.82,2.943,9.461,70.063,69.875,53.5,64.125,2.754,27.547,72.0,70.0,1000.0,500.0,0.025,99.188,99.375,69.563,0.106,69.625,70.5,53.094,69.313,71.75,45.188,72.0,70.0,1000.0,500.0,0.205,493.5,117.313,106.5,1.486,71.5,69.438,53.313,54.344,0.0,56.594,72.0,70.0,1000.0,500.0,0.206,495.0,83.938,72.25,0.051,69.563,72.188,53.406,66.313,60.688,53.25,72.0,70.0,1000.0,500.0,0.207,498.25,116.5,99.063,0.838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,523.5,535.0,303.0,531.0,537.5,528.5,22.919,12.155,20.965,19.446,0.898,0.271,0.459,2.321,0.087,2.111
2102008,1302,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,899.561,270.571,22.35,12.096,0.0,80.0,65.0,1.4,1608.938,1611.351,1642.181,563.952,52.565,46.065,69.237,90.372,49.335,1.394,2.137,0.237,67.52,54.026,9.062,7.643,1.024,4.686,119.735,113.094,112.85,41.273,52.989,52.967,-10.82,2.92,9.477,70.063,69.938,53.594,64.75,2.75,27.703,72.0,70.0,1000.0,500.0,0.025,98.688,99.563,71.063,0.106,69.438,70.5,53.094,69.0,79.563,44.594,72.0,70.0,1000.0,500.0,0.209,498.5,117.188,105.5,1.48,71.063,69.5,53.313,54.344,0.0,56.406,72.0,70.0,1000.0,500.0,0.207,497.0,83.688,72.25,0.051,69.688,72.25,53.531,66.625,57.031,52.906,72.0,70.0,1000.0,500.0,0.209,501.25,116.938,99.688,0.838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,523.5,535.5,303.0,531.5,537.5,528.5,23.171,12.073,22.213,19.613,0.9,0.271,0.439,2.499,0.085,2.088
2102008,1303,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,268.228,22.278,11.994,0.0,80.0,65.0,1.4,1594.75,1625.796,1642.181,576.119,52.349,46.277,69.447,90.795,49.335,1.402,2.151,0.245,67.509,54.006,8.978,7.615,0.823,4.686,117.146,112.138,111.963,41.273,52.78,53.039,-10.82,2.881,9.375,70.063,69.875,53.594,64.875,2.734,27.781,72.0,70.0,1000.0,500.0,0.025,98.938,99.188,71.563,0.014,69.438,70.438,53.094,69.0,79.75,43.938,72.0,70.0,1000.0,500.0,0.214,503.5,117.438,106.125,1.488,70.563,69.5,53.313,54.344,0.0,56.469,72.0,70.0,1000.0,500.0,0.206,498.25,83.688,72.375,0.051,69.563,72.313,53.531,66.688,60.906,53.563,72.0,70.0,1000.0,500.0,0.206,496.75,116.625,99.813,0.815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,523.5,535.5,303.0,531.0,537.5,528.5,23.056,12.264,16.681,19.567,0.911,0.268,0.056,2.432,0.084,1.98
2102008,1304,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,934.7,269.4,22.289,12.038,0.0,80.0,65.0,1.4,1594.75,1664.429,1643.811,580.399,52.457,46.383,69.342,89.844,49.228,1.379,2.144,0.241,67.485,53.956,8.921,7.671,0.622,4.794,115.74,108.42,108.196,41.2,52.257,52.384,-10.82,2.904,9.32,70.125,69.938,53.594,63.031,0.0,26.859,72.0,70.0,1000.0,500.0,0.028,105.188,98.125,71.375,0.014,69.625,70.5,53.094,69.125,79.938,44.375,72.0,70.0,1000.0,500.0,0.209,502.25,118.063,106.813,1.566,70.375,69.5,53.219,54.344,0.0,55.281,72.0,70.0,1000.0,500.0,0.214,505.0,83.375,72.25,0.051,69.563,72.25,53.531,66.625,61.031,53.063,72.0,70.0,1000.0,500.0,0.209,502.75,116.0,99.313,0.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,523.5,535.0,303.0,531.0,537.5,528.5,22.971,12.176,24.302,18.668,0.935,0.269,0.054,2.544,0.083,1.977
2102008,1305,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,268.228,22.309,12.009,0.0,80.0,65.0,1.4,1617.125,1624.19,1647.073,574.408,52.349,46.277,69.342,89.527,49.228,1.413,2.14,0.241,67.513,54.013,8.978,7.643,0.531,4.686,117.738,111.819,111.594,41.346,52.675,52.821,-10.82,2.973,9.43,70.125,70.0,53.594,61.0,0.0,27.016,72.0,70.0,1000.0,500.0,0.026,101.313,97.625,71.063,0.014,69.438,70.438,53.094,69.313,80.125,45.531,72.0,70.0,1000.0,500.0,0.203,492.5,118.688,107.375,1.537,70.25,69.625,53.313,54.344,0.0,55.75,72.0,70.0,1000.0,500.0,0.212,501.25,83.25,72.25,0.051,69.438,72.313,53.531,66.625,61.188,53.031,72.0,70.0,1000.0,500.0,0.209,499.5,115.375,99.0,0.816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,523.5,535.5,303.0,530.5,537.5,528.5,23.157,12.164,19.798,19.107,0.911,0.268,0.054,2.511,0.082,1.931
2102008,1306,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,918.302,270.571,22.309,11.98,0.0,80.0,65.0,1.4,1596.438,1622.584,1635.663,578.334,52.349,46.277,69.447,89.422,49.228,1.406,2.126,0.23,67.521,54.007,8.978,7.587,0.343,4.794,118.551,111.075,111.151,41.346,52.571,52.748,-10.82,2.943,9.398,70.125,70.0,53.688,59.5,0.0,27.391,72.0,70.0,1000.0,500.0,0.025,99.0,97.125,71.063,0.014,69.438,70.438,53.094,69.313,72.563,45.219,72.0,70.0,1000.0,500.0,0.206,494.0,119.0,107.688,1.532,70.375,69.563,53.313,54.344,0.0,55.813,72.0,70.0,1000.0,500.0,0.211,501.75,83.188,72.25,0.051,69.563,72.313,53.531,66.75,66.063,52.406,72.0,70.0,1000.0,500.0,0.213,506.75,115.375,100.5,0.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,523.5,535.5,303.0,530.0,537.5,528.5,22.082,12.169,23.839,18.94,0.918,0.271,0.053,2.502,0.081,2.086
2102008,1307,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,913.616,271.742,22.34,12.067,0.0,80.0,65.0,1.4,1597.063,1645.092,1630.779,581.468,52.457,46.277,69.342,89.844,49.228,1.433,2.05,0.237,67.484,54.012,8.949,7.587,0.304,4.794,119.291,112.775,112.48,41.273,52.884,52.967,-10.82,2.928,9.375,70.063,70.0,53.594,58.563,2.721,27.563,72.0,70.0,1000.0,500.0,0.024,98.5,96.75,71.063,0.028,69.625,70.375,53.094,69.25,72.688,44.625,72.0,70.0,1000.0,500.0,0.21,498.0,117.875,106.625,1.422,70.563,69.563,53.313,54.344,0.0,55.531,72.0,70.0,1000.0,500.0,0.214,503.25,83.063,72.25,0.049,69.688,72.25,53.719,67.0,61.5,53.563,72.0,70.0,1000.0,500.0,0.207,496.25,115.938,100.688,0.965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,523.5,535.5,303.0,530.0,537.5,529.0,23.351,12.153,21.967,19.566,0.914,0.272,0.105,2.311,0.077,2.127
2102008,1308,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,917.13,265.886,22.381,12.082,0.0,80.0,65.0,1.4,1593.375,1653.144,1634.034,578.092,52.565,46.277,69.342,90.478,49.335,1.387,2.133,0.245,67.52,53.981,8.893,7.559,0.421,4.686,120.031,112.881,112.776,41.346,52.989,52.967,-10.82,2.881,9.281,70.063,70.0,53.688,58.281,2.723,27.688,72.0,70.0,1000.0,500.0,0.024,98.25,96.5,71.688,0.046,69.625,70.438,53.219,68.875,72.813,43.781,72.0,70.0,1000.0,500.0,0.215,505.0,116.875,105.313,1.416,70.688,69.563,53.5,54.344,0.0,55.719,72.0,70.0,1000.0,500.0,0.21,504.75,82.938,72.25,0.051,69.688,72.313,53.531,67.0,57.844,52.219,72.0,70.0,1000.0,500.0,0.216,505.75,116.5,100.438,0.909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,523.5,535.0,303.0,531.0,537.5,528.5,22.71,12.059,23.437,19.468,0.917,0.266,0.166,2.365,0.08,2.11
2102008,1309,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,270.571,22.33,12.067,0.0,80.0,65.0,1.4,1590.0,1633.831,1621.02,574.128,52.565,46.171,69.447,90.795,49.442,1.406,2.093,0.23,67.47,53.992,8.893,7.615,0.661,4.686,119.217,112.563,112.48,41.273,52.989,53.039,-10.82,2.896,9.273,69.938,69.938,53.688,58.781,5.586,27.672,72.0,70.0,1000.0,500.0,0.025,98.938,96.188,71.875,0.046,69.625,70.438,53.219,68.875,72.938,44.031,72.0,70.0,1000.0,500.0,0.211,504.75,117.188,105.5,1.419,70.375,69.5,53.5,54.469,0.0,56.781,72.0,70.0,1000.0,500.0,0.205,494.75,82.813,72.25,0.051,69.688,72.313,53.531,67.125,57.938,53.406,72.0,70.0,1000.0,500.0,0.207,497.25,116.938,100.875,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,523.5,535.0,303.0,531.0,537.5,528.5,22.609,12.118,21.719,19.687,0.91,0.271,0.163,2.396,0.079,2.128
2102008,1310,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,892.533,269.4,22.371,12.082,0.0,80.0,65.0,1.4,1590.0,1609.748,1627.525,565.741,52.565,46.171,69.342,90.795,49.549,1.383,2.137,0.234,67.489,53.991,8.921,7.615,0.991,4.794,118.847,112.775,112.628,41.346,52.989,53.039,-10.82,2.881,9.336,70.063,70.0,53.688,59.5,2.73,27.766,72.0,70.0,1000.0,500.0,0.025,98.938,96.125,70.625,0.046,69.625,70.5,53.313,68.875,73.063,45.563,72.0,70.0,1000.0,500.0,0.203,492.25,117.5,105.813,1.433,70.875,69.5,53.5,54.469,0.0,56.375,72.0,70.0,1000.0,500.0,0.207,496.5,82.688,72.25,0.051,69.563,72.25,53.719,67.125,58.063,53.125,72.0,70.0,1000.0,500.0,0.208,499.25,117.0,100.5,0.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,523.5,535.0,302.75,530.5,537.5,528.5,22.913,12.134,20.088,19.588,0.893,0.269,0.171,2.419,0.078,2.081
2102008,1311,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,924.158,272.914,22.309,12.053,0.0,80.0,65.0,1.4,1586.75,1659.591,1637.292,587.12,52.565,46.065,69.237,89.95,49.442,1.398,2.14,0.241,67.516,54.011,8.893,7.643,0.888,4.794,114.631,108.526,108.122,41.273,52.362,52.53,-10.82,2.912,9.352,69.938,70.0,53.688,59.906,5.598,26.938,72.0,70.0,1000.0,500.0,0.027,105.125,95.938,68.0,0.046,69.625,70.5,53.219,69.0,73.188,44.469,72.0,70.0,1000.0,500.0,0.21,498.75,118.5,106.25,1.415,71.063,69.438,53.5,54.469,0.0,55.938,72.0,70.0,1000.0,500.0,0.21,500.25,82.563,72.25,0.051,69.688,72.25,53.531,67.0,58.156,52.063,72.0,70.0,1000.0,500.0,0.216,507.25,116.375,100.438,0.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,523.5,535.5,303.0,530.5,537.5,528.5,23.785,12.236,20.994,18.813,0.924,0.273,0.187,2.503,0.077,2.01
2102008,1312,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,928.843,268.228,22.309,12.023,0.0,80.0,65.0,1.4,1598.563,1645.092,1638.921,577.95,52.457,46.171,69.447,89.422,49.228,1.394,2.176,0.237,67.504,54.006,8.978,7.615,1.179,5.009,118.551,111.925,111.815,41.493,52.675,52.748,-10.82,2.973,9.422,69.938,70.0,53.594,60.0,5.609,27.266,72.0,70.0,1000.0,500.0,0.025,99.875,95.75,66.125,0.046,69.438,70.5,52.938,69.125,73.313,43.906,72.0,70.0,1000.0,500.0,0.214,504.0,119.0,106.813,1.423,70.563,69.375,53.313,54.469,0.0,55.75,72.0,70.0,1000.0,500.0,0.209,503.75,82.375,72.25,0.051,69.688,72.25,53.719,67.0,58.281,53.438,72.0,70.0,1000.0,500.0,0.206,496.75,115.813,99.875,0.877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,523.5,535.0,303.0,530.5,537.5,528.5,22.679,12.101,21.7,18.762,0.929,0.268,0.198,2.504,0.075,2.02
2102008,1313,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,905.417,270.571,22.289,12.053,0.0,80.0,65.0,1.4,1589.438,1635.439,1647.073,568.802,52.565,46.383,69.342,89.844,49.335,1.375,2.144,0.223,67.488,53.968,9.118,7.643,1.218,5.116,117.59,110.969,110.855,41.493,52.78,52.894,-10.82,2.988,9.594,69.938,70.0,53.594,60.531,5.645,27.609,72.0,70.0,1000.0,500.0,0.024,98.438,97.438,62.594,0.117,69.625,70.5,53.094,69.125,73.438,43.969,72.0,70.0,1000.0,500.0,0.213,504.25,119.063,107.125,1.419,71.063,69.375,53.313,54.469,0.0,56.344,72.0,70.0,1000.0,500.0,0.206,499.25,82.375,72.25,0.049,69.688,72.25,53.719,66.875,62.188,52.656,72.0,70.0,1000.0,500.0,0.211,505.0,115.813,99.688,0.877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,523.5,535.0,303.0,531.0,537.0,529.0,22.673,12.175,21.684,19.052,0.905,0.271,0.592,2.446,0.072,2.044
2102008,1314,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,897.218,268.228,22.35,12.082,0.0,80.0,65.0,1.4,1592.063,1617.768,1637.292,563.164,52.565,46.595,69.447,89.95,49.335,1.425,2.14,0.234,67.526,54.008,9.146,7.615,1.179,5.438,118.995,112.244,112.185,41.493,52.989,52.967,-10.82,3.012,9.625,69.75,70.0,53.688,62.313,13.094,27.688,72.0,70.0,1000.0,500.0,0.024,98.563,98.313,61.094,0.106,69.625,70.5,53.219,69.25,73.5,45.219,72.0,70.0,1000.0,500.0,0.202,495.25,118.5,106.813,1.431,71.5,69.375,53.5,54.469,0.0,56.375,72.0,70.0,1000.0,500.0,0.207,496.25,82.188,72.25,0.051,69.563,72.25,53.719,66.875,62.313,53.313,72.0,70.0,1000.0,500.0,0.207,497.75,116.0,99.813,0.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,523.5,535.5,302.75,531.0,537.0,529.0,22.545,12.059,21.976,19.221,0.897,0.268,0.573,2.415,0.074,2.042
2102008,1315,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,907.76,270.571,22.33,12.082,0.0,80.0,65.0,1.4,1592.063,1627.402,1632.406,594.297,52.565,46.489,69.342,89.95,49.549,1.406,2.119,0.252,67.531,54.034,9.062,7.643,1.393,5.653,118.847,112.031,111.889,41.493,52.989,53.039,-10.82,2.957,9.492,70.063,69.938,53.688,63.563,2.818,26.563,72.0,70.0,1000.0,500.0,0.028,106.25,99.188,65.313,0.106,69.75,70.563,53.219,69.0,73.625,44.719,72.0,70.0,1000.0,500.0,0.209,497.0,116.938,105.438,1.427,71.5,69.375,53.5,54.469,0.0,56.063,72.0,70.0,1000.0,500.0,0.208,498.25,82.063,72.25,0.051,69.688,72.25,53.719,66.875,58.656,52.594,72.0,70.0,1000.0,500.0,0.212,502.75,116.625,99.875,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,523.5,535.5,303.0,530.0,537.5,529.0,22.795,12.135,22.434,19.341,0.908,0.271,0.522,2.371,0.073,2.13
2102008,1316,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,922.987,271.742,22.309,12.038,0.0,80.0,65.0,1.4,1601.375,1662.816,1642.181,596.433,52.565,46.595,69.447,90.584,49.442,1.417,2.093,0.241,67.53,54.019,8.893,7.643,1.523,5.546,119.439,112.881,112.628,41.493,53.093,53.112,-10.82,2.875,9.273,69.938,69.938,53.688,64.125,5.684,27.203,72.0,70.0,1000.0,500.0,0.025,99.625,99.75,69.063,0.106,69.625,70.563,53.313,68.875,73.75,43.844,72.0,70.0,1000.0,500.0,0.214,504.25,117.25,105.438,1.423,70.563,69.375,53.5,54.469,0.0,55.438,72.0,70.0,1000.0,500.0,0.213,503.75,82.0,72.125,0.047,69.563,72.25,53.844,67.0,62.563,53.031,72.0,70.0,1000.0,500.0,0.208,502.75,116.625,100.438,0.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,523.5,535.5,303.0,530.5,537.5,529.0,23.17,12.058,21.936,19.393,0.923,0.272,0.472,2.428,0.068,2.046
2102008,1317,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,922.987,272.914,22.33,12.009,0.0,80.0,65.0,1.4,1598.75,1648.312,1629.151,581.767,52.78,46.489,69.447,90.584,49.657,1.421,2.144,0.226,67.515,54.009,8.865,7.559,1.153,5.653,119.069,112.456,112.333,41.566,52.989,53.185,-10.82,2.859,9.227,70.125,70.0,53.875,64.875,0.065,27.438,72.0,70.0,1000.0,500.0,0.025,98.75,99.875,70.625,0.069,69.625,70.625,53.313,68.875,73.875,43.813,72.0,70.0,1000.0,500.0,0.213,505.75,117.438,105.813,1.417,70.938,69.375,53.625,54.625,0.0,56.156,72.0,70.0,1000.0,500.0,0.207,501.5,81.875,72.125,0.049,69.688,72.25,53.844,67.0,62.688,53.344,72.0,70.0,1000.0,500.0,0.207,497.25,116.125,100.313,0.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,523.5,535.5,303.0,530.0,537.5,529.0,22.745,12.215,21.717,19.345,0.923,0.273,0.293,2.38,0.07,1.995
2102008,1318,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,900.732,263.543,22.35,12.053,0.0,80.0,65.0,1.4,1604.813,1612.955,1614.522,572.055,52.565,46.383,69.342,90.478,49.442,1.406,2.133,0.234,67.457,53.984,8.865,7.643,0.998,5.223,119.069,112.563,112.406,41.493,52.989,53.112,-10.82,2.867,9.258,70.125,69.938,53.875,64.063,0.031,27.531,72.0,70.0,1000.0,500.0,0.025,98.688,98.75,70.875,0.014,69.625,70.625,53.313,69.0,74.0,44.719,72.0,70.0,1000.0,500.0,0.207,499.0,117.938,106.125,1.418,70.563,69.313,53.625,54.625,0.0,56.344,72.0,70.0,1000.0,500.0,0.207,496.75,81.813,72.25,0.051,69.563,72.313,53.719,66.875,62.844,52.875,72.0,70.0,1000.0,500.0,0.209,499.5,115.813,99.813,0.877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,523.5,535.5,303.0,531.0,537.5,529.0,22.889,12.182,21.501,19.417,0.901,0.264,0.057,2.419,0.071,2.028
2102008,1319,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,921.816,270.571,22.289,12.009,0.0,80.0,65.0,1.4,1598.063,1604.939,1621.02,560.972,52.672,46.383,69.342,90.689,49.549,1.41,2.126,0.234,67.54,54.064,9.034,7.615,1.192,5.223,118.847,112.35,112.111,41.493,52.989,53.039,-10.82,2.92,9.453,70.125,70.0,53.875,61.938,0.0,27.609,72.0,70.0,1000.0,500.0,0.025,98.813,98.125,70.625,0.014,69.625,70.625,53.313,69.125,81.75,45.438,72.0,70.0,1000.0,500.0,0.204,491.75,118.5,106.5,1.423,70.5,69.313,53.625,54.625,0.0,56.375,72.0,70.0,1000.0,500.0,0.207,497.5,81.563,72.125,0.051,69.75,72.25,53.719,67.0,59.188,53.656,72.0,70.0,1000.0,500.0,0.205,496.25,115.375,99.625,0.876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,523.5,535.5,303.0,531.0,537.5,529.0,23.109,12.061,21.679,19.224,0.922,0.271,0.056,2.466,0.07,1.994
2102008,1320,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,926.501,272.914,22.289,12.14,0.0,80.0,65.0,1.4,1598.063,1664.429,1635.663,594.256,52.565,46.489,69.447,90.689,49.442,1.41,2.162,0.241,67.567,54.035,8.893,7.587,1.089,5.116,118.699,112.138,111.889,41.493,52.989,53.112,-10.828,2.896,9.313,70.125,70.0,53.875,60.219,0.0,27.703,72.0,70.0,1000.0,500.0,0.025,98.875,97.563,70.5,0.014,69.75,70.625,53.313,69.125,70.563,44.219,72.0,70.0,1000.0,500.0,0.212,500.75,118.688,106.625,1.418,70.875,69.313,53.625,54.625,0.0,55.75,72.0,70.0,1000.0,500.0,0.211,501.5,81.5,72.25,0.051,69.688,72.25,53.844,66.875,63.063,52.0,72.0,70.0,1000.0,500.0,0.216,509.0,115.813,99.688,0.885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,524.0,535.5,303.0,530.5,537.5,529.0,23.135,12.27,21.918,19.557,0.927,0.273,0.055,2.47,0.069,2.062
2102008,1321,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,268.228,22.34,12.038,0.0,80.0,65.0,1.4,1606.563,1629.009,1629.151,574.717,52.672,46.383,69.447,90.267,49.442,1.406,2.097,0.23,67.497,53.967,8.893,7.559,0.978,5.223,114.261,109.482,108.861,41.493,52.78,52.894,-10.82,2.904,9.289,70.063,70.0,53.875,58.969,2.725,27.875,72.0,70.0,1000.0,500.0,0.024,98.938,97.313,70.625,0.021,69.75,70.625,53.313,69.25,70.625,44.063,72.0,70.0,1000.0,500.0,0.211,504.5,118.688,106.813,1.423,71.063,69.313,53.625,54.625,0.0,56.344,72.0,70.0,1000.0,500.0,0.206,500.25,81.375,72.25,0.051,69.563,72.25,53.844,66.875,67.875,53.781,72.0,70.0,1000.0,500.0,0.205,496.0,116.313,99.875,0.877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,523.5,535.5,303.25,531.0,537.5,529.0,25.243,12.16,17.443,19.029,0.911,0.268,0.081,2.44,0.068,2.083
2102008,1322,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,903.075,272.914,22.34,12.023,0.0,80.0,65.0,1.4,1621.625,1609.748,1637.292,562.245,52.565,46.489,69.447,89.316,49.442,1.413,2.126,0.23,67.49,54.013,9.062,7.587,1.101,5.223,118.182,110.969,111.077,41.566,52.675,52.821,-10.82,3.018,9.516,69.938,70.063,53.688,58.344,5.586,26.672,72.0,70.0,1000.0,500.0,0.028,103.938,96.75,71.0,0.028,69.75,70.563,53.313,69.25,70.688,45.469,72.0,70.0,1000.0,500.0,0.202,493.0,118.688,106.75,1.419,71.063,69.313,53.5,54.625,0.0,56.719,72.0,70.0,1000.0,500.0,0.205,497.0,81.25,72.25,0.051,69.563,72.313,53.844,67.0,63.375,53.094,72.0,70.0,1000.0,500.0,0.208,499.25,116.688,100.188,0.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,523.5,535.5,303.0,530.5,537.5,529.0,22.006,12.181,22.923,18.761,0.903,0.273,0.105,2.446,0.067,2.081
2102008,1323,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,921.816,271.742,22.34,11.98,0.0,80.0,65.0,1.4,1601.813,1625.796,1622.646,582.234,52.565,46.489,69.447,89.527,49.335,1.44,2.126,0.245,67.49,54.008,8.893,7.587,1.179,5.438,116.776,110.438,110.338,41.566,52.884,53.039,-10.82,2.957,9.32,69.938,70.063,53.875,58.344,5.613,27.375,72.0,70.0,1000.0,500.0,0.025,99.188,96.5,71.375,0.068,69.75,70.563,53.313,69.125,70.813,44.969,72.0,70.0,1000.0,500.0,0.208,495.25,118.563,106.75,1.349,70.938,69.375,53.625,54.625,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.5,81.188,72.125,0.051,69.438,72.313,53.844,67.313,71.063,52.531,72.0,70.0,1000.0,500.0,0.212,503.0,117.0,101.375,0.967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,523.5,535.5,303.0,531.0,537.5,529.0,22.692,12.144,20.78,19.056,0.922,0.272,0.248,2.301,0.068,2.183
2102008,1324,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,276.428,22.33,12.111,0.0,80.0,65.0,1.4,1599.125,1635.439,1638.921,587.126,52.672,46.383,69.342,89.422,49.442,1.41,2.104,0.234,67.508,54.01,8.893,7.587,1.218,5.438,119.735,112.563,112.406,41.566,52.989,53.039,-10.82,2.943,9.305,69.938,70.063,53.688,60.406,5.625,27.484,72.0,70.0,1000.0,500.0,0.025,98.813,98.313,66.75,0.106,69.75,70.563,53.313,69.0,70.875,44.438,72.0,70.0,1000.0,500.0,0.211,499.0,118.375,106.0,1.331,70.563,69.375,53.625,54.625,0.0,55.688,72.0,70.0,1000.0,500.0,0.212,501.75,81.188,72.25,0.046,69.563,72.25,53.844,67.625,63.688,53.563,72.0,70.0,1000.0,500.0,0.205,496.75,116.5,102.5,1.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,524.0,535.5,303.0,531.0,538.0,529.0,22.819,12.164,23.624,19.265,0.904,0.276,0.486,2.379,0.06,2.104
2102008,1325,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,927.672,268.228,22.33,12.038,0.0,80.0,65.0,1.4,1590.188,1666.042,1645.442,584.506,52.672,46.489,69.342,90.267,49.549,1.398,2.169,0.234,67.502,54.005,8.837,7.615,0.991,5.223,118.773,112.138,111.963,41.639,53.093,53.258,-10.82,2.912,9.242,70.063,70.125,53.688,62.438,2.758,27.609,72.0,70.0,1000.0,500.0,0.024,98.563,98.875,64.313,0.106,69.75,70.563,53.313,68.75,68.063,43.875,72.0,70.0,1000.0,500.0,0.213,505.5,116.875,105.0,1.325,70.875,69.438,53.625,54.625,0.0,55.563,72.0,70.0,1000.0,500.0,0.211,504.25,81.0,72.125,0.042,69.563,72.25,53.844,67.75,63.813,53.0,72.0,70.0,1000.0,500.0,0.208,502.25,115.813,101.563,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,524.0,535.5,303.0,530.5,537.5,529.0,22.919,12.211,21.958,19.392,0.928,0.268,0.532,2.273,0.054,2.059
2102008,1326,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,268.228,22.34,12.023,0.0,80.0,65.0,1.4,1590.188,1633.831,1634.034,574.521,52.78,46.489,69.342,90.478,49.657,1.379,2.14,0.237,67.482,54.008,8.893,7.587,0.926,5.223,119.883,113.2,113.145,41.566,53.198,53.185,-10.82,2.904,9.313,70.125,70.125,53.875,63.719,0.008,27.734,72.0,70.0,1000.0,500.0,0.024,98.5,99.563,68.25,0.028,69.75,70.625,53.313,68.625,71.0,44.75,72.0,70.0,1000.0,500.0,0.207,499.5,116.75,104.563,1.323,70.688,69.5,53.625,54.719,0.0,55.656,72.0,70.0,1000.0,500.0,0.21,504.0,80.875,72.25,0.051,69.438,72.25,53.938,67.625,68.688,53.438,72.0,70.0,1000.0,500.0,0.207,496.25,115.813,101.125,0.997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,524.0,535.5,303.0,531.5,537.5,529.0,22.524,12.01,21.728,19.368,0.904,0.268,0.127,2.33,0.064,2.116
2102008,1327,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,907.76,269.4,22.33,12.009,0.0,80.0,65.0,1.4,1600.563,1619.373,1640.551,565.257,52.672,46.489,69.342,90.795,49.549,1.394,2.119,0.226,67.501,54.005,9.006,7.643,1.14,5.116,119.883,113.2,113.145,41.712,53.302,53.331,-10.82,2.928,9.453,70.125,70.188,53.875,63.406,0.0,27.219,72.0,70.0,1000.0,500.0,0.026,102.938,98.5,68.938,0.014,69.75,70.625,53.406,68.625,71.125,45.25,72.0,70.0,1000.0,500.0,0.205,493.25,116.938,104.75,1.331,70.875,69.5,53.719,54.625,0.0,55.875,72.0,70.0,1000.0,500.0,0.209,502.0,80.75,72.25,0.051,69.438,72.313,53.844,67.75,68.875,53.0,72.0,70.0,1000.0,500.0,0.209,499.5,116.0,102.188,1.111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,524.0,535.5,303.0,532.0,538.0,529.0,22.514,12.039,21.718,19.345,0.908,0.269,0.06,2.344,0.063,2.218
2102008,1328,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,925.33,268.228,22.371,12.096,0.0,80.0,65.0,1.4,1601.0,1638.655,1638.921,579.227,52.887,46.701,69.447,91.112,49.657,1.387,2.126,0.248,67.541,54.034,8.893,7.615,1.257,5.76,119.587,113.094,112.923,41.566,53.302,53.331,-10.82,2.859,9.281,70.063,70.125,53.875,61.375,2.73,27.078,72.0,70.0,1000.0,500.0,0.026,100.938,97.688,68.938,0.014,69.75,70.625,53.406,68.75,71.188,44.125,72.0,70.0,1000.0,500.0,0.213,501.25,117.938,105.438,1.328,70.375,69.5,53.719,54.719,0.0,56.031,72.0,70.0,1000.0,500.0,0.208,501.0,80.688,72.125,0.049,69.438,72.313,53.938,67.938,64.375,51.938,72.0,70.0,1000.0,500.0,0.215,508.5,116.375,102.5,1.109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,524.0,535.5,303.0,531.0,538.0,529.0,22.96,12.126,21.521,19.73,0.925,0.268,0.058,2.398,0.061,2.223
2102008,1329,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,912.445,272.914,22.34,12.038,0.0,80.0,65.0,1.4,1593.25,1629.009,1645.442,570.33,52.887,46.701,69.342,90.9,49.657,1.391,2.129,0.248,67.524,54.018,8.865,7.643,1.315,5.76,115.444,110.438,110.117,41.566,53.093,53.112,-10.82,2.836,9.227,70.125,70.188,54.0,60.0,0.0,27.594,72.0,70.0,1000.0,500.0,0.024,97.938,97.438,69.063,0.014,69.75,70.625,53.406,68.875,74.938,43.594,72.0,70.0,1000.0,500.0,0.214,506.5,118.5,105.875,1.333,70.563,69.5,53.719,54.719,0.0,56.531,72.0,70.0,1000.0,500.0,0.205,496.75,80.563,72.25,0.051,69.563,72.313,53.938,68.063,60.719,53.594,72.0,70.0,1000.0,500.0,0.205,495.5,116.938,102.25,1.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,523.5,535.5,303.0,530.5,538.0,529.0,23.773,12.058,17.201,19.27,0.912,0.273,0.058,2.43,0.062,2.141
2102008,1330,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,274.085,22.32,12.009,0.0,80.0,65.0,1.4,1597.375,1629.009,1647.073,563.723,52.672,46.807,69.447,89.844,49.442,1.398,2.129,0.234,67.523,54.018,8.921,7.587,1.445,5.653,118.182,110.226,110.412,41.639,52.675,52.748,-10.82,2.949,9.32,70.063,70.125,54.0,58.875,2.721,27.703,72.0,70.0,1000.0,500.0,0.024,98.313,97.0,69.188,0.014,69.75,70.563,53.313,69.0,71.375,43.781,72.0,70.0,1000.0,500.0,0.213,505.75,119.0,106.25,1.319,70.0,69.5,53.719,54.719,0.13,56.594,72.0,70.0,1000.0,500.0,0.206,495.5,80.375,72.25,0.051,69.438,72.375,53.844,67.938,69.313,53.125,72.0,70.0,1000.0,500.0,0.208,498.5,117.0,102.125,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,524.0,535.5,302.75,531.5,538.0,529.0,21.798,12.088,25.046,18.496,0.911,0.274,0.057,2.428,0.061,2.149
2102008,1331,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,905.417,270.571,22.371,12.067,0.0,80.0,65.0,1.4,1592.938,1646.702,1645.442,572.081,52.672,46.914,69.447,90.055,49.442,1.372,2.137,0.219,67.534,54.025,9.006,7.559,1.289,5.76,117.59,111.607,111.372,41.639,53.093,53.185,-10.82,2.973,9.406,69.75,70.125,54.0,58.344,13.023,27.391,72.0,70.0,1000.0,500.0,0.025,101.625,96.438,69.813,0.028,69.625,70.5,53.406,69.0,75.125,44.344,72.0,70.0,1000.0,500.0,0.209,502.25,119.188,106.625,1.329,69.813,69.438,53.719,54.719,6.82,56.563,72.0,70.0,1000.0,500.0,0.206,494.75,80.375,72.25,0.051,69.438,72.625,53.938,67.938,69.5,52.375,72.0,70.0,1000.0,500.0,0.215,504.75,117.0,102.125,1.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,524.0,535.5,303.0,531.0,538.5,529.0,23.25,12.164,20.093,19.316,0.905,0.271,0.108,2.411,0.061,2.162
2102008,1332,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,905.417,271.742,22.309,12.126,0.0,80.0,65.0,1.4,1592.938,1614.559,1634.034,570.819,52.672,46.701,69.342,89.844,49.549,1.41,2.148,0.241,67.505,54.004,8.725,7.587,0.583,5.653,119.291,112.244,112.185,41.639,53.093,53.112,-10.82,2.881,9.133,69.938,70.125,53.875,59.313,5.633,26.875,72.0,70.0,1000.0,500.0,0.027,102.188,97.938,69.813,0.106,69.625,70.5,53.406,69.125,75.25,45.219,72.0,70.0,1000.0,500.0,0.203,495.75,119.063,106.625,1.328,70.0,69.375,53.719,54.719,0.241,56.25,72.0,70.0,1000.0,500.0,0.208,498.0,80.25,72.125,0.047,69.313,72.813,53.938,68.063,72.563,53.563,72.0,70.0,1000.0,500.0,0.207,496.5,117.0,103.188,1.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,524.5,535.5,303.0,531.0,538.5,529.0,22.496,12.146,22.887,19.288,0.905,0.272,0.433,2.385,0.056,2.267
2102008,1333,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,928.843,269.4,22.35,12.053,0.0,80.0,65.0,1.4,1596.0,1622.584,1632.406,567.165,52.887,46.489,69.237,90.478,49.764,1.433,2.144,0.245,67.51,54.014,8.641,7.559,0.116,5.331,119.365,112.775,112.628,41.786,53.302,53.404,-10.82,2.836,8.969,69.938,70.063,54.0,61.719,5.641,27.359,72.0,70.0,1000.0,500.0,0.025,98.813,98.75,63.688,0.106,69.625,70.438,53.313,69.0,75.313,45.313,72.0,70.0,1000.0,500.0,0.206,493.0,117.438,105.625,1.318,70.5,69.375,53.813,54.719,0.0,55.656,72.0,70.0,1000.0,500.0,0.213,502.5,80.188,72.25,0.045,69.313,73.125,53.938,68.313,72.813,53.656,72.0,70.0,1000.0,500.0,0.207,497.25,116.313,103.063,1.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,524.5,535.5,303.0,532.5,538.5,529.0,22.849,12.16,21.738,19.413,0.929,0.269,0.54,2.249,0.052,2.175
2102008,1334,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,920.644,271.742,22.32,12.038,0.0,80.0,65.0,1.4,1598.0,1641.873,1632.406,578.754,52.887,46.489,69.132,90.689,49.764,1.406,2.169,0.241,67.563,54.054,8.725,7.559,0.045,5.116,119.587,113.094,112.85,41.712,53.302,53.476,-10.82,2.836,9.094,69.938,70.0,54.0,63.406,5.641,27.531,72.0,70.0,1000.0,500.0,0.024,98.563,99.5,66.75,0.106,69.438,70.438,53.406,68.75,83.125,44.125,72.0,70.0,1000.0,500.0,0.213,501.75,117.25,105.438,1.488,70.5,69.313,53.813,54.813,0.0,55.875,72.0,70.0,1000.0,500.0,0.21,500.25,80.063,72.25,0.051,69.313,73.313,53.938,68.188,73.0,53.031,72.0,70.0,1000.0,500.0,0.21,500.75,115.5,102.25,1.134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,525.5,535.5,303.0,532.0,539.0,529.0,23.159,12.219,21.707,19.633,0.921,0.272,0.504,2.539,0.058,2.172
2102008,1335,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,269.4,22.371,12.053,0.0,80.0,65.0,1.4,1590.563,1635.439,1630.779,576.129,52.995,46.489,69.027,91.006,49.764,1.402,2.097,0.241,67.492,54.001,8.641,7.615,0.045,5.009,119.069,112.563,112.333,41.712,53.198,53.331,-10.82,2.813,9.016,70.125,70.0,54.094,64.125,0.021,27.656,72.0,70.0,1000.0,500.0,0.024,98.375,99.375,69.5,0.022,69.438,70.438,53.406,69.25,83.313,43.938,72.0,70.0,1000.0,500.0,0.212,505.0,117.75,106.75,1.635,70.5,69.313,53.813,54.719,0.0,56.688,72.0,70.0,1000.0,500.0,0.205,496.5,80.063,72.25,0.051,69.313,73.5,53.938,68.188,73.25,53.531,72.0,70.0,1000.0,500.0,0.207,497.0,115.688,102.25,1.143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,525.5,536.0,303.0,531.5,539.0,529.0,23.162,12.193,21.757,19.415,0.911,0.269,0.095,2.598,0.058,2.22
2102008,1336,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,939.385,269.4,22.309,12.082,0.0,80.0,65.0,1.4,1605.688,1645.092,1624.272,578.951,52.887,46.277,68.921,90.795,49.871,1.433,2.14,0.248,67.505,54.017,8.725,7.559,0.006,5.009,118.995,112.456,112.185,41.712,53.198,53.331,-10.82,2.828,9.016,70.125,69.938,54.0,63.031,0.0,26.5,72.0,70.0,1000.0,500.0,0.028,106.063,98.5,69.813,0.014,69.625,70.375,53.531,69.625,75.75,44.125,72.0,70.0,1000.0,500.0,0.21,504.25,118.563,107.875,1.64,70.375,69.313,53.813,54.813,0.0,56.531,72.0,70.0,1000.0,500.0,0.206,495.5,79.938,72.25,0.045,69.313,73.688,54.0,68.188,73.438,53.094,72.0,70.0,1000.0,500.0,0.208,499.75,116.375,103.25,1.369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,526.0,535.5,303.0,532.5,539.5,529.0,23.234,12.222,21.935,19.462,0.939,0.269,0.058,2.531,0.051,2.596
2102008,1337,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,918.302,264.715,22.35,12.082,0.0,80.0,65.0,1.4,1601.313,1606.542,1596.683,583.44,52.887,46.171,69.027,90.584,49.657,1.402,2.108,0.245,67.466,53.989,8.697,7.615,0.162,5.009,118.625,112.138,111.963,41.712,53.198,53.258,-10.82,2.82,9.008,70.125,69.875,54.0,61.219,0.0,27.297,72.0,70.0,1000.0,500.0,0.025,99.063,97.688,69.563,0.014,69.625,70.375,53.531,69.938,75.875,45.156,72.0,70.0,1000.0,500.0,0.204,496.5,119.063,108.25,1.515,70.25,69.313,53.813,54.719,0.0,55.938,72.0,70.0,1000.0,500.0,0.209,500.5,79.813,72.25,0.045,69.438,73.813,54.0,68.938,70.813,53.563,72.0,70.0,1000.0,500.0,0.207,497.0,117.125,105.625,1.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.5,526.5,535.5,303.0,531.5,537.5,529.0,22.953,12.145,21.501,19.34,0.918,0.265,0.057,2.365,0.05,2.459
2102008,1338,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,924.158,267.057,22.33,12.038,0.0,80.0,65.0,1.4,1605.063,1612.955,1612.899,584.73,52.78,45.959,68.921,90.161,49.657,1.413,2.148,0.252,67.509,53.983,8.725,7.699,0.382,4.579,118.403,111.925,111.668,41.712,53.198,53.331,-10.82,2.836,9.047,70.063,69.875,54.0,59.906,2.729,27.313,72.0,70.0,1000.0,500.0,0.025,99.313,97.563,69.875,0.014,69.625,70.313,53.531,69.75,76.0,44.781,72.0,70.0,1000.0,500.0,0.208,497.0,119.063,107.75,1.52,70.0,69.25,53.813,54.719,0.0,56.344,72.0,70.0,1000.0,500.0,0.207,497.75,79.813,72.25,0.051,69.313,73.75,54.0,69.25,73.875,52.688,72.0,70.0,1000.0,500.0,0.212,502.75,117.688,106.125,1.474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,527.0,535.5,303.0,531.5,535.5,529.0,23.216,12.177,21.718,19.391,0.924,0.267,0.056,2.483,0.056,2.462
2102008,1339,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,915.959,270.571,22.34,12.111,0.0,80.0,65.0,1.4,1605.063,1651.533,1617.771,596.21,52.887,45.959,68.921,90.267,49.657,1.379,2.115,0.248,67.502,53.962,8.697,7.531,0.57,4.686,118.329,111.713,111.52,41.932,53.198,53.258,-10.82,2.82,9.016,70.063,69.813,54.094,58.875,2.719,27.438,72.0,70.0,1000.0,500.0,0.025,99.063,96.875,70.25,0.028,69.625,70.25,53.531,69.75,76.063,44.063,72.0,70.0,1000.0,500.0,0.213,502.75,119.0,107.375,1.433,70.0,69.25,53.813,54.813,3.111,55.188,72.0,70.0,1000.0,500.0,0.215,506.5,79.688,72.375,0.051,69.563,73.375,54.0,69.563,71.188,53.594,72.0,70.0,1000.0,500.0,0.206,496.25,117.625,106.25,1.321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,527.5,535.5,303.0,532.0,534.5,529.0,22.992,12.176,21.967,19.016,0.916,0.271,0.108,2.405,0.054,2.17
2102008,1340,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,913.616,267.057,22.289,11.994,0.0,80.0,65.0,1.4,1595.125,1638.655,1617.771,581.561,52.995,45.959,68.816,90.055,49.764,1.398,2.14,0.241,67.503,53.998,8.809,7.615,0.583,4.794,114.705,110.119,109.452,41.859,53.093,53.185,-10.82,2.875,9.141,69.938,69.75,54.094,58.781,5.605,27.688,72.0,70.0,1000.0,500.0,0.024,97.938,96.75,70.75,0.064,69.75,70.25,53.531,69.563,76.188,43.781,72.0,70.0,1000.0,500.0,0.212,506.25,118.563,106.813,1.437,69.813,69.188,53.813,54.813,3.139,56.406,72.0,70.0,1000.0,500.0,0.207,497.0,79.563,72.125,0.045,69.563,73.063,54.0,69.25,66.688,52.469,72.0,70.0,1000.0,500.0,0.213,506.75,116.375,104.063,1.237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,527.5,535.5,303.0,532.0,533.5,529.0,25.531,12.092,16.927,18.832,0.914,0.267,0.242,2.438,0.049,2.201
2102008,1341,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,928.843,270.571,22.299,12.023,0.0,80.0,65.0,1.4,1587.938,1641.873,1622.646,565.323,52.887,46.171,68.816,88.893,49.549,1.391,2.166,0.252,67.458,53.988,8.893,7.615,0.369,5.116,116.628,108.207,108.344,41.859,52.571,52.675,-10.82,3.004,9.32,69.938,69.625,54.0,59.781,5.629,27.781,72.0,70.0,1000.0,500.0,0.024,98.313,97.563,70.375,0.069,69.75,70.313,53.406,69.563,76.313,44.531,72.0,70.0,1000.0,500.0,0.208,501.25,118.5,106.75,1.432,69.688,69.188,53.719,54.813,10.773,55.5,72.0,70.0,1000.0,500.0,0.213,503.75,79.5,72.25,0.051,69.563,72.875,54.0,68.75,66.813,53.594,72.0,70.0,1000.0,500.0,0.206,496.75,116.125,102.875,1.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,528.0,535.5,303.0,532.5,532.5,529.5,21.936,12.14,26.691,18.028,0.929,0.271,0.273,2.43,0.054,2.21
2102008,1342,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,270.571,22.299,12.082,0.0,80.0,65.0,1.4,1605.688,1630.616,1616.146,574.712,52.78,46.171,68.711,88.893,49.657,1.383,2.133,0.248,67.481,53.984,9.006,7.643,0.343,5.331,117.146,111.182,110.855,42.005,53.198,53.258,-10.82,3.012,9.359,69.938,69.563,54.0,61.219,5.652,26.313,72.0,70.0,1000.0,500.0,0.029,107.0,98.063,64.875,0.083,69.75,70.313,53.531,69.313,72.75,44.469,72.0,70.0,1000.0,500.0,0.208,501.75,118.188,106.625,1.432,69.5,69.188,53.813,54.719,16.5,56.531,72.0,70.0,1000.0,500.0,0.206,496.5,79.5,72.25,0.051,69.563,72.75,54.0,68.438,66.938,52.875,72.0,70.0,1000.0,500.0,0.211,501.0,116.5,102.25,1.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,528.5,535.5,302.75,532.0,532.0,529.5,23.522,12.147,20.266,18.847,0.91,0.271,0.4,2.391,0.054,2.224
2102008,1343,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,264.715,22.278,11.994,0.0,80.0,65.0,1.4,1605.688,1616.164,1606.408,566.725,52.887,46.277,68.711,89.527,49.764,1.394,2.111,0.241,67.48,53.985,8.949,7.671,0.427,5.438,119.661,111.925,112.037,41.932,53.302,53.258,-10.82,2.996,9.367,69.938,69.5,54.0,62.031,5.664,27.297,72.0,70.0,1000.0,500.0,0.025,99.188,98.25,62.688,0.083,69.75,70.313,53.531,69.313,72.813,45.0,72.0,70.0,1000.0,500.0,0.205,498.0,117.5,106.438,1.43,69.375,69.188,53.813,54.813,20.578,56.031,72.0,70.0,1000.0,500.0,0.209,500.25,79.5,72.125,0.051,69.313,72.563,53.938,68.563,74.688,53.688,72.0,70.0,1000.0,500.0,0.206,496.25,117.125,103.688,1.192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,528.5,535.5,303.0,531.5,531.5,529.0,21.955,11.948,24.518,18.832,0.909,0.265,0.429,2.285,0.055,2.314
