DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,1344,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,894.876,264.715,22.361,12.067,0.0,80.0,65.0,1.4,1595.0,1609.748,1616.146,566.046,52.887,46.171,68.501,90.055,49.871,1.406,2.137,0.234,67.478,54.006,8.949,7.643,0.635,5.546,119.587,113.2,112.923,41.932,53.511,53.549,-10.82,2.965,9.359,70.063,69.5,54.094,62.938,2.797,27.547,72.0,70.0,1000.0,500.0,0.024,98.313,98.625,63.906,0.083,69.625,70.375,53.531,69.0,72.938,44.938,72.0,70.0,1000.0,500.0,0.207,495.5,115.875,104.813,1.429,69.313,69.25,53.813,54.719,20.781,56.656,72.0,70.0,1000.0,500.0,0.206,496.5,79.188,72.125,0.051,69.313,72.438,54.0,68.688,74.938,53.094,72.0,70.0,1000.0,500.0,0.209,500.0,117.813,104.063,1.184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,528.5,535.5,303.0,531.5,531.5,529.0,23.331,12.107,21.511,19.433,0.895,0.265,0.419,2.285,0.053,2.351
2102008,1345,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,907.76,264.715,22.371,12.023,0.0,80.0,65.0,1.4,1597.25,1611.351,1611.275,584.038,53.103,46.383,68.606,90.795,49.871,1.391,2.137,0.241,67.495,53.992,8.978,7.699,0.771,5.76,120.919,113.944,113.736,42.005,53.616,53.622,-10.82,2.943,9.383,70.063,69.5,54.094,63.219,2.787,27.625,72.0,70.0,1000.0,500.0,0.024,98.688,98.875,65.063,0.083,69.625,70.375,53.531,68.875,76.688,44.094,72.0,70.0,1000.0,500.0,0.214,502.0,116.313,104.813,1.422,69.313,69.25,53.906,54.813,23.734,55.969,72.0,70.0,1000.0,500.0,0.208,500.5,79.375,71.938,0.051,69.125,72.438,54.0,68.75,75.125,52.281,72.0,70.0,1000.0,500.0,0.215,505.5,117.688,104.25,1.193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,529.5,535.5,302.75,531.5,531.0,529.0,23.038,12.029,23.188,19.362,0.908,0.265,0.408,2.363,0.055,2.316
2102008,1346,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,919.473,270.571,22.309,12.096,0.0,80.0,65.0,1.4,1594.125,1637.047,1622.646,574.617,52.995,46.277,68.501,91.217,49.871,1.394,2.133,0.248,67.513,54.012,9.062,7.727,1.05,5.868,117.738,113.094,112.628,41.932,53.616,53.768,-10.82,2.949,9.492,70.063,69.563,54.219,63.656,2.768,27.703,72.0,70.0,1000.0,500.0,0.024,98.688,98.938,66.0,0.016,69.625,70.438,53.719,69.0,76.813,43.781,72.0,70.0,1000.0,500.0,0.214,505.5,117.25,105.438,1.427,69.188,69.25,53.906,54.875,23.969,56.5,72.0,70.0,1000.0,500.0,0.207,498.0,80.188,71.563,0.104,69.313,72.375,54.0,69.25,72.5,53.531,72.0,70.0,1000.0,500.0,0.206,496.75,117.688,106.438,1.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,529.0,535.5,302.75,531.5,530.5,529.0,24.548,12.253,16.466,19.847,0.919,0.271,0.077,2.435,0.131,2.46
2102008,1347,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,941.728,274.085,22.309,12.053,0.0,80.0,65.0,1.4,1594.125,1651.533,1630.779,580.665,52.995,46.383,68.501,90.161,49.978,1.398,2.108,0.226,67.521,54.019,9.062,7.783,1.127,6.298,115.148,109.163,108.935,42.079,52.884,53.039,-10.82,2.965,9.461,70.125,69.563,54.094,62.844,0.01,27.656,72.0,70.0,1000.0,500.0,0.024,100.0,98.125,66.188,0.014,69.625,70.375,53.531,69.313,76.938,44.063,72.0,70.0,1000.0,500.0,0.212,504.5,118.688,106.625,1.437,69.188,69.25,53.906,55.313,31.797,56.125,72.0,70.0,1000.0,500.0,0.209,499.75,85.375,64.813,0.151,69.563,72.313,54.0,69.625,68.0,52.281,72.0,70.0,1000.0,500.0,0.214,507.25,117.5,106.25,1.484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,529.5,535.5,302.75,530.5,530.5,529.0,23.159,12.226,20.036,18.312,0.942,0.274,0.065,2.503,0.453,2.412
2102008,1348,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,913.616,268.228,22.32,12.023,0.0,80.0,65.0,1.4,1611.938,1651.533,1609.653,582.379,52.887,46.489,68.501,89.527,49.657,1.425,2.162,0.245,67.519,54.023,9.062,7.783,1.063,6.405,117.812,110.757,110.781,41.932,53.093,53.112,-10.82,3.018,9.477,70.125,69.625,54.094,61.0,0.0,26.609,72.0,70.0,1000.0,500.0,0.028,104.25,97.625,66.25,0.014,69.625,70.438,53.531,69.563,77.0,45.469,72.0,70.0,1000.0,500.0,0.203,493.0,119.563,107.438,1.44,69.063,69.25,53.813,55.781,38.594,55.406,72.0,70.0,1000.0,500.0,0.214,505.25,92.375,58.781,0.156,69.563,72.25,54.0,69.75,68.125,53.188,72.0,70.0,1000.0,500.0,0.208,499.25,117.188,105.25,1.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,529.5,535.5,303.0,532.5,530.0,529.0,22.244,12.043,22.667,18.634,0.914,0.268,0.064,2.521,0.763,2.256
2102008,1349,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,265.886,22.299,12.067,0.0,80.0,65.0,1.4,1599.75,1622.584,1608.031,588.48,52.887,46.383,68.606,89.422,49.657,1.429,2.144,0.248,67.508,54.047,8.921,7.755,0.901,6.298,117.96,111.288,111.151,41.932,53.302,53.331,-10.82,2.949,9.266,70.063,69.688,54.219,59.781,2.729,27.281,72.0,70.0,1000.0,500.0,0.025,99.313,97.125,66.5,0.014,69.75,70.438,53.531,69.625,73.5,45.094,72.0,70.0,1000.0,500.0,0.206,495.5,119.188,107.688,1.43,69.063,69.313,53.813,56.531,32.375,56.438,72.0,70.0,1000.0,500.0,0.207,496.5,103.438,59.469,0.193,69.688,72.313,54.125,69.25,64.5,53.406,72.0,70.0,1000.0,500.0,0.207,498.5,117.0,104.063,1.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,530.0,535.0,302.75,531.5,530.0,529.0,22.757,12.098,21.929,19.069,0.91,0.266,0.062,2.374,1.231,2.273
2102008,1350,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,922.987,267.057,22.299,12.082,0.0,80.0,65.0,1.4,1598.375,1612.955,1614.522,589.552,52.887,46.383,68.711,90.055,49.764,1.356,2.115,0.252,67.532,54.004,8.837,7.727,0.719,5.76,119.587,112.563,112.554,42.005,53.407,53.476,-10.82,2.92,9.195,70.125,69.75,54.094,58.781,0.0,27.516,72.0,70.0,1000.0,500.0,0.024,98.438,96.75,66.563,0.016,69.625,70.438,53.531,69.313,77.25,43.906,72.0,70.0,1000.0,500.0,0.214,504.0,116.938,105.875,1.419,69.188,69.375,53.813,57.438,32.656,56.594,72.0,70.0,1000.0,500.0,0.207,496.5,110.375,62.656,0.198,69.688,72.25,54.0,69.0,64.563,53.5,72.0,70.0,1000.0,500.0,0.208,498.25,116.125,103.688,1.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.0,530.0,535.0,303.0,531.5,530.0,529.0,22.328,12.155,22.64,19.213,0.923,0.267,0.07,2.268,1.368,2.178
2102008,1351,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,914.788,265.886,22.33,12.053,0.0,80.0,65.0,1.4,1598.375,1627.402,1627.525,559.324,52.995,46.277,68.711,90.478,49.871,1.402,2.108,0.248,67.521,54.018,8.865,7.699,0.687,5.546,120.105,113.2,113.071,41.932,53.616,53.622,-10.82,2.949,9.289,70.063,69.813,54.219,58.688,2.715,27.656,72.0,70.0,1000.0,500.0,0.024,98.375,96.375,66.563,0.028,69.75,70.5,53.719,69.125,77.313,43.75,72.0,70.0,1000.0,500.0,0.212,507.0,116.563,105.0,1.438,69.063,69.438,53.906,58.313,30.063,56.219,72.0,70.0,1000.0,500.0,0.208,499.25,112.5,66.813,0.199,69.688,72.25,54.125,68.75,68.5,53.0,72.0,70.0,1000.0,500.0,0.21,500.75,115.125,102.688,1.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,530.5,535.0,302.75,531.5,529.5,529.0,22.747,12.059,22.671,19.533,0.915,0.266,0.121,2.403,1.315,2.181
2102008,1352,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,927.672,270.571,22.35,12.082,0.0,80.0,65.0,1.4,1604.063,1629.009,1630.779,558.073,53.21,46.383,68.501,90.795,49.978,1.41,2.115,0.252,67.514,54.011,8.949,7.699,0.901,5.975,120.253,113.625,113.514,42.079,53.616,53.695,-10.82,2.943,9.414,69.938,69.813,54.219,58.781,5.578,27.844,72.0,70.0,1000.0,500.0,0.024,97.938,95.75,66.625,0.028,69.625,70.5,53.719,69.25,77.438,44.281,72.0,70.0,1000.0,500.0,0.21,503.25,117.25,105.5,1.429,69.375,69.438,53.906,58.906,22.859,56.688,72.0,70.0,1000.0,500.0,0.205,497.5,113.5,69.75,0.173,69.563,72.188,54.125,68.688,73.313,53.219,72.0,70.0,1000.0,500.0,0.207,501.0,115.375,102.688,1.206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,530.5,535.0,303.0,531.5,529.5,529.0,22.724,12.165,21.738,19.455,0.928,0.271,0.119,2.426,1.095,2.212
2102008,1353,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,917.13,263.543,22.299,12.038,0.0,80.0,65.0,1.4,1619.875,1624.19,1621.02,568.156,52.995,46.489,68.606,91.006,50.085,1.391,2.097,0.245,67.544,54.058,8.949,7.671,0.836,6.19,117.886,112.669,112.554,42.079,53.616,53.695,-10.82,2.92,9.352,70.063,69.875,54.281,58.875,2.707,26.359,72.0,70.0,1000.0,500.0,0.029,106.875,95.625,66.75,0.028,69.75,70.5,53.813,69.25,77.563,45.219,72.0,70.0,1000.0,500.0,0.202,495.75,118.063,106.25,1.436,69.375,69.438,54.094,58.781,23.063,56.188,72.0,70.0,1000.0,500.0,0.208,498.5,113.375,71.313,0.135,69.438,72.188,54.125,68.688,73.5,53.406,72.0,70.0,1000.0,500.0,0.207,497.75,116.5,103.25,1.207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,530.5,535.0,303.0,531.0,529.5,528.5,22.791,12.12,17.173,19.384,0.917,0.264,0.118,2.45,0.821,2.311
2102008,1354,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,898.39,264.715,22.309,12.053,0.0,80.0,65.0,1.4,1604.25,1611.351,1619.395,568.06,53.103,46.489,68.711,90.161,49.978,1.398,2.137,0.245,67.518,54.016,8.978,7.783,0.862,6.19,115.074,109.27,109.083,42.079,53.093,53.258,-10.82,2.949,9.383,70.063,69.875,54.281,58.875,2.697,27.328,72.0,70.0,1000.0,500.0,0.025,99.063,95.313,66.625,0.028,69.75,70.5,53.813,69.563,74.0,45.313,72.0,70.0,1000.0,500.0,0.204,493.25,119.0,107.063,1.44,69.375,69.5,53.906,58.375,23.266,56.375,72.0,70.0,1000.0,500.0,0.207,498.25,112.813,71.875,0.125,69.438,72.25,54.313,68.938,73.688,53.406,72.0,70.0,1000.0,500.0,0.208,499.0,117.5,104.25,1.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,530.5,535.0,303.0,531.0,529.5,528.5,23.028,12.234,19.32,18.678,0.898,0.265,0.117,2.482,0.74,2.314
2102008,1355,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,938.214,271.742,22.35,12.082,0.0,80.0,65.0,1.4,1605.75,1669.269,1619.395,602.853,52.887,46.383,68.816,89.316,49.764,1.379,2.057,0.248,67.551,53.993,8.949,7.727,1.101,6.083,117.072,109.376,109.673,42.079,52.884,52.967,-10.82,3.012,9.406,69.938,69.938,54.219,58.969,5.555,27.625,72.0,70.0,1000.0,500.0,0.024,97.813,95.125,66.125,0.028,69.625,70.5,53.719,69.625,77.75,44.063,72.0,70.0,1000.0,500.0,0.214,501.0,119.563,107.438,1.44,69.5,69.5,53.906,57.906,19.516,55.438,72.0,70.0,1000.0,500.0,0.215,504.75,112.063,72.25,0.107,69.438,72.25,54.125,68.938,73.875,52.25,72.0,70.0,1000.0,500.0,0.217,506.5,118.188,104.563,1.208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,530.5,535.0,303.0,531.5,529.5,528.5,21.487,12.175,23.89,18.236,0.938,0.272,0.118,2.521,0.616,2.377
2102008,1356,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,924.158,270.571,22.32,12.067,0.0,80.0,65.0,1.4,1605.313,1656.367,1629.151,598.644,52.995,46.383,68.606,89.105,49.764,1.402,2.115,0.252,67.59,54.097,8.921,7.727,1.244,6.083,117.442,110.969,110.781,42.079,53.302,53.404,-10.82,3.004,9.336,69.938,70.0,54.219,59.219,5.566,27.781,72.0,70.0,1000.0,500.0,0.024,97.813,95.5,65.0,0.048,69.75,70.563,53.719,69.75,74.25,43.844,72.0,70.0,1000.0,500.0,0.213,505.75,119.438,107.688,1.444,69.5,69.625,53.906,57.594,23.594,55.625,72.0,70.0,1000.0,500.0,0.213,503.0,110.75,72.25,0.09,69.438,72.313,54.125,69.125,74.063,52.25,72.0,70.0,1000.0,500.0,0.216,506.0,117.813,104.875,1.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,530.5,535.0,303.0,531.0,529.5,528.5,22.968,12.177,21.476,18.944,0.924,0.271,0.213,2.449,0.502,2.289
2102008,1357,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,903.075,264.715,22.361,11.994,0.0,80.0,65.0,1.4,1605.313,1638.655,1635.663,573.651,52.995,46.383,68.606,89.633,49.871,1.391,2.111,0.245,67.586,54.074,9.062,7.811,1.315,6.19,120.105,112.988,112.85,42.225,53.511,53.476,-10.82,3.033,9.539,70.063,70.0,54.219,60.0,5.566,26.594,72.0,70.0,1000.0,500.0,0.028,105.875,96.375,62.375,0.064,69.75,70.563,53.719,69.563,77.938,44.375,72.0,70.0,1000.0,500.0,0.208,502.25,117.438,106.5,1.437,69.313,69.625,53.906,57.125,26.531,56.563,72.0,70.0,1000.0,500.0,0.207,496.5,110.438,72.375,0.092,69.563,72.313,54.125,69.0,69.563,53.25,72.0,70.0,1000.0,500.0,0.207,498.75,116.313,103.938,1.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.5,531.0,535.0,303.0,531.0,529.5,528.5,22.795,11.957,23.415,18.706,0.903,0.265,0.316,2.27,0.507,2.174
2102008,1358,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,272.914,22.361,12.067,0.0,80.0,65.0,1.4,1602.125,1637.047,1616.146,566.396,53.103,46.595,68.816,90.478,50.085,1.421,2.111,0.237,67.585,54.072,8.921,7.727,0.862,6.298,119.735,113.094,112.85,42.152,53.72,53.841,-10.82,2.949,9.359,69.938,70.0,54.281,60.813,5.582,27.25,72.0,70.0,1000.0,500.0,0.025,99.313,96.5,60.188,0.064,69.625,70.625,53.813,69.125,78.063,44.875,72.0,70.0,1000.0,500.0,0.205,499.0,116.25,104.875,1.427,69.313,69.625,54.094,57.0,26.75,56.125,72.0,70.0,1000.0,500.0,0.209,498.5,110.938,72.25,0.121,69.438,72.438,54.313,68.938,74.438,52.406,72.0,70.0,1000.0,500.0,0.214,504.75,115.5,103.188,1.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,531.0,535.0,302.75,532.0,529.5,528.5,23.183,12.193,22.224,19.553,0.91,0.273,0.338,2.346,0.678,2.246
2102008,1359,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,901.903,267.057,22.35,12.096,0.0,80.0,65.0,1.4,1602.063,1619.373,1611.275,571.359,53.21,46.807,68.711,91.112,50.192,1.413,2.126,0.245,67.588,54.086,8.949,7.699,0.648,6.405,120.845,114.05,113.958,42.225,53.825,53.913,-10.82,2.928,9.398,69.938,70.0,54.281,61.625,5.594,27.438,72.0,70.0,1000.0,500.0,0.025,98.813,96.75,59.5,0.064,69.75,70.625,53.719,69.125,78.125,45.281,72.0,70.0,1000.0,500.0,0.205,493.5,116.75,105.0,1.429,69.188,69.625,54.094,57.125,27.0,55.625,72.0,70.0,1000.0,500.0,0.212,502.75,110.938,69.875,0.121,69.438,72.438,54.313,68.938,74.563,53.344,72.0,70.0,1000.0,500.0,0.208,498.25,116.0,103.438,1.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,531.0,535.0,302.75,532.5,529.5,528.5,22.653,12.188,22.212,19.597,0.902,0.267,0.347,2.426,0.719,2.3
2102008,1400,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,921.816,265.886,22.309,12.067,0.0,80.0,65.0,1.4,1593.375,1653.144,1612.899,583.716,53.318,46.701,68.711,91.429,50.192,1.375,2.144,0.241,67.633,54.088,8.978,7.811,0.635,6.405,117.368,112.988,112.185,42.152,53.72,53.841,-10.82,2.912,9.406,69.938,70.0,54.281,61.938,5.605,27.5,72.0,70.0,1000.0,500.0,0.025,99.0,97.0,60.188,0.063,69.625,70.625,53.906,69.25,74.563,44.406,72.0,70.0,1000.0,500.0,0.211,500.0,117.875,105.813,1.43,68.875,69.688,54.188,57.75,34.844,56.281,72.0,70.0,1000.0,500.0,0.208,498.5,112.813,68.188,0.196,69.563,72.438,54.313,68.938,74.75,52.188,72.0,70.0,1000.0,500.0,0.216,507.0,116.688,103.813,1.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,531.0,535.0,302.75,531.5,529.5,528.5,26.399,12.193,16.703,19.553,0.922,0.266,0.337,2.491,1.265,2.351
2102008,1401,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,917.13,267.057,22.33,12.067,0.0,80.0,65.0,1.4,1597.125,1630.616,1625.898,574.097,53.21,46.595,68.711,90.478,50.085,1.375,2.158,0.237,67.642,54.06,8.949,7.783,0.57,6.298,115.296,109.376,109.156,42.298,52.989,53.258,-10.82,2.943,9.367,69.938,70.125,54.281,62.219,5.598,27.672,72.0,70.0,1000.0,500.0,0.024,98.375,97.0,61.313,0.064,69.813,70.625,53.813,69.563,78.313,43.938,72.0,70.0,1000.0,500.0,0.212,506.0,119.0,106.813,1.435,69.188,69.625,54.094,59.5,35.156,56.656,72.0,70.0,1000.0,500.0,0.207,496.5,115.688,72.375,0.278,69.563,72.438,54.313,69.0,70.25,53.188,72.0,70.0,1000.0,500.0,0.208,498.5,117.625,104.563,1.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.5,531.5,534.5,303.0,531.0,530.0,528.5,23.16,12.371,19.818,18.332,0.917,0.267,0.332,2.525,1.74,2.381
2102008,1402,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,912.445,271.742,22.33,12.096,0.0,80.0,65.0,1.4,1597.125,1625.796,1617.771,559.781,53.103,46.595,68.711,89.422,49.871,1.413,2.119,0.241,67.615,54.09,9.034,7.783,0.622,6.405,117.22,110.119,110.043,42.225,52.884,53.185,-10.82,3.041,9.453,70.063,70.063,54.281,62.438,2.725,27.766,72.0,70.0,1000.0,500.0,0.024,98.5,97.313,62.25,0.063,69.625,70.625,53.719,69.75,78.438,44.875,72.0,70.0,1000.0,500.0,0.206,498.75,119.688,107.75,1.427,69.313,69.75,54.094,60.625,27.859,56.063,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,78.125,0.244,69.563,72.438,54.125,69.25,70.375,53.313,72.0,70.0,1000.0,500.0,0.208,498.5,118.063,105.188,1.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.0,531.0,534.5,302.5,532.5,529.5,528.5,22.569,12.438,23.152,18.377,0.912,0.272,0.321,2.459,1.299,2.356
2102008,1403,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,900.732,275.256,22.33,12.053,0.0,80.0,65.0,1.4,1597.063,1627.402,1617.771,556.173,53.103,46.807,68.816,89.633,49.871,1.353,2.176,0.237,67.622,54.065,8.978,7.755,0.44,6.298,117.516,111.182,111.003,42.225,53.407,53.404,-10.82,3.018,9.375,70.063,70.125,54.219,62.531,2.715,27.406,72.0,70.0,1000.0,500.0,0.025,101.938,97.438,62.906,0.063,69.75,70.625,53.719,69.75,78.5,45.594,72.0,70.0,1000.0,500.0,0.203,493.5,119.188,107.75,1.439,69.313,69.688,53.906,60.781,28.109,55.219,72.0,70.0,1000.0,500.0,0.215,505.75,114.125,79.125,0.229,69.563,72.375,54.313,69.313,75.25,53.156,72.0,70.0,1000.0,500.0,0.208,501.75,117.813,105.25,1.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.0,531.5,534.5,302.75,531.5,529.5,528.5,22.961,12.05,21.008,18.677,0.901,0.275,0.316,2.376,1.159,2.294
2102008,1404,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,914.788,272.914,22.33,12.053,0.0,80.0,65.0,1.4,1613.25,1633.831,1624.272,581.604,53.21,46.807,68.921,89.95,50.085,1.41,2.108,0.256,67.629,54.103,8.921,7.699,0.33,6.298,120.327,113.2,113.071,42.225,53.616,53.695,-10.82,3.004,9.336,70.063,70.125,54.219,61.938,2.707,26.953,72.0,70.0,1000.0,500.0,0.027,102.0,96.875,63.094,0.028,69.625,70.625,53.813,69.563,78.625,44.938,72.0,70.0,1000.0,500.0,0.208,496.25,116.938,105.875,1.429,69.313,69.688,54.094,60.688,28.328,55.406,72.0,70.0,1000.0,500.0,0.21,507.0,114.375,78.438,0.208,69.563,72.375,54.313,69.25,66.938,53.375,72.0,70.0,1000.0,500.0,0.207,498.25,116.0,104.25,1.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,536.0,531.5,534.5,303.0,531.5,529.5,528.5,22.734,12.137,23.385,19.164,0.915,0.273,0.137,2.284,1.081,2.121
2102008,1405,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,920.644,270.571,22.33,12.082,0.0,80.0,65.0,1.4,1600.125,1632.223,1622.646,580.104,53.21,46.595,68.816,90.478,50.192,1.41,2.137,0.237,67.607,54.081,8.921,7.727,0.544,6.298,120.105,113.519,113.293,42.372,53.825,53.986,-10.82,2.949,9.305,70.063,70.125,54.281,61.219,2.699,27.516,72.0,70.0,1000.0,500.0,0.024,98.438,96.438,63.281,0.016,69.625,70.625,53.813,69.25,75.063,44.063,72.0,70.0,1000.0,500.0,0.213,502.5,116.25,104.813,1.435,69.313,69.688,54.188,60.375,28.547,56.031,72.0,70.0,1000.0,500.0,0.208,499.5,115.188,77.563,0.205,69.563,72.313,54.313,69.125,67.063,53.688,72.0,70.0,1000.0,500.0,0.206,496.75,115.313,103.063,1.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,536.0,531.5,534.5,303.0,531.5,529.5,528.5,23.096,12.252,21.955,19.45,0.921,0.271,0.077,2.372,1.115,2.153
2102008,1406,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,913.616,269.4,22.309,12.009,0.0,80.0,65.0,1.4,1600.125,1645.092,1643.811,582.403,53.318,46.914,68.816,91.217,50.299,1.398,2.111,0.237,67.62,54.078,8.949,7.699,0.713,6.405,120.993,114.156,113.958,42.372,53.929,53.986,-10.82,2.928,9.336,70.063,70.125,54.281,60.219,2.693,27.641,72.0,70.0,1000.0,500.0,0.024,98.438,96.375,63.281,0.014,69.75,70.688,53.906,69.25,75.125,43.719,72.0,70.0,1000.0,500.0,0.213,506.5,116.875,105.313,1.427,69.375,69.688,54.188,60.313,28.766,56.5,72.0,70.0,1000.0,500.0,0.206,496.5,115.875,76.625,0.208,69.563,72.313,54.313,68.75,70.938,52.344,72.0,70.0,1000.0,500.0,0.215,506.25,115.938,102.813,1.201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.5,531.5,534.5,303.0,532.0,530.0,528.5,22.955,12.068,22.646,19.332,0.914,0.269,0.067,2.384,1.18,2.278
2102008,1407,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,928.843,272.914,22.33,12.023,0.0,80.0,65.0,1.4,1605.813,1637.047,1625.898,570.827,53.426,46.807,68.921,91.64,50.299,1.421,2.151,0.237,67.624,54.102,8.921,7.755,0.952,6.835,119.143,113.306,113.145,42.225,53.825,53.986,-10.82,2.904,9.281,70.063,70.125,54.5,59.375,2.686,27.75,72.0,70.0,1000.0,500.0,0.024,98.688,95.75,63.563,0.028,69.625,70.625,53.906,69.313,78.875,43.969,72.0,70.0,1000.0,500.0,0.211,505.25,117.938,106.0,1.438,69.375,69.688,54.313,60.313,26.234,56.219,72.0,70.0,1000.0,500.0,0.207,498.0,116.438,76.438,0.199,69.563,72.313,54.406,68.938,71.063,53.469,72.0,70.0,1000.0,500.0,0.207,498.0,117.0,103.688,1.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,531.5,534.5,303.0,531.5,530.0,528.5,22.946,12.19,19.337,19.601,0.929,0.273,0.131,2.479,1.15,2.317
2102008,1408,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,945.242,270.571,22.289,12.082,0.0,80.0,65.0,1.4,1603.625,1656.367,1643.811,566.652,53.318,46.807,68.921,90.9,50.192,1.379,2.14,0.234,67.608,54.08,8.837,7.727,0.758,6.62,115.592,110.013,109.747,42.372,53.302,53.549,-10.82,2.875,9.203,69.938,70.125,54.5,59.219,5.563,27.219,72.0,70.0,1000.0,500.0,0.026,102.813,95.5,63.563,0.028,69.625,70.688,53.906,69.75,79.0,44.438,72.0,70.0,1000.0,500.0,0.208,502.0,119.188,107.25,1.43,69.313,69.688,54.313,60.313,29.172,56.25,72.0,70.0,1000.0,500.0,0.207,500.75,116.438,76.313,0.19,69.563,72.313,54.313,69.0,71.188,52.656,72.0,70.0,1000.0,500.0,0.212,505.5,117.813,104.375,1.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,532.0,535.0,303.0,532.0,530.0,528.5,23.352,12.355,18.83,18.718,0.945,0.271,0.13,2.465,1.102,2.333
2102008,1409,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,917.13,269.4,22.33,12.096,0.0,80.0,65.0,1.4,1615.25,1624.19,1616.146,567.602,53.21,46.807,68.921,89.527,49.978,1.417,2.068,0.245,67.586,54.116,8.921,7.671,0.687,6.62,116.406,108.845,108.935,42.298,53.093,53.258,-10.82,2.988,9.328,69.938,70.188,54.5,60.0,5.59,26.922,72.0,70.0,1000.0,500.0,0.027,102.0,97.563,62.906,0.102,69.625,70.688,53.906,69.813,75.438,45.344,72.0,70.0,1000.0,500.0,0.204,493.25,119.813,107.75,1.432,69.375,69.688,54.313,60.188,26.641,56.375,72.0,70.0,1000.0,500.0,0.207,497.25,115.5,76.563,0.177,69.688,72.375,54.406,69.125,67.563,53.469,72.0,70.0,1000.0,500.0,0.208,497.25,118.375,104.938,1.201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,532.0,534.5,303.0,531.5,530.0,528.5,22.064,12.281,24.106,18.376,0.917,0.269,0.514,2.494,0.996,2.33
2102008,1410,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,925.33,274.085,22.32,12.038,0.0,80.0,65.0,1.4,1603.938,1649.922,1637.292,585.376,53.21,46.807,68.921,89.422,49.978,1.413,2.133,0.248,67.648,54.097,8.893,7.699,0.505,6.405,117.516,111.075,110.929,42.372,53.302,53.476,-10.82,3.004,9.258,70.063,70.188,54.5,61.938,2.736,27.563,72.0,70.0,1000.0,500.0,0.024,98.125,98.125,60.625,0.102,69.625,70.688,53.813,69.813,79.188,44.5,72.0,70.0,1000.0,500.0,0.21,498.5,119.813,108.0,1.427,69.313,69.625,54.188,59.781,29.594,55.75,72.0,70.0,1000.0,500.0,0.211,502.5,114.5,76.313,0.16,69.563,72.375,54.313,69.25,71.5,52.031,72.0,70.0,1000.0,500.0,0.216,508.5,117.688,104.688,1.201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,532.0,534.5,303.0,532.0,530.0,528.5,22.826,12.23,21.237,18.528,0.925,0.274,0.556,2.433,0.883,2.255
2102008,1411,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,925.33,264.715,22.33,12.111,0.0,80.0,65.0,1.4,1603.938,1635.439,1616.146,578.582,53.21,46.807,68.921,89.633,49.978,1.406,2.169,0.223,67.608,54.056,8.865,7.755,0.343,6.19,119.143,111.607,111.668,42.372,53.616,53.549,-10.82,2.988,9.242,69.938,70.25,54.281,63.406,5.59,27.547,72.0,70.0,1000.0,500.0,0.025,98.813,98.75,63.906,0.102,69.75,70.688,53.813,69.75,75.625,44.063,72.0,70.0,1000.0,500.0,0.214,502.5,117.875,106.813,1.429,69.063,69.625,54.188,59.5,37.406,55.938,72.0,70.0,1000.0,500.0,0.207,503.0,114.125,75.5,0.16,69.563,72.438,54.406,69.25,71.625,53.563,72.0,70.0,1000.0,500.0,0.206,496.5,115.938,104.063,1.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,532.0,534.5,303.0,531.5,530.0,528.5,22.149,12.039,24.099,18.763,0.925,0.265,0.516,2.283,0.894,2.222
2102008,1412,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,926.501,269.4,22.309,12.053,0.0,80.0,65.0,1.4,1603.438,1630.616,1621.02,570.789,53.21,46.807,68.921,90.478,50.192,1.402,2.108,0.248,67.63,54.111,8.837,7.671,0.427,6.083,119.957,113.412,113.293,42.592,53.825,53.986,-10.82,2.943,9.211,70.125,70.188,54.5,63.656,0.0,27.688,72.0,70.0,1000.0,500.0,0.025,98.5,98.125,66.0,0.014,69.75,70.75,53.906,69.313,75.75,43.719,72.0,70.0,1000.0,500.0,0.214,505.5,116.125,105.188,1.492,69.063,69.688,54.313,59.594,37.688,56.094,72.0,70.0,1000.0,500.0,0.208,498.5,114.688,74.75,0.203,69.563,72.375,54.406,69.125,76.5,53.688,72.0,70.0,1000.0,500.0,0.207,497.0,115.313,103.313,1.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,532.5,534.5,302.75,531.0,530.0,528.5,22.715,12.226,21.459,19.034,0.927,0.269,0.065,2.358,1.172,2.267
2102008,1413,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,931.186,264.715,22.32,12.082,0.0,80.0,65.0,1.4,1601.063,1633.831,1616.146,579.248,53.426,46.701,68.921,90.9,50.299,1.41,2.101,0.241,67.612,54.09,8.837,7.727,0.518,6.19,120.697,113.625,113.44,42.445,53.825,53.913,-10.82,2.912,9.18,70.25,70.188,54.5,62.313,0.0,27.828,72.0,70.0,1000.0,500.0,0.024,98.313,97.438,66.125,0.014,69.625,70.75,54.0,69.313,87.125,44.063,72.0,70.0,1000.0,500.0,0.211,504.75,116.625,105.5,1.487,69.188,69.688,54.313,60.313,37.969,56.438,72.0,70.0,1000.0,500.0,0.207,497.0,116.313,75.188,0.236,69.438,72.438,54.406,69.0,71.938,53.063,72.0,70.0,1000.0,500.0,0.209,499.75,116.0,103.688,1.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,532.0,534.5,302.75,531.5,530.0,528.0,22.904,12.175,23.375,19.205,0.931,0.265,0.064,2.39,1.402,2.322
2102008,1414,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,920.644,267.057,22.32,12.067,0.0,80.0,65.0,1.4,1600.813,1625.796,1622.646,577.144,53.533,46.701,68.921,91.429,50.406,1.41,2.148,0.234,67.613,54.09,8.921,7.727,0.862,6.405,120.179,113.837,113.588,42.445,54.033,54.132,-10.82,2.904,9.289,70.125,70.188,54.5,60.531,0.0,26.594,72.0,70.0,1000.0,500.0,0.029,104.438,97.0,66.125,0.014,69.75,70.75,54.0,69.563,75.875,44.969,72.0,70.0,1000.0,500.0,0.204,498.25,117.75,106.25,1.489,69.188,69.688,54.313,61.219,44.781,56.688,72.0,70.0,1000.0,500.0,0.206,496.75,117.188,78.25,0.249,69.563,72.438,54.469,69.25,72.125,53.75,72.0,70.0,1000.0,500.0,0.205,496.5,117.0,104.438,1.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,532.5,534.5,303.0,532.0,530.0,528.0,23.196,12.17,21.233,19.547,0.921,0.267,0.063,2.473,1.401,2.361
2102008,1415,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,903.075,269.4,22.33,12.14,0.0,80.0,65.0,1.4,1610.25,1619.373,1606.408,581.653,53.533,46.595,68.921,91.217,50.406,1.387,2.122,0.256,67.602,54.076,8.753,7.699,0.823,6.298,116.406,111.075,110.781,42.445,53.825,53.841,-10.82,2.852,9.094,70.063,70.313,54.5,59.375,2.719,27.391,72.0,70.0,1000.0,500.0,0.025,98.875,96.5,66.188,0.014,69.75,70.75,54.0,69.813,76.0,45.188,72.0,70.0,1000.0,500.0,0.205,494.25,119.0,107.375,1.491,69.188,69.75,54.313,61.5,38.563,56.094,72.0,70.0,1000.0,500.0,0.209,499.75,116.813,80.125,0.286,69.563,72.5,54.469,69.313,72.25,52.656,72.0,70.0,1000.0,500.0,0.211,502.25,118.063,105.25,1.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,532.5,534.5,303.0,532.0,530.0,528.0,23.561,12.157,18.15,19.176,0.903,0.269,0.062,2.503,1.516,2.393
2102008,1416,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,267.057,22.289,12.067,0.0,80.0,65.0,1.4,1601.813,1629.009,1608.031,583.663,53.426,46.489,68.921,89.95,50.192,1.436,2.151,0.237,67.561,54.081,8.697,7.643,0.888,6.083,114.483,108.738,108.492,42.445,53.198,53.331,-10.82,2.875,9.008,69.75,70.25,54.5,58.875,13.008,27.516,72.0,70.0,1000.0,500.0,0.025,98.625,96.188,66.875,0.032,69.75,70.75,54.0,69.938,76.063,44.844,72.0,70.0,1000.0,500.0,0.207,496.75,119.688,108.0,1.492,69.188,69.75,54.313,61.906,35.969,56.469,72.0,70.0,1000.0,500.0,0.207,497.75,115.188,81.75,0.281,69.563,72.438,54.406,69.625,72.375,52.938,72.0,70.0,1000.0,500.0,0.208,500.5,118.688,105.75,1.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.5,532.5,534.5,302.75,531.5,530.0,528.0,23.243,12.216,19.307,18.208,0.909,0.267,0.136,2.517,1.358,2.432
2102008,1417,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,918.302,275.256,22.33,11.965,0.0,80.0,65.0,1.4,1601.813,1640.264,1624.272,570.152,53.103,46.383,68.921,88.999,49.978,1.429,2.119,0.248,67.587,54.056,8.837,7.643,1.127,5.76,117.442,110.863,110.781,42.372,53.407,53.404,-10.82,2.996,9.18,69.938,70.313,54.5,59.375,5.605,27.656,72.0,70.0,1000.0,500.0,0.024,98.375,96.875,68.5,0.064,69.813,70.688,53.906,69.938,76.125,44.219,72.0,70.0,1000.0,500.0,0.213,501.5,119.875,108.375,1.5,69.313,69.75,54.188,61.906,31.516,56.188,72.0,70.0,1000.0,500.0,0.209,499.0,114.688,82.313,0.259,69.688,72.438,54.406,69.75,68.75,53.344,72.0,70.0,1000.0,500.0,0.207,497.75,117.813,105.75,1.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,532.5,534.5,303.0,531.5,530.0,528.0,22.608,11.962,21.486,18.296,0.918,0.275,0.264,2.49,1.212,2.269
2102008,1418,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,922.987,271.742,22.289,12.126,0.0,80.0,65.0,1.4,1593.875,1654.755,1624.272,594.888,53.21,46.595,69.027,89.527,50.085,1.364,2.166,0.234,67.534,54.027,8.865,7.643,1.244,6.19,117.664,110.969,110.781,42.592,53.511,53.695,-10.82,2.996,9.227,69.938,70.25,54.5,61.0,5.613,27.813,72.0,70.0,1000.0,500.0,0.024,98.063,97.313,65.563,0.064,69.75,70.688,53.906,69.938,76.25,43.625,72.0,70.0,1000.0,500.0,0.214,507.0,118.188,107.438,1.493,69.313,69.75,54.313,61.5,31.734,55.25,72.0,70.0,1000.0,500.0,0.214,506.25,115.0,81.5,0.222,69.75,72.5,54.406,69.563,68.813,53.0,72.0,70.0,1000.0,500.0,0.209,502.5,115.813,104.063,1.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.5,532.5,534.5,302.75,531.0,530.0,528.5,22.915,12.33,22.16,18.661,0.923,0.272,0.295,2.318,1.075,2.129
2102008,1419,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,927.672,275.256,22.299,12.126,0.0,80.0,65.0,1.4,1600.375,1649.922,1632.406,579.119,53.318,46.595,69.132,89.844,50.192,1.391,2.148,0.245,67.622,54.043,8.837,7.727,1.192,6.298,118.995,112.35,112.111,42.518,53.825,53.768,-10.82,2.965,9.195,70.125,70.25,54.281,62.031,2.744,26.328,72.0,70.0,1000.0,500.0,0.029,106.75,97.563,62.469,0.065,69.75,70.688,53.906,69.75,76.313,44.063,72.0,70.0,1000.0,500.0,0.211,504.5,116.25,105.5,1.492,69.375,69.75,54.313,61.281,31.938,55.688,72.0,70.0,1000.0,500.0,0.21,504.25,115.813,79.75,0.224,69.688,72.625,54.406,69.125,68.938,53.688,72.0,70.0,1000.0,500.0,0.205,495.25,115.313,102.875,1.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.5,532.5,534.5,302.75,531.5,530.0,528.0,23.101,12.065,22.164,18.908,0.928,0.275,0.332,2.318,1.167,2.217
2102008,1420,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,901.903,268.228,22.309,12.155,0.0,80.0,65.0,1.4,1612.688,1619.373,1598.303,567.038,53.426,46.595,69.027,90.372,50.406,1.417,2.101,0.245,67.535,54.049,8.809,7.671,1.127,6.298,119.661,112.881,112.702,42.592,53.825,53.986,-10.82,2.92,9.133,70.125,70.25,54.5,62.656,0.0,27.438,72.0,70.0,1000.0,500.0,0.025,98.313,97.563,63.0,0.014,69.75,70.688,54.0,69.563,76.375,45.406,72.0,70.0,1000.0,500.0,0.202,494.25,116.563,105.313,1.497,69.375,69.813,54.313,61.281,32.156,56.344,72.0,70.0,1000.0,500.0,0.207,498.0,116.813,78.938,0.225,69.688,72.688,54.406,69.0,69.063,52.844,72.0,70.0,1000.0,500.0,0.21,500.5,116.125,103.188,1.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.5,532.5,534.5,303.0,532.0,530.0,528.0,22.898,12.329,22.411,19.196,0.902,0.268,0.07,2.433,1.231,2.279
2102008,1421,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,268.228,22.34,11.98,0.0,80.0,65.0,1.4,1603.063,1630.616,1629.151,578.174,53.426,46.701,69.027,90.795,50.406,1.391,2.137,0.245,67.606,54.076,8.865,7.671,1.114,6.298,120.401,113.625,113.44,42.518,54.033,54.059,-10.82,2.92,9.234,70.125,70.25,54.594,62.031,0.0,27.656,72.0,70.0,1000.0,500.0,0.024,98.125,96.875,63.281,0.014,69.75,70.625,54.0,69.563,76.438,45.063,72.0,70.0,1000.0,500.0,0.206,495.0,117.188,105.875,1.49,69.313,69.813,54.406,61.281,37.063,55.781,72.0,70.0,1000.0,500.0,0.211,501.75,117.313,78.938,0.221,69.688,72.625,54.406,69.0,69.125,52.031,72.0,70.0,1000.0,500.0,0.214,508.0,117.125,103.938,1.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,532.5,534.5,303.0,531.0,530.0,528.0,22.95,12.007,22.443,19.164,0.91,0.268,0.068,2.435,1.225,2.324
2102008,1422,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,918.302,272.914,22.34,12.082,0.0,80.0,65.0,1.4,1598.75,1632.223,1622.646,582.085,53.426,46.701,69.027,91.323,50.406,1.433,2.075,0.248,67.562,54.054,8.893,7.643,1.244,6.19,120.623,113.837,113.736,42.518,54.033,54.059,-10.82,2.92,9.258,70.125,70.188,54.594,60.625,0.0,27.734,72.0,70.0,1000.0,500.0,0.024,98.188,96.375,63.281,0.014,69.75,70.563,54.0,69.625,76.5,44.063,72.0,70.0,1000.0,500.0,0.213,501.75,117.938,106.625,1.494,69.063,69.813,54.406,61.375,37.344,56.281,72.0,70.0,1000.0,500.0,0.208,498.75,117.188,79.125,0.256,69.563,72.563,54.469,69.313,69.25,52.969,72.0,70.0,1000.0,500.0,0.208,499.0,118.063,104.875,1.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.5,532.5,534.5,302.75,531.5,530.0,528.0,22.672,12.109,22.203,19.327,0.918,0.273,0.067,2.441,1.408,2.347
2102008,1423,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,918.302,264.715,22.32,12.023,0.0,80.0,65.0,1.4,1598.75,1638.655,1608.031,587.536,53.533,46.595,68.921,91.323,50.513,1.387,2.155,0.248,67.535,54.042,8.781,7.755,1.153,6.19,118.255,113.2,112.85,42.518,53.929,54.059,-10.82,2.867,9.102,70.063,70.25,54.594,59.5,2.721,27.344,72.0,70.0,1000.0,500.0,0.025,101.938,95.938,63.469,0.014,69.75,70.563,54.0,69.813,76.625,43.844,72.0,70.0,1000.0,500.0,0.212,505.75,118.563,107.125,1.488,69.063,69.813,54.406,61.594,47.0,56.719,72.0,70.0,1000.0,500.0,0.206,497.0,115.875,79.75,0.221,69.688,72.5,54.469,69.563,69.375,53.313,72.0,70.0,1000.0,500.0,0.207,497.25,118.5,105.25,1.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,532.5,534.5,302.75,531.0,530.0,528.0,23.865,12.16,17.422,19.232,0.918,0.265,0.066,2.458,1.154,2.332
2102008,1424,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,926.501,274.085,22.309,11.98,0.0,80.0,65.0,1.4,1607.625,1641.873,1612.899,582.837,53.533,46.489,69.027,90.372,50.406,1.402,2.09,0.252,67.593,54.036,8.837,7.727,1.14,5.975,115.148,109.27,109.009,42.592,53.407,53.622,-10.82,2.896,9.148,70.063,70.25,54.594,58.781,2.713,27.031,72.0,70.0,1000.0,500.0,0.026,101.25,95.625,63.688,0.029,69.813,70.563,54.125,70.125,76.688,44.063,72.0,70.0,1000.0,500.0,0.211,504.75,119.438,107.875,1.482,69.313,69.938,54.406,61.781,37.906,56.406,72.0,70.0,1000.0,500.0,0.207,498.0,114.688,80.5,0.256,69.688,72.438,54.469,69.563,69.5,52.938,72.0,70.0,1000.0,500.0,0.21,500.25,118.188,105.25,1.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,533.0,534.5,303.0,531.5,530.0,528.0,23.3,12.218,19.797,18.315,0.927,0.274,0.135,2.474,1.265,2.278
2102008,1425,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,270.571,22.34,12.126,0.0,80.0,65.0,1.4,1597.25,1629.009,1612.899,574.044,53.318,46.595,69.132,89.422,50.085,1.387,2.126,0.237,67.574,54.117,8.865,7.671,0.888,5.76,117.22,110.119,110.264,42.518,53.302,53.404,-10.82,2.988,9.203,69.938,70.25,54.594,59.219,5.602,27.547,72.0,70.0,1000.0,500.0,0.024,97.938,95.75,64.188,0.069,69.813,70.563,54.0,70.25,73.875,44.594,72.0,70.0,1000.0,500.0,0.208,500.5,119.875,108.375,1.492,69.313,69.875,54.313,61.781,33.438,56.344,72.0,70.0,1000.0,500.0,0.208,497.25,115.0,81.438,0.252,69.688,72.438,54.469,69.563,66.875,53.5,72.0,70.0,1000.0,500.0,0.207,496.5,116.688,104.563,1.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,532.5,534.5,303.0,532.0,530.0,528.0,21.884,12.241,22.449,18.296,0.911,0.271,0.317,2.477,1.223,2.139
2102008,1426,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,900.732,268.228,22.371,12.038,0.0,80.0,65.0,1.4,1607.313,1620.978,1617.771,571.134,53.426,46.595,69.132,89.527,50.192,1.429,2.111,0.256,67.592,54.087,8.865,7.699,0.888,5.76,117.516,111.182,110.929,42.665,53.511,53.768,-10.82,3.004,9.234,70.063,70.25,54.594,60.813,5.637,27.656,72.0,70.0,1000.0,500.0,0.024,98.25,97.625,62.594,0.106,69.813,70.563,54.0,70.25,73.938,45.438,72.0,70.0,1000.0,500.0,0.204,492.75,119.25,108.063,1.462,69.313,69.813,54.313,61.781,33.656,55.844,72.0,70.0,1000.0,500.0,0.21,500.5,115.5,81.313,0.245,69.75,72.375,54.469,69.25,66.938,53.469,72.0,70.0,1000.0,500.0,0.209,498.75,115.313,103.188,1.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.5,532.5,534.5,302.75,532.0,530.5,528.0,23.265,12.323,21.286,18.525,0.901,0.268,0.54,2.361,1.211,2.142
2102008,1427,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,271.742,22.33,12.067,0.0,80.0,65.0,1.4,1602.938,1619.373,1616.146,578.197,53.426,46.595,69.132,89.844,50.299,1.41,2.119,0.245,67.62,54.107,8.893,7.727,1.037,5.975,118.995,112.138,112.037,42.738,53.825,53.913,-10.82,2.988,9.258,70.063,70.25,54.594,62.844,2.766,27.656,72.0,70.0,1000.0,500.0,0.025,98.938,98.313,62.688,0.106,69.813,70.625,54.0,69.813,73.938,45.0,72.0,70.0,1000.0,500.0,0.207,496.0,116.938,106.25,1.386,69.313,69.813,54.313,61.594,33.844,56.344,72.0,70.0,1000.0,500.0,0.208,498.0,115.875,80.625,0.216,69.75,72.375,54.469,69.125,67.0,53.625,72.0,70.0,1000.0,500.0,0.207,497.5,115.5,102.875,1.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.5,532.5,534.5,302.5,532.0,530.0,528.0,22.659,12.163,22.433,18.689,0.904,0.272,0.549,2.14,1.1,2.228
2102008,1428,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,919.473,270.571,22.299,12.067,0.0,80.0,65.0,1.4,1602.938,1630.616,1604.786,590.956,53.426,46.595,69.132,90.372,50.299,1.406,2.129,0.252,67.627,54.103,8.921,7.643,1.101,5.868,119.587,112.775,112.702,42.592,54.033,54.059,-10.82,2.973,9.281,70.125,70.25,54.594,63.656,0.009,26.609,72.0,70.0,1000.0,500.0,0.028,106.063,97.625,65.688,0.014,69.813,70.625,54.125,69.563,74.0,44.375,72.0,70.0,1000.0,500.0,0.212,500.5,116.313,104.813,1.4,69.188,69.875,54.406,61.5,34.094,56.688,72.0,70.0,1000.0,500.0,0.206,496.5,116.438,79.438,0.224,69.688,72.375,54.469,69.0,69.875,53.156,72.0,70.0,1000.0,500.0,0.209,499.75,116.313,103.25,1.226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,532.5,534.5,302.75,531.0,530.0,528.0,22.538,12.094,22.163,19.179,0.919,0.271,0.065,2.326,1.198,2.314
2102008,1429,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,927.672,274.085,22.32,12.067,0.0,80.0,65.0,1.4,1605.563,1637.047,1629.151,571.169,53.426,46.595,69.132,90.795,50.406,1.368,2.119,0.245,67.625,54.1,8.837,7.699,0.939,5.868,120.327,113.519,113.367,42.738,54.033,54.205,-10.82,2.928,9.203,70.125,70.25,54.594,62.438,0.0,27.313,72.0,70.0,1000.0,500.0,0.025,99.25,97.125,66.0,0.014,69.813,70.688,54.125,69.313,74.063,43.844,72.0,70.0,1000.0,500.0,0.213,506.25,116.938,105.313,1.392,69.313,69.813,54.406,61.281,39.0,56.5,72.0,70.0,1000.0,500.0,0.207,496.5,117.063,78.75,0.21,69.688,72.375,54.563,69.25,69.938,53.719,72.0,70.0,1000.0,500.0,0.206,496.5,117.0,103.938,1.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.5,532.5,534.5,303.0,531.5,530.0,528.0,22.818,12.251,22.421,19.178,0.928,0.274,0.063,2.338,1.162,2.3
2102008,1430,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,270.571,22.34,12.082,0.0,80.0,65.0,1.4,1591.063,1614.559,1608.031,566.837,53.533,46.701,69.027,91.006,50.513,1.417,2.144,0.237,67.581,54.1,8.865,7.671,0.713,5.868,120.253,113.625,113.44,42.592,54.033,54.205,-10.82,2.904,9.211,70.25,70.25,54.688,60.813,0.0,27.625,72.0,70.0,1000.0,500.0,0.024,97.813,96.75,66.125,0.014,69.75,70.688,54.125,69.625,77.0,44.813,72.0,70.0,1000.0,500.0,0.205,499.0,117.75,105.875,1.414,69.313,69.875,54.5,61.5,39.25,56.156,72.0,70.0,1000.0,500.0,0.207,501.5,117.438,78.813,0.246,69.688,72.438,54.563,69.313,70.063,53.813,72.0,70.0,1000.0,500.0,0.206,498.0,117.688,104.438,1.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,532.5,534.5,302.75,531.0,530.0,528.0,22.964,12.264,21.967,19.447,0.91,0.271,0.062,2.425,1.373,2.335
2102008,1431,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,274.085,22.34,12.053,0.0,80.0,65.0,1.4,1612.5,1614.559,1630.779,568.605,53.749,46.701,69.027,91.323,50.62,1.391,2.126,0.256,67.615,54.096,8.809,7.643,0.531,5.868,117.59,112.563,112.185,42.665,54.033,54.205,-10.82,2.904,9.172,70.125,70.188,54.688,59.906,0.0,27.688,72.0,70.0,1000.0,500.0,0.024,98.313,96.375,66.188,0.014,69.75,70.625,54.344,69.75,77.063,45.188,72.0,70.0,1000.0,500.0,0.206,494.5,118.563,106.5,1.406,69.188,69.875,54.5,61.906,39.5,56.375,72.0,70.0,1000.0,500.0,0.208,498.0,116.75,80.313,0.281,69.688,72.438,54.563,69.563,73.938,53.156,72.0,70.0,1000.0,500.0,0.209,500.0,118.313,104.938,1.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,533.0,534.5,303.0,531.5,530.0,528.0,24.02,12.235,17.442,19.278,0.904,0.274,0.061,2.449,1.479,2.36
2102008,1432,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,922.987,267.057,22.309,12.155,0.0,80.0,65.0,1.4,1621.688,1648.312,1617.771,580.699,53.641,46.595,69.132,90.372,50.513,1.421,2.14,0.248,67.676,54.141,8.921,7.671,0.492,5.975,114.779,108.951,108.713,42.665,53.511,53.549,-10.82,2.949,9.242,70.063,70.25,54.688,58.875,2.723,27.797,72.0,70.0,1000.0,500.0,0.024,98.5,95.75,66.5,0.028,69.75,70.625,54.125,69.813,77.125,44.844,72.0,70.0,1000.0,500.0,0.209,496.75,119.188,107.125,1.41,69.313,69.875,54.406,62.094,39.781,55.594,72.0,70.0,1000.0,500.0,0.212,504.0,115.125,82.063,0.282,69.688,72.5,54.563,69.563,70.25,52.406,72.0,70.0,1000.0,500.0,0.214,505.25,118.375,105.25,1.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,533.0,534.5,303.0,531.0,530.0,528.0,23.22,12.198,19.564,18.336,0.923,0.267,0.119,2.456,1.348,2.31
2102008,1433,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,922.987,269.4,22.34,12.126,0.0,80.0,65.0,1.4,1600.688,1640.264,1614.522,562.359,53.426,46.595,69.132,89.316,50.299,1.387,2.173,0.241,67.627,54.098,8.837,7.643,0.408,5.868,117.738,110.969,110.929,42.738,53.616,53.695,-10.82,2.988,9.18,69.938,70.25,54.688,58.781,5.594,27.078,72.0,70.0,1000.0,500.0,0.027,104.188,95.5,67.438,0.028,69.75,70.625,54.0,69.813,77.25,43.781,72.0,70.0,1000.0,500.0,0.214,504.75,119.563,107.688,1.408,69.313,69.813,54.406,62.094,40.0,56.563,72.0,70.0,1000.0,500.0,0.206,496.25,115.0,82.5,0.274,69.688,72.563,54.563,69.625,70.375,53.563,72.0,70.0,1000.0,500.0,0.206,496.5,117.688,105.188,1.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.5,533.0,534.5,302.75,531.5,530.0,528.0,22.472,12.214,21.971,18.414,0.923,0.269,0.114,2.414,1.287,2.208
