DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,1434,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,933.529,270.571,22.371,12.082,0.0,80.0,65.0,1.4,1600.688,1653.144,1625.898,586.635,53.533,46.595,69.027,89.633,50.406,1.387,2.137,0.245,67.593,54.064,8.893,7.727,0.557,5.76,117.812,111.075,111.003,42.738,53.825,53.913,-10.82,3.012,9.273,69.938,70.25,54.594,59.313,5.609,27.063,72.0,70.0,1000.0,500.0,0.026,101.063,95.75,68.938,0.064,69.75,70.625,54.125,69.938,74.438,44.094,72.0,70.0,1000.0,500.0,0.211,504.5,119.063,107.688,1.415,69.188,69.813,54.406,62.094,35.594,55.344,72.0,70.0,1000.0,500.0,0.213,507.5,115.5,82.438,0.277,69.688,72.563,54.469,69.563,70.5,53.563,72.0,70.0,1000.0,500.0,0.205,499.0,115.813,103.813,1.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,532.5,534.5,302.75,531.5,530.5,528.0,22.61,12.178,22.001,18.713,0.934,0.271,0.25,2.324,1.324,2.107
2102008,1435,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,915.959,271.742,22.309,12.082,0.0,80.0,65.0,1.4,1615.438,1625.796,1609.653,566.989,53.533,46.595,69.132,89.95,50.406,1.413,2.101,0.234,67.563,54.053,8.921,7.671,0.687,5.975,119.291,112.244,112.333,42.738,53.929,54.059,-10.82,3.018,9.281,69.938,70.25,54.688,60.531,5.613,27.516,72.0,70.0,1000.0,500.0,0.025,98.438,96.5,66.75,0.064,69.75,70.625,54.125,69.813,77.375,45.531,72.0,70.0,1000.0,500.0,0.203,493.75,116.875,105.875,1.409,69.188,69.875,54.406,62.094,40.531,56.469,72.0,70.0,1000.0,500.0,0.207,497.5,116.125,82.313,0.275,69.688,72.625,54.563,69.125,70.625,52.969,72.0,70.0,1000.0,500.0,0.209,500.0,115.375,103.063,1.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,533.0,534.5,302.75,531.0,530.5,528.0,22.027,12.222,22.41,18.957,0.916,0.272,0.277,2.239,1.344,2.173
2102008,1436,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,270.571,22.268,12.111,0.0,80.0,65.0,1.4,1597.875,1617.768,1604.786,572.952,53.641,46.489,69.132,90.584,50.513,1.413,2.111,0.241,67.572,54.064,8.893,7.699,0.622,5.868,119.587,112.669,112.776,42.885,54.033,54.205,-10.82,2.957,9.211,69.938,70.25,54.688,61.844,5.617,27.672,72.0,70.0,1000.0,500.0,0.024,98.25,96.875,62.688,0.064,69.75,70.563,54.125,69.563,77.438,45.344,72.0,70.0,1000.0,500.0,0.204,493.0,116.625,104.875,1.416,69.188,69.875,54.5,62.156,40.781,55.5,72.0,70.0,1000.0,500.0,0.213,504.0,116.875,82.438,0.265,69.688,72.625,54.563,69.125,70.75,53.5,72.0,70.0,1000.0,500.0,0.206,497.75,116.0,103.25,1.228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,533.0,534.5,302.75,532.0,530.0,528.0,21.924,12.298,21.894,19.0,0.909,0.271,0.318,2.404,1.318,2.263
2102008,1437,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,906.589,265.886,22.35,12.067,0.0,80.0,65.0,1.4,1600.063,1638.655,1612.899,571.771,53.641,46.489,69.132,90.689,50.513,1.425,2.126,0.248,67.588,54.071,8.809,7.755,0.557,5.546,119.217,112.563,112.333,42.665,54.033,54.205,-10.82,2.928,9.133,70.063,70.188,54.688,62.531,2.748,26.922,72.0,70.0,1000.0,500.0,0.027,104.313,97.0,62.25,0.064,69.75,70.563,54.125,69.563,77.5,44.719,72.0,70.0,1000.0,500.0,0.209,497.75,117.25,105.625,1.454,69.188,69.875,54.5,62.5,41.063,56.094,72.0,70.0,1000.0,500.0,0.207,502.0,117.5,83.125,0.299,69.688,72.563,54.688,69.125,70.813,52.688,72.0,70.0,1000.0,500.0,0.211,502.5,116.938,103.75,1.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.5,533.0,534.5,303.0,531.0,530.5,528.0,23.123,12.25,22.213,19.3,0.907,0.266,0.323,2.442,1.485,2.338
2102008,1438,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,915.959,270.571,22.309,12.067,0.0,80.0,65.0,1.4,1605.063,1638.655,1611.275,589.923,53.641,46.277,69.132,90.478,50.62,1.41,2.133,0.234,67.528,54.042,8.725,7.699,0.395,5.438,117.664,112.456,112.185,42.665,54.033,54.059,-10.82,2.881,9.016,70.063,70.125,54.781,62.844,2.734,27.094,72.0,70.0,1000.0,500.0,0.026,100.313,96.875,63.281,0.032,69.75,70.625,54.344,69.75,77.563,44.344,72.0,70.0,1000.0,500.0,0.212,500.75,118.063,106.438,1.452,69.188,69.813,54.5,62.563,41.313,56.219,72.0,70.0,1000.0,500.0,0.208,499.25,117.438,84.063,0.293,69.688,72.5,54.688,69.313,70.938,53.375,72.0,70.0,1000.0,500.0,0.207,497.5,117.625,104.438,1.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,533.5,534.5,302.75,532.0,530.5,528.0,23.47,12.095,17.655,19.056,0.916,0.271,0.156,2.438,1.413,2.328
2102008,1439,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,926.501,269.4,22.35,12.082,0.0,80.0,65.0,1.4,1596.625,1635.439,1609.653,580.865,53.533,46.171,69.132,89.844,50.406,1.421,2.151,0.237,67.514,54.002,8.753,7.671,0.427,5.223,115.518,108.526,108.196,42.738,53.407,53.549,-10.82,2.943,9.102,70.063,70.063,54.688,62.219,2.725,27.422,72.0,70.0,1000.0,500.0,0.025,98.563,96.188,63.688,0.028,69.75,70.563,54.125,69.813,77.688,43.563,72.0,70.0,1000.0,500.0,0.215,506.75,118.813,107.125,1.456,69.188,69.813,54.5,62.688,41.594,56.188,72.0,70.0,1000.0,500.0,0.206,501.0,116.125,84.688,0.311,69.688,72.5,54.688,69.563,71.063,53.594,72.0,70.0,1000.0,500.0,0.207,497.0,118.188,105.0,1.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,533.0,534.5,302.75,531.5,530.5,528.5,23.405,12.243,23.653,18.103,0.927,0.269,0.132,2.457,1.413,2.327
2102008,1440,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,924.158,268.228,22.35,12.096,0.0,80.0,65.0,1.4,1596.625,1646.702,1611.275,587.768,53.533,46.065,69.027,89.633,50.406,1.417,2.148,0.245,67.59,54.103,8.865,7.699,0.544,5.223,117.812,111.925,111.668,42.738,53.929,53.986,-10.82,2.996,9.18,70.063,70.0,54.688,61.219,2.721,27.609,72.0,70.0,1000.0,500.0,0.024,98.125,96.125,63.906,0.014,69.75,70.625,54.125,69.938,77.75,43.844,72.0,70.0,1000.0,500.0,0.212,506.0,119.0,107.375,1.444,69.188,69.813,54.406,62.75,41.844,56.25,72.0,70.0,1000.0,500.0,0.208,497.75,115.125,84.875,0.334,69.688,72.375,54.563,69.563,71.188,52.844,72.0,70.0,1000.0,500.0,0.211,502.0,118.375,105.188,1.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,533.0,534.5,302.75,530.5,530.5,528.0,23.326,12.158,19.834,18.857,0.924,0.268,0.066,2.424,1.461,2.346
2102008,1441,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,264.715,22.371,12.126,0.0,80.0,65.0,1.4,1602.688,1619.373,1608.031,570.222,53.533,46.171,69.132,89.527,50.406,1.394,2.104,0.256,67.566,54.049,8.978,7.671,0.771,5.331,118.551,111.288,111.151,42.811,53.825,53.768,-10.82,3.018,9.336,70.063,69.938,54.688,60.094,2.711,27.672,72.0,70.0,1000.0,500.0,0.024,98.563,95.5,64.063,0.028,69.75,70.625,54.125,69.938,77.813,44.594,72.0,70.0,1000.0,500.0,0.208,501.25,118.5,107.25,1.458,69.188,69.75,54.5,62.969,42.094,56.156,72.0,70.0,1000.0,500.0,0.206,501.0,115.625,85.625,0.353,69.688,72.313,54.563,69.75,71.313,53.469,72.0,70.0,1000.0,500.0,0.207,497.25,117.125,104.875,1.236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,533.0,534.5,302.75,530.5,530.5,528.5,22.793,12.063,23.905,18.414,0.909,0.265,0.128,2.369,1.531,2.187
2102008,1442,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,898.39,269.4,22.309,12.053,0.0,80.0,65.0,1.4,1608.5,1616.164,1611.275,557.342,53.641,46.383,69.027,90.267,50.62,1.417,2.129,0.234,67.552,54.056,8.837,7.755,0.479,5.438,119.291,112.988,112.776,42.885,54.242,54.205,-10.82,2.965,9.156,69.938,69.813,54.781,59.594,5.574,27.844,72.0,70.0,1000.0,500.0,0.024,98.188,95.188,64.375,0.028,69.75,70.563,54.344,69.75,77.938,45.313,72.0,70.0,1000.0,500.0,0.204,493.75,116.75,105.813,1.458,69.188,69.688,54.5,63.188,42.375,56.156,72.0,70.0,1000.0,500.0,0.208,499.75,116.313,86.75,0.353,69.688,72.313,54.563,69.313,71.375,52.813,72.0,70.0,1000.0,500.0,0.21,501.5,115.688,103.438,1.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.5,533.5,534.5,302.5,531.0,530.5,528.5,23.059,12.014,20.983,18.909,0.898,0.269,0.125,2.304,1.508,2.176
2102008,1443,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,925.33,276.428,22.299,12.067,0.0,80.0,65.0,1.4,1589.375,1654.755,1647.073,591.76,53.749,46.383,69.027,90.584,50.62,1.398,2.129,0.245,67.572,54.049,8.865,7.671,0.427,5.438,119.809,112.881,112.702,42.811,54.138,54.205,-10.82,2.957,9.156,70.125,69.75,54.781,59.5,0.0,26.641,72.0,70.0,1000.0,500.0,0.028,106.125,95.0,64.75,0.028,69.75,70.625,54.344,69.75,78.0,43.813,72.0,70.0,1000.0,500.0,0.214,506.5,117.313,106.0,1.525,69.188,69.688,54.688,63.25,42.656,56.063,72.0,70.0,1000.0,500.0,0.21,499.25,117.063,87.125,0.343,69.688,72.25,54.688,69.25,71.5,52.031,72.0,70.0,1000.0,500.0,0.215,507.75,115.813,103.188,1.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.5,533.5,534.5,302.75,531.5,530.5,528.5,22.875,12.138,22.876,19.055,0.925,0.276,0.123,2.492,1.484,2.261
2102008,1444,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,912.445,270.571,22.309,11.994,0.0,80.0,65.0,1.4,1601.063,1624.19,1622.646,559.976,53.749,46.595,69.132,90.584,50.62,1.372,2.129,0.23,67.557,54.051,8.893,7.671,0.531,5.76,119.291,112.988,112.702,42.811,54.242,54.278,-10.82,2.957,9.219,70.063,69.688,54.781,59.5,2.701,27.375,72.0,70.0,1000.0,500.0,0.025,99.125,94.563,64.875,0.028,69.625,70.563,54.344,69.938,78.125,44.281,72.0,70.0,1000.0,500.0,0.209,502.75,117.875,106.813,1.621,69.188,69.625,54.688,63.344,42.906,56.375,72.0,70.0,1000.0,500.0,0.207,497.0,117.438,87.375,0.362,69.688,72.125,54.688,69.25,71.625,53.563,72.0,70.0,1000.0,500.0,0.205,496.0,116.5,103.75,1.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.5,533.0,534.5,303.0,531.5,531.0,528.5,23.321,12.032,21.222,19.061,0.912,0.271,0.121,2.59,1.572,2.286
2102008,1445,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,912.445,270.571,22.32,12.038,0.0,80.0,65.0,1.4,1601.563,1627.402,1601.544,578.974,53.749,46.489,69.027,90.689,50.62,1.425,2.083,0.259,67.559,54.059,8.865,7.643,0.661,6.083,119.439,112.669,112.628,42.958,54.138,54.278,-10.82,2.943,9.203,70.063,69.75,54.781,59.5,2.695,27.594,72.0,70.0,1000.0,500.0,0.024,98.313,94.438,65.0,0.028,69.625,70.563,54.438,70.25,78.188,45.281,72.0,70.0,1000.0,500.0,0.203,496.25,118.688,108.0,1.622,69.375,69.625,54.688,63.594,38.469,55.719,72.0,70.0,1000.0,500.0,0.211,501.75,116.813,87.813,0.338,69.563,72.063,54.688,69.313,71.75,52.25,72.0,70.0,1000.0,500.0,0.215,505.75,117.313,104.063,1.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,533.5,534.5,303.0,531.5,531.0,528.5,22.455,12.189,21.947,18.885,0.912,0.271,0.12,2.503,1.416,2.37
2102008,1446,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,264.715,22.299,12.111,0.0,80.0,65.0,1.4,1597.063,1616.164,1604.786,588.924,53.749,46.595,69.132,90.584,50.727,1.421,2.14,0.252,67.522,54.015,8.781,7.671,0.823,6.19,115.222,110.332,109.895,42.811,53.929,54.132,-10.82,2.912,9.102,70.063,69.813,54.781,59.594,2.688,27.688,72.0,70.0,1000.0,500.0,0.024,98.625,94.25,64.688,0.028,69.75,70.563,54.438,70.375,78.313,45.375,72.0,70.0,1000.0,500.0,0.205,492.75,119.188,108.375,1.624,69.313,69.625,54.688,63.594,38.688,56.594,72.0,70.0,1000.0,500.0,0.206,496.0,115.688,87.688,0.344,69.688,72.125,54.688,69.563,71.813,53.438,72.0,70.0,1000.0,500.0,0.207,497.75,117.688,104.688,1.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,533.5,534.5,302.75,531.5,531.0,528.5,24.292,12.332,17.171,19.002,0.91,0.265,0.12,2.535,1.392,2.312
2102008,1447,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,265.886,22.33,12.009,0.0,80.0,65.0,1.4,1597.063,1624.19,1617.771,573.11,53.641,46.383,69.132,89.633,50.513,1.429,2.101,0.245,67.534,54.059,8.781,7.699,0.771,5.653,118.255,110.969,110.855,42.885,53.616,53.695,-10.82,2.973,9.109,70.063,69.813,54.781,59.5,2.676,26.859,72.0,70.0,1000.0,500.0,0.027,105.0,94.063,64.063,0.028,69.75,70.563,54.125,70.563,78.375,45.188,72.0,70.0,1000.0,500.0,0.207,494.0,119.188,108.438,1.624,69.313,69.688,54.5,63.344,36.188,55.813,72.0,70.0,1000.0,500.0,0.211,501.0,115.688,87.313,0.36,69.688,72.125,54.688,69.625,71.938,53.563,72.0,70.0,1000.0,500.0,0.207,496.75,117.625,104.875,1.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,533.5,535.0,302.75,531.5,531.0,528.5,22.679,12.097,23.864,17.991,0.909,0.266,0.122,2.521,1.476,2.267
2102008,1448,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,925.33,269.4,22.299,12.067,0.0,80.0,65.0,1.4,1596.125,1656.367,1616.146,586.455,53.641,46.489,69.237,89.527,50.513,1.375,2.108,0.248,67.583,54.068,8.893,7.699,0.862,5.653,116.998,110.863,110.708,43.031,54.033,54.059,-10.82,3.004,9.242,70.063,69.813,54.781,59.5,2.672,27.156,72.0,70.0,1000.0,500.0,0.026,100.125,94.0,63.188,0.028,69.75,70.563,54.344,70.438,75.563,43.719,72.0,70.0,1000.0,500.0,0.214,505.25,119.063,108.375,1.621,69.188,69.688,54.5,63.344,39.156,56.125,72.0,70.0,1000.0,500.0,0.207,501.75,116.25,87.188,0.337,69.688,72.125,54.688,69.563,72.063,52.406,72.0,70.0,1000.0,500.0,0.215,505.0,116.375,104.25,1.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,533.5,534.5,302.75,531.0,531.0,528.5,22.862,12.096,20.264,18.442,0.925,0.269,0.126,2.501,1.415,2.155
2102008,1449,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,930.015,270.571,22.309,12.053,0.0,80.0,65.0,1.4,1594.063,1627.402,1612.899,571.281,53.641,46.383,69.237,89.844,50.513,1.406,2.148,0.252,67.648,54.017,8.725,7.671,0.661,5.546,119.291,112.244,112.185,42.958,54.033,54.059,-10.82,2.949,9.016,70.063,69.813,54.781,59.375,2.674,27.516,72.0,70.0,1000.0,500.0,0.024,98.188,93.875,62.594,0.028,69.75,70.563,54.344,70.375,78.5,44.0,72.0,70.0,1000.0,500.0,0.212,504.75,116.938,107.125,1.624,69.313,69.625,54.5,63.344,39.375,56.219,72.0,70.0,1000.0,500.0,0.207,498.5,116.875,87.188,0.355,69.688,72.125,54.688,69.563,72.188,53.5,72.0,70.0,1000.0,500.0,0.207,497.0,116.0,103.688,1.248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,533.5,534.5,302.75,531.0,531.0,528.5,22.496,12.081,22.887,18.543,0.93,0.271,0.127,2.302,1.523,2.221
2102008,1450,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,928.843,271.742,22.309,12.111,0.0,80.0,65.0,1.4,1585.438,1669.269,1621.02,590.01,53.856,46.383,69.132,90.267,50.727,1.391,2.14,0.252,67.607,54.075,8.753,7.699,0.596,5.438,119.513,112.669,112.628,43.031,54.138,54.278,-10.82,2.943,9.094,69.938,69.875,54.906,59.375,5.555,27.672,72.0,70.0,1000.0,500.0,0.024,98.125,94.063,62.0,0.046,69.813,70.625,54.344,70.25,75.688,44.625,72.0,70.0,1000.0,500.0,0.208,500.75,117.188,106.5,1.623,69.313,69.625,54.688,63.594,39.594,55.188,72.0,70.0,1000.0,500.0,0.214,506.75,117.438,87.5,0.35,69.563,72.125,54.688,69.313,76.063,52.313,72.0,70.0,1000.0,500.0,0.215,505.0,116.375,103.75,1.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,533.5,534.5,302.75,532.0,531.0,528.5,22.443,12.264,22.174,18.877,0.929,0.272,0.215,2.506,1.514,2.279
2102008,1451,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,903.075,265.886,22.33,12.023,0.0,80.0,65.0,1.4,1585.438,1619.373,1601.544,568.112,53.856,46.383,69.132,90.689,50.727,1.429,2.129,0.245,67.583,54.071,8.781,7.643,0.57,5.438,119.883,113.306,113.293,42.958,54.242,54.35,-10.82,2.92,9.078,69.938,69.875,54.781,60.0,5.566,27.797,72.0,70.0,1000.0,500.0,0.024,98.125,94.875,60.625,0.064,69.75,70.688,54.438,70.375,78.625,45.063,72.0,70.0,1000.0,500.0,0.204,497.25,117.313,107.063,1.617,69.188,69.688,54.688,63.688,47.406,56.531,72.0,70.0,1000.0,500.0,0.207,496.25,117.438,87.813,0.347,69.688,72.188,54.906,69.563,72.438,53.25,72.0,70.0,1000.0,500.0,0.208,498.25,117.188,104.375,1.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,533.5,535.0,302.75,531.0,531.0,528.5,22.374,12.138,21.241,18.982,0.903,0.266,0.319,2.394,1.485,2.321
2102008,1452,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,914.788,268.228,22.361,12.067,0.0,80.0,65.0,1.4,1590.875,1627.402,1606.408,588.339,53.856,46.489,69.237,90.9,50.834,1.41,2.144,0.234,67.596,54.092,8.837,7.671,0.583,5.331,118.921,112.669,112.48,42.958,54.242,54.35,-10.82,2.912,9.141,69.938,69.938,54.906,60.813,5.582,26.531,72.0,70.0,1000.0,500.0,0.028,106.438,95.125,59.438,0.064,69.75,70.625,54.438,70.375,78.75,45.469,72.0,70.0,1000.0,500.0,0.204,492.75,118.375,107.688,1.624,69.188,69.688,54.688,63.75,44.781,55.281,72.0,70.0,1000.0,500.0,0.215,506.5,117.188,88.125,0.358,69.688,72.125,54.906,69.625,72.5,53.625,72.0,70.0,1000.0,500.0,0.206,498.0,117.688,104.938,1.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,533.5,534.5,303.0,531.0,531.5,528.5,23.037,12.182,20.796,19.051,0.915,0.268,0.332,2.506,1.503,2.32
2102008,1453,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,906.589,268.228,22.32,12.067,0.0,80.0,65.0,1.4,1619.25,1622.584,1611.275,572.108,53.749,46.383,69.237,90.372,50.62,1.413,2.148,0.259,67.602,54.091,8.725,7.755,0.661,5.331,114.557,109.27,108.935,43.031,53.825,53.986,-10.82,2.92,9.039,70.063,70.0,54.906,61.844,2.717,27.313,72.0,70.0,1000.0,500.0,0.025,99.25,95.75,59.344,0.064,69.75,70.688,54.438,70.563,78.813,45.25,72.0,70.0,1000.0,500.0,0.205,494.25,119.063,108.25,1.622,69.188,69.75,54.688,63.75,40.344,56.219,72.0,70.0,1000.0,500.0,0.208,498.25,115.813,88.5,0.362,69.688,72.25,54.906,69.75,72.625,53.031,72.0,70.0,1000.0,500.0,0.209,499.75,117.875,105.25,1.253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.5,533.5,534.5,303.0,531.0,531.5,528.5,23.734,12.247,18.142,18.32,0.907,0.268,0.339,2.532,1.429,2.285
2102008,1454,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,912.445,285.798,22.32,12.053,0.0,80.0,65.0,1.4,1598.813,1635.439,1627.525,587.745,53.641,46.383,69.237,89.316,50.62,1.387,2.151,0.259,67.581,54.065,8.837,7.727,0.635,5.438,117.738,110.013,110.264,42.592,53.616,53.695,-10.82,3.004,9.18,70.063,70.0,54.781,62.438,2.707,27.641,72.0,70.0,1000.0,500.0,0.024,97.938,96.125,60.5,0.064,69.75,70.625,54.344,70.563,78.875,44.969,72.0,70.0,1000.0,500.0,0.208,496.25,119.25,108.563,1.624,69.313,69.75,54.688,63.688,40.594,55.25,72.0,70.0,1000.0,500.0,0.216,505.75,115.688,88.375,0.362,69.75,72.25,54.688,69.875,72.75,53.594,72.0,70.0,1000.0,500.0,0.207,496.75,117.813,105.25,1.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,534.0,535.0,303.0,531.5,531.5,528.5,21.595,12.139,24.095,18.548,0.912,0.286,0.331,2.506,1.429,2.275
2102008,1455,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,269.4,22.32,12.053,0.0,80.0,65.0,1.4,1598.063,1627.402,1596.683,578.701,53.533,46.383,69.342,89.527,50.299,1.402,2.111,0.226,67.488,54.022,8.697,7.587,0.531,5.223,117.146,110.863,110.708,42.079,53.511,53.695,-10.82,2.965,9.047,70.063,70.0,54.781,62.938,2.699,27.656,72.0,70.0,1000.0,500.0,0.024,98.375,96.188,61.813,0.019,69.813,70.688,54.344,70.563,78.938,44.438,72.0,70.0,1000.0,500.0,0.211,500.0,118.688,108.375,1.621,69.188,69.813,54.5,63.688,45.531,56.344,72.0,70.0,1000.0,500.0,0.208,497.75,116.125,88.0,0.383,69.75,72.313,54.688,69.75,70.125,53.438,72.0,70.0,1000.0,500.0,0.208,498.5,116.625,104.688,1.257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,533.5,535.0,303.0,531.5,531.5,528.5,22.871,12.247,20.759,19.408,0.911,0.269,0.095,2.414,1.557,2.168
2102008,1456,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,928.843,271.742,22.309,12.053,0.0,80.0,65.0,1.4,1598.063,1649.922,1609.653,603.203,53.318,46.277,69.342,89.738,49.978,1.379,2.111,0.226,67.532,54.016,8.837,7.643,0.622,5.009,119.439,112.244,112.259,41.859,53.198,53.404,-10.82,2.973,9.203,70.063,70.0,54.688,62.219,2.691,27.578,72.0,70.0,1000.0,500.0,0.024,100.25,95.313,62.375,0.028,69.75,70.688,54.0,70.25,79.063,43.844,72.0,70.0,1000.0,500.0,0.213,505.75,116.563,106.5,1.61,69.188,69.75,54.406,63.688,45.813,55.938,72.0,70.0,1000.0,500.0,0.211,500.75,116.875,88.5,0.405,69.75,72.313,54.688,69.563,70.188,52.188,72.0,70.0,1000.0,500.0,0.215,509.0,115.938,103.438,1.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,533.5,534.5,302.75,531.5,531.5,528.5,22.262,12.272,23.124,19.291,0.929,0.272,0.134,2.341,1.66,2.265
2102008,1457,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,926.501,270.571,22.34,12.038,0.0,80.0,65.0,1.4,1616.813,1641.873,1614.522,575.985,53.318,46.277,69.237,90.267,49.978,1.433,2.108,0.248,67.51,54.021,8.949,7.615,0.635,5.223,119.587,112.563,112.628,41.639,53.302,53.331,-10.82,2.988,9.359,70.063,70.063,54.594,60.813,2.684,26.75,72.0,70.0,1000.0,500.0,0.027,103.0,95.125,62.594,0.025,69.75,70.688,54.0,69.75,79.125,44.188,72.0,70.0,1000.0,500.0,0.21,503.75,116.75,106.125,1.606,69.188,69.813,54.406,63.844,46.063,56.531,72.0,70.0,1000.0,500.0,0.206,496.75,117.5,89.5,0.408,69.688,72.313,54.563,69.313,73.0,53.406,72.0,70.0,1000.0,500.0,0.207,497.75,116.125,103.688,1.257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,533.5,534.5,302.75,530.5,531.5,528.5,22.133,12.068,22.443,19.514,0.927,0.271,0.118,2.465,1.65,2.259
2102008,1458,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,267.057,22.32,11.994,0.0,80.0,65.0,1.4,1600.813,1617.768,1606.408,568.921,53.21,46.277,69.237,90.795,49.871,1.383,2.148,0.237,67.52,54.009,8.865,7.615,0.635,5.223,120.327,113.625,113.514,41.566,53.198,53.404,-10.82,2.928,9.313,70.125,70.125,54.594,59.781,0.0,27.359,72.0,70.0,1000.0,500.0,0.025,98.813,94.688,62.906,0.028,69.75,70.75,53.906,69.938,79.188,44.938,72.0,70.0,1000.0,500.0,0.204,498.25,117.25,106.75,1.61,69.188,69.813,54.313,64.188,46.344,55.906,72.0,70.0,1000.0,500.0,0.21,500.5,117.75,90.813,0.434,69.688,72.313,54.469,69.313,73.125,53.594,72.0,70.0,1000.0,500.0,0.207,497.75,116.938,104.063,1.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,533.5,535.0,302.75,531.5,531.5,528.5,22.69,12.206,21.947,19.685,0.904,0.267,0.129,2.442,1.689,2.333
2102008,1459,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,899.561,267.057,22.289,12.053,0.0,80.0,65.0,1.4,1600.813,1619.373,1606.408,577.801,53.103,46.065,69.237,91.006,49.657,1.41,2.126,0.237,67.459,53.978,8.753,7.699,0.291,4.794,120.031,113.2,113.071,41.419,53.198,53.258,-10.82,2.859,9.125,70.063,70.063,54.5,59.375,2.668,27.5,72.0,70.0,1000.0,500.0,0.025,98.625,94.688,63.281,0.046,69.75,70.688,53.813,70.125,79.313,45.438,72.0,70.0,1000.0,500.0,0.204,493.0,118.5,107.688,1.612,69.188,69.813,54.313,64.313,46.594,56.188,72.0,70.0,1000.0,500.0,0.208,499.0,116.813,91.25,0.415,69.688,72.375,54.469,69.313,73.25,53.813,72.0,70.0,1000.0,500.0,0.207,497.25,117.625,104.688,1.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,534.0,534.5,302.75,531.0,531.5,528.5,22.71,12.114,22.391,19.785,0.9,0.267,0.21,2.517,1.533,2.366
2102008,1500,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,927.672,264.715,22.34,12.126,0.0,80.0,65.0,1.4,1606.125,1651.533,1614.522,581.998,52.995,45.959,69.132,90.9,49.657,1.394,2.148,0.256,67.516,54.009,8.809,7.643,0.356,4.794,116.554,111.925,111.298,41.346,53.093,53.185,-10.82,2.859,9.242,70.063,70.125,54.281,59.781,2.664,27.703,72.0,70.0,1000.0,500.0,0.024,98.063,94.688,64.188,0.046,69.75,70.688,53.813,70.125,79.375,43.531,72.0,70.0,1000.0,500.0,0.214,507.25,119.188,108.25,1.619,69.063,69.875,54.188,64.188,46.844,55.469,72.0,70.0,1000.0,500.0,0.213,504.75,115.188,91.0,0.438,69.563,72.375,54.406,69.563,73.313,53.281,72.0,70.0,1000.0,500.0,0.208,499.5,118.063,105.188,1.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.0,535.0,302.75,532.5,531.5,528.5,25.366,12.221,16.966,19.905,0.928,0.265,0.204,2.557,1.531,2.332
2102008,1501,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,907.76,268.228,22.278,12.038,0.0,80.0,65.0,1.4,1590.375,1635.439,1604.786,576.457,52.78,45.959,69.132,89.633,49.442,1.406,2.115,0.245,67.473,53.97,8.921,7.615,0.382,4.794,115.888,108.526,108.344,41.2,52.362,52.384,-10.82,2.957,9.375,69.938,70.125,54.281,60.219,5.523,27.672,72.0,70.0,1000.0,500.0,0.025,98.813,94.688,63.781,0.046,69.625,70.688,53.719,70.375,83.125,44.25,72.0,70.0,1000.0,500.0,0.209,503.0,119.688,108.938,1.651,69.188,69.875,53.906,63.844,47.125,56.625,72.0,70.0,1000.0,500.0,0.206,495.5,115.625,90.313,0.432,69.688,72.438,54.406,69.563,77.25,53.563,72.0,70.0,1000.0,500.0,0.206,497.5,117.688,105.188,1.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.0,535.0,302.75,531.5,531.5,528.5,22.829,12.062,24.289,18.668,0.908,0.268,0.207,2.562,1.58,2.36
2102008,1502,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,914.788,270.571,22.32,12.038,0.0,80.0,65.0,1.4,1601.875,1635.439,1612.899,572.265,52.672,46.065,69.237,89.316,49.121,1.394,2.133,0.245,67.501,53.983,8.978,7.671,0.252,4.794,117.664,111.288,111.225,41.126,52.571,52.602,-10.82,2.996,9.43,70.125,70.125,54.219,60.625,0.0,26.969,72.0,70.0,1000.0,500.0,0.027,104.313,94.875,62.25,0.046,69.75,70.688,53.531,70.25,79.563,44.656,72.0,70.0,1000.0,500.0,0.207,499.75,119.563,108.938,1.668,69.063,69.938,53.813,63.75,47.406,56.375,72.0,70.0,1000.0,500.0,0.207,496.25,116.313,90.188,0.423,69.563,72.438,54.313,69.563,73.563,52.938,72.0,70.0,1000.0,500.0,0.211,501.5,115.938,104.563,1.374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.0,535.0,302.75,530.5,531.5,528.5,22.541,12.071,20.759,19.156,0.915,0.271,0.218,2.558,1.597,2.259
2102008,1503,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,925.33,263.543,22.32,11.98,0.0,80.0,65.0,1.4,1601.875,1609.748,1609.653,566.544,52.457,46.171,69.237,89.422,49.014,1.433,2.166,0.237,67.491,53.993,9.034,7.643,0.33,4.794,118.477,111.288,111.077,41.126,52.466,52.602,-10.82,3.012,9.492,70.063,70.125,54.094,60.719,2.646,27.0,72.0,70.0,1000.0,500.0,0.026,101.313,94.875,60.813,0.046,69.625,70.75,53.406,70.125,79.688,45.531,72.0,70.0,1000.0,500.0,0.204,491.5,117.438,107.688,1.646,69.188,69.938,53.813,63.844,50.531,55.875,72.0,70.0,1000.0,500.0,0.209,504.5,117.438,91.25,0.462,69.688,72.438,54.0,69.25,77.5,53.688,72.0,70.0,1000.0,500.0,0.206,497.5,115.688,103.938,1.379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,534.0,535.0,302.75,530.5,531.5,528.0,22.975,12.124,23.851,19.064,0.925,0.264,0.228,2.318,1.748,2.342
2102008,1504,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,920.644,270.571,22.35,11.921,0.0,80.0,65.0,1.4,1606.25,1611.351,1598.303,559.352,52.565,46.277,69.132,89.95,49.121,1.402,2.126,0.252,67.557,54.068,9.09,7.643,0.427,5.116,119.661,112.988,112.85,40.98,52.571,52.748,-10.82,2.973,9.563,70.063,70.25,54.094,60.719,2.639,27.484,72.0,70.0,1000.0,500.0,0.024,98.375,95.0,60.188,0.046,69.625,70.688,53.406,69.625,83.438,44.875,72.0,70.0,1000.0,500.0,0.208,496.5,116.563,106.25,1.816,69.063,69.938,53.813,64.313,50.844,56.344,72.0,70.0,1000.0,500.0,0.207,498.25,118.25,92.313,0.509,69.563,72.438,54.125,69.25,77.625,53.156,72.0,70.0,1000.0,500.0,0.209,499.5,116.375,104.438,1.377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,534.0,534.5,302.75,531.5,531.5,528.5,22.812,12.103,21.975,19.453,0.921,0.271,0.233,2.706,1.907,2.375
2102008,1505,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,919.473,269.4,22.309,12.053,0.0,80.0,65.0,1.4,1593.0,1656.367,1627.525,582.507,52.565,46.383,69.132,90.584,49.121,1.406,2.14,0.248,67.526,54.019,9.09,7.615,0.479,5.438,119.957,112.988,112.85,40.906,52.675,52.748,-10.82,2.949,9.594,70.063,70.188,54.0,61.0,2.633,27.641,72.0,70.0,1000.0,500.0,0.024,98.188,95.0,60.188,0.046,69.625,70.688,53.313,69.813,83.563,43.688,72.0,70.0,1000.0,500.0,0.214,506.5,117.25,107.75,2.02,69.188,69.875,53.813,64.875,51.125,55.219,72.0,70.0,1000.0,500.0,0.213,508.5,118.313,94.0,0.529,69.563,72.5,54.0,69.313,77.75,53.75,72.0,70.0,1000.0,500.0,0.205,495.75,117.625,106.063,1.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,534.0,535.0,302.75,531.0,531.5,528.0,22.751,12.128,22.885,19.793,0.919,0.269,0.233,2.772,1.857,2.505
2102008,1506,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,920.644,269.4,22.299,12.023,0.0,80.0,65.0,1.4,1600.938,1641.873,1606.408,586.12,52.457,46.383,69.132,90.9,49.121,1.391,2.173,0.248,67.507,54.008,9.062,7.671,0.583,5.331,120.179,113.625,113.367,40.687,52.675,52.748,-10.82,2.92,9.563,70.063,70.188,54.0,61.0,2.629,27.75,72.0,70.0,1000.0,500.0,0.024,98.188,94.875,60.188,0.046,69.625,70.688,53.313,70.25,83.688,43.75,72.0,70.0,1000.0,500.0,0.213,506.5,118.563,109.063,2.035,69.188,69.875,53.719,64.875,51.406,56.375,72.0,70.0,1000.0,500.0,0.207,497.0,116.5,94.375,0.518,69.563,72.563,54.0,69.625,74.125,52.938,72.0,70.0,1000.0,500.0,0.209,500.25,118.313,106.75,1.494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,534.0,534.5,302.75,531.0,531.5,528.5,23.177,12.096,21.924,20.11,0.921,0.269,0.232,2.792,1.656,2.495
2102008,1507,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,922.987,271.742,22.33,12.038,0.0,80.0,65.0,1.4,1597.688,1646.702,1612.899,575.342,52.565,46.489,69.237,91.112,49.121,1.413,2.137,0.241,67.547,54.045,9.09,7.755,0.648,5.438,119.883,113.2,112.997,40.687,52.571,52.675,-10.82,2.904,9.586,70.063,70.188,53.875,61.0,2.623,26.719,72.0,70.0,1000.0,500.0,0.028,105.375,95.0,60.5,0.046,69.625,70.688,53.313,70.563,91.5,44.031,72.0,70.0,1000.0,500.0,0.211,505.0,119.25,110.063,2.053,69.188,69.875,53.719,64.813,51.688,56.188,72.0,70.0,1000.0,500.0,0.208,499.25,115.5,93.5,0.522,69.563,72.625,53.938,69.875,74.25,53.469,72.0,70.0,1000.0,500.0,0.207,496.75,118.688,107.063,1.488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.5,534.0,534.5,302.5,532.0,532.0,528.0,23.008,12.143,22.195,20.013,0.923,0.272,0.231,2.723,1.66,2.498
2102008,1508,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,924.158,267.057,22.299,12.009,0.0,80.0,65.0,1.4,1588.875,1649.922,1611.275,587.618,52.349,46.383,69.132,91.112,49.014,1.417,2.148,0.248,67.527,54.015,9.118,7.615,0.758,5.546,116.48,111.5,111.298,40.613,52.362,52.53,-10.82,2.904,9.656,70.063,70.25,53.875,60.813,2.613,27.359,72.0,70.0,1000.0,500.0,0.025,98.938,95.0,60.313,0.046,69.625,70.625,53.219,70.938,83.938,44.438,72.0,70.0,1000.0,500.0,0.208,502.0,119.813,111.125,2.248,69.063,69.875,53.625,64.563,51.969,56.344,72.0,70.0,1000.0,500.0,0.206,501.0,116.25,93.125,0.56,69.75,72.625,53.938,69.875,71.625,52.094,72.0,70.0,1000.0,500.0,0.215,508.75,117.188,106.25,1.487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.0,535.0,302.75,531.0,532.0,528.0,23.203,12.181,16.697,19.847,0.924,0.267,0.232,2.819,1.871,2.35
2102008,1509,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,268.228,22.309,11.994,0.0,80.0,65.0,1.4,1588.875,1617.768,1616.146,567.206,52.242,46.277,69.132,89.633,48.907,1.394,2.137,0.248,67.513,53.997,9.062,7.615,0.492,5.546,116.406,108.845,108.639,40.54,51.84,51.947,-10.82,2.943,9.563,70.063,70.188,53.688,61.0,2.605,27.594,72.0,70.0,1000.0,500.0,0.024,98.125,95.125,60.5,0.046,69.625,70.563,53.094,71.063,84.063,45.5,72.0,70.0,1000.0,500.0,0.203,493.25,119.813,111.375,2.242,69.063,69.875,53.5,64.813,52.25,56.344,72.0,70.0,1000.0,500.0,0.207,498.0,117.438,93.875,0.556,69.75,72.625,53.938,69.625,74.5,53.281,72.0,70.0,1000.0,500.0,0.207,498.25,115.688,104.688,1.479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,534.0,535.0,302.5,531.0,532.0,528.0,22.917,12.108,25.038,18.975,0.91,0.268,0.232,2.731,1.892,2.351
2102008,1510,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,922.987,271.742,22.278,12.096,0.0,80.0,65.0,1.4,1592.563,1646.702,1621.02,583.586,52.134,46.383,69.342,89.527,48.693,1.387,2.111,0.241,67.53,54.029,9.202,7.587,0.7,5.438,117.146,111.288,111.003,40.54,52.153,52.165,-10.82,2.996,9.742,70.063,70.063,53.594,60.813,2.598,27.781,72.0,70.0,1000.0,500.0,0.024,97.813,95.0,60.5,0.046,69.75,70.5,53.094,70.938,80.5,45.438,72.0,70.0,1000.0,500.0,0.204,492.5,118.563,110.688,2.242,69.063,69.813,53.5,64.813,52.563,55.469,72.0,70.0,1000.0,500.0,0.214,504.0,118.0,94.5,0.56,69.688,72.563,53.719,69.313,74.563,52.375,72.0,70.0,1000.0,500.0,0.213,508.0,116.375,104.938,1.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,534.0,534.5,302.75,531.0,532.0,528.0,23.362,12.108,19.771,19.502,0.923,0.272,0.231,2.55,1.901,2.462
2102008,1511,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,905.417,269.4,22.309,12.023,0.0,80.0,65.0,1.4,1605.375,1622.584,1599.924,576.417,52.026,46.277,69.237,89.527,48.693,1.383,2.097,0.245,67.503,54.009,9.174,7.643,0.836,5.653,119.291,111.819,111.889,40.467,52.153,52.165,-10.82,3.012,9.758,70.063,70.188,53.5,60.813,2.588,26.766,72.0,70.0,1000.0,500.0,0.028,105.063,95.125,60.5,0.014,69.625,70.438,52.938,70.563,80.625,45.156,72.0,70.0,1000.0,500.0,0.206,494.5,116.625,108.375,2.248,69.188,69.875,53.219,64.938,52.844,56.5,72.0,70.0,1000.0,500.0,0.207,496.75,118.313,95.0,0.551,69.688,72.5,53.719,69.313,74.688,53.313,72.0,70.0,1000.0,500.0,0.207,497.0,117.313,105.625,1.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.0,534.5,302.5,531.5,532.0,528.0,22.1,12.035,23.84,19.506,0.905,0.269,0.07,2.68,1.855,2.499
2102008,1512,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,896.047,263.543,22.289,12.023,0.0,80.0,65.0,1.4,1606.813,1622.584,1565.972,605.781,52.134,46.277,69.237,90.055,48.693,1.444,2.126,0.252,67.414,54.007,9.006,7.643,0.81,5.546,119.069,112.244,112.333,40.32,52.257,52.384,-10.82,2.912,9.492,70.125,70.125,53.5,60.094,0.0,27.047,72.0,70.0,1000.0,500.0,0.026,100.563,94.688,60.625,0.014,69.625,70.5,52.938,70.375,84.375,44.531,72.0,70.0,1000.0,500.0,0.209,498.75,117.25,108.938,2.246,69.188,69.813,53.219,64.938,53.125,56.063,72.0,70.0,1000.0,500.0,0.21,500.75,118.563,95.313,0.56,69.688,72.5,53.719,69.563,74.813,52.875,72.0,70.0,1000.0,500.0,0.21,501.75,118.313,106.438,1.485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.0,535.0,302.75,531.5,532.0,528.0,21.998,12.151,21.677,20.117,0.896,0.264,0.069,2.697,1.88,2.547
2102008,1513,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,931.186,270.571,22.299,12.053,0.0,80.0,65.0,1.4,1598.625,1653.144,1603.165,597.637,52.134,46.171,69.132,90.267,48.693,1.433,2.126,0.234,67.4,53.923,9.062,7.615,0.687,5.116,120.401,113.306,113.219,40.32,52.257,52.311,-10.82,2.875,9.516,70.063,70.0,53.5,58.969,2.574,27.469,72.0,70.0,1000.0,500.0,0.024,98.313,94.5,60.75,0.014,69.625,70.438,52.938,70.375,84.5,43.938,72.0,70.0,1000.0,500.0,0.214,503.25,117.938,109.25,2.252,69.188,69.813,53.219,64.938,50.563,55.188,72.0,70.0,1000.0,500.0,0.215,507.0,117.188,95.313,0.563,69.688,72.5,53.719,69.625,74.875,53.656,72.0,70.0,1000.0,500.0,0.206,496.5,118.813,106.938,1.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,534.0,535.0,302.5,532.0,532.0,528.0,22.572,12.108,23.113,20.045,0.931,0.271,0.069,2.826,1.779,2.548
2102008,1514,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,905.417,262.372,22.289,12.082,0.0,80.0,65.0,1.4,1598.625,1638.655,1585.354,597.534,52.134,46.065,69.132,90.795,48.8,1.391,2.144,0.248,67.369,53.914,9.034,7.559,0.732,4.901,120.253,113.412,113.219,40.174,52.362,52.384,-10.82,2.859,9.508,70.063,69.938,53.5,58.281,2.574,27.625,72.0,70.0,1000.0,500.0,0.024,97.875,93.875,60.75,0.028,69.625,70.5,52.938,70.563,84.625,43.656,72.0,70.0,1000.0,500.0,0.213,506.5,119.0,110.438,2.244,69.063,69.813,53.219,64.875,53.719,56.438,72.0,70.0,1000.0,500.0,0.207,497.5,115.625,94.5,0.562,69.688,72.438,53.719,69.625,75.0,52.875,72.0,70.0,1000.0,500.0,0.21,500.25,118.813,107.25,1.485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,534.0,535.0,302.25,531.5,532.0,528.5,22.918,12.104,22.628,20.462,0.905,0.262,0.135,2.774,1.716,2.479
2102008,1515,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,930.015,267.057,22.299,11.994,0.0,80.0,65.0,1.4,1599.188,1656.367,1599.924,580.913,52.026,46.171,69.237,91.112,48.693,1.402,2.144,0.252,67.372,53.866,9.062,7.587,0.745,4.901,120.179,113.519,113.293,40.247,52.153,52.238,-10.82,2.852,9.578,69.938,70.0,53.5,58.188,5.449,27.766,72.0,70.0,1000.0,500.0,0.024,97.875,93.75,60.75,0.028,69.625,70.5,52.781,70.813,84.75,44.281,72.0,70.0,1000.0,500.0,0.209,503.25,119.563,111.063,2.244,69.313,69.813,53.219,64.563,51.125,55.063,72.0,70.0,1000.0,500.0,0.214,509.5,116.125,93.813,0.56,69.688,72.5,53.406,69.75,75.125,53.313,72.0,70.0,1000.0,500.0,0.206,500.25,117.813,106.875,1.481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.0,535.0,302.5,531.5,532.0,528.5,23.056,12.08,22.162,19.948,0.93,0.267,0.134,2.754,1.806,2.34
2102008,1516,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,898.39,262.372,22.309,12.009,0.0,80.0,65.0,1.4,1604.125,1617.768,1588.589,583.599,52.026,45.959,69.237,90.9,48.693,1.41,2.122,0.241,67.308,53.83,8.949,7.587,0.823,4.794,116.258,111.288,110.855,40.027,51.944,52.093,-10.82,2.82,9.461,69.938,70.063,53.375,58.688,5.488,27.75,72.0,70.0,1000.0,500.0,0.025,98.875,95.125,60.5,0.083,69.625,70.563,52.781,70.938,81.188,44.969,72.0,70.0,1000.0,500.0,0.204,497.75,120.0,111.5,2.238,69.063,69.875,53.219,64.563,51.406,56.438,72.0,70.0,1000.0,500.0,0.207,497.0,116.813,93.875,0.578,69.688,72.563,53.531,69.313,72.5,53.094,72.0,70.0,1000.0,500.0,0.208,498.0,115.813,105.0,1.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.5,534.5,302.75,531.5,532.5,528.0,24.253,12.159,17.418,20.099,0.898,0.262,0.418,2.746,1.916,2.322
2102008,1517,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,917.13,264.715,22.33,12.082,0.0,80.0,65.0,1.4,1597.188,1625.796,1595.064,592.51,51.704,45.853,69.237,89.633,48.265,1.413,2.137,0.237,67.327,53.864,9.034,7.643,0.745,4.686,114.631,108.526,108.27,39.954,51.317,51.437,-10.82,2.896,9.563,69.938,70.125,53.313,60.625,5.551,26.688,72.0,70.0,1000.0,500.0,0.028,105.875,96.188,58.906,0.107,69.625,70.563,52.688,70.938,85.0,45.531,72.0,70.0,1000.0,500.0,0.203,492.75,120.0,111.5,2.244,69.063,69.875,53.031,64.875,54.563,56.531,72.0,70.0,1000.0,500.0,0.207,497.5,117.625,95.0,0.596,69.688,72.563,53.406,69.125,75.313,53.313,72.0,70.0,1000.0,500.0,0.207,497.75,116.125,104.938,1.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,534.5,534.5,302.75,532.0,532.5,528.0,23.266,12.21,20.536,19.245,0.917,0.265,0.58,2.753,1.948,2.402
2102008,1518,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,897.218,262.372,22.289,11.98,0.0,80.0,65.0,1.4,1603.375,1620.978,1603.165,584.016,51.596,45.853,69.342,89.105,48.265,1.429,2.133,0.245,67.307,53.865,9.23,7.643,1.05,4.794,117.294,110.757,110.56,39.954,51.526,51.583,-10.82,3.012,9.805,69.938,70.125,53.313,62.031,5.566,27.188,72.0,70.0,1000.0,500.0,0.025,100.063,97.0,61.469,0.106,69.625,70.625,52.625,70.75,85.063,44.813,72.0,70.0,1000.0,500.0,0.208,497.25,118.5,110.438,2.236,69.063,69.875,52.938,64.938,54.875,56.094,72.0,70.0,1000.0,500.0,0.21,499.75,118.625,95.625,0.647,69.688,72.563,53.281,69.125,75.438,53.438,72.0,70.0,1000.0,500.0,0.207,498.25,116.938,105.438,1.489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.0,535.0,302.75,531.5,532.5,528.5,22.961,12.039,21.682,19.325,0.897,0.262,0.547,2.603,2.149,2.474
2102008,1519,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,264.715,22.32,11.98,0.0,80.0,65.0,1.4,1603.375,1646.702,1608.031,592.722,51.596,45.853,69.237,88.999,48.158,1.375,2.101,0.248,67.336,53.872,9.146,7.671,0.901,4.686,117.96,110.863,110.781,40.027,51.526,51.656,-10.82,2.965,9.68,70.063,70.188,53.313,63.125,2.701,27.625,72.0,70.0,1000.0,500.0,0.024,97.75,97.625,65.875,0.106,69.625,70.75,52.5,70.25,85.25,43.969,72.0,70.0,1000.0,500.0,0.214,503.75,116.125,108.438,2.58,69.063,69.875,52.938,65.563,55.188,56.563,72.0,70.0,1000.0,500.0,0.206,497.25,118.75,97.125,0.661,69.563,72.625,53.219,69.125,75.563,52.156,72.0,70.0,1000.0,500.0,0.215,509.0,117.875,106.125,1.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.5,534.5,302.5,531.5,532.5,528.0,22.578,12.115,23.143,19.324,0.91,0.265,0.489,2.866,2.064,2.552
2102008,1520,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,263.543,22.299,11.994,0.0,80.0,65.0,1.4,1600.75,1635.439,1622.646,596.525,51.596,45.959,69.237,89.738,48.051,1.41,2.068,0.241,67.342,53.897,9.174,7.587,0.771,4.686,119.143,112.456,112.185,39.954,51.84,51.947,-10.82,2.943,9.695,70.125,70.313,53.094,63.719,0.0,27.75,72.0,70.0,1000.0,500.0,0.024,97.938,98.063,68.563,0.106,69.438,70.75,52.625,70.25,85.375,43.781,72.0,70.0,1000.0,500.0,0.215,505.25,116.875,109.25,2.578,69.063,69.875,52.938,65.5,61.969,56.344,72.0,70.0,1000.0,500.0,0.208,498.0,118.625,97.125,0.642,69.563,72.625,53.219,69.25,75.688,53.531,72.0,70.0,1000.0,500.0,0.207,496.75,118.5,106.875,1.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,534.5,534.5,302.75,532.0,532.5,528.0,23.203,12.102,22.401,19.953,0.909,0.264,0.454,2.84,1.993,2.525
2102008,1521,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,937.043,275.256,22.268,11.965,0.0,80.0,65.0,1.4,1587.438,1643.482,1617.771,584.975,51.704,45.853,69.237,90.055,48.265,1.368,2.151,0.234,67.357,53.88,9.174,7.643,0.661,4.686,119.661,112.775,112.554,39.807,51.84,51.874,-10.82,2.943,9.789,70.063,70.25,53.094,63.219,2.688,27.844,72.0,70.0,1000.0,500.0,0.024,98.063,97.0,69.063,0.014,69.625,70.813,52.625,70.438,93.188,44.0,72.0,70.0,1000.0,500.0,0.212,504.5,117.75,110.25,2.621,69.063,69.938,52.938,65.5,55.75,55.438,72.0,70.0,1000.0,500.0,0.213,506.0,116.313,96.938,0.645,69.563,72.625,53.219,69.563,79.563,53.438,72.0,70.0,1000.0,500.0,0.206,499.5,119.0,107.313,1.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,534.5,535.0,302.75,531.5,532.5,528.0,22.983,11.999,22.845,20.028,0.937,0.275,0.057,2.839,1.806,2.538
2102008,1522,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,922.987,261.201,22.309,12.038,0.0,80.0,65.0,1.4,1596.625,1620.978,1616.146,579.913,51.596,45.959,69.237,90.372,48.265,1.406,2.148,0.234,67.329,53.897,9.258,7.671,0.732,4.686,120.327,113.519,113.367,39.661,51.84,51.874,-10.82,2.943,9.836,70.125,70.25,53.0,61.281,0.0,26.453,72.0,70.0,1000.0,500.0,0.029,105.5,96.375,68.688,0.014,69.438,70.75,52.5,70.813,93.375,44.688,72.0,70.0,1000.0,500.0,0.207,500.0,118.688,111.375,2.643,69.063,69.938,52.938,65.125,56.031,56.563,72.0,70.0,1000.0,500.0,0.206,496.75,115.125,95.313,0.648,69.688,72.688,53.219,69.563,79.688,53.188,72.0,70.0,1000.0,500.0,0.208,499.25,118.938,107.313,1.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.5,535.0,302.75,532.0,532.5,528.0,22.807,12.072,22.41,20.395,0.923,0.261,0.056,2.791,1.856,2.524
2102008,1523,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,914.788,268.228,22.258,12.009,0.0,80.0,65.0,1.4,1596.625,1601.734,1608.031,575.732,51.596,46.065,69.342,91.006,48.265,1.41,2.126,0.234,67.382,53.919,9.314,7.727,0.784,4.901,120.475,113.731,113.514,39.661,51.84,51.874,-10.82,2.92,9.953,70.063,70.25,53.0,59.594,2.68,27.484,72.0,70.0,1000.0,500.0,0.024,98.375,95.75,68.563,0.014,69.438,70.75,52.5,71.063,85.813,45.469,72.0,70.0,1000.0,500.0,0.204,492.25,119.438,112.188,2.789,68.875,70.0,52.688,65.063,56.344,55.844,72.0,70.0,1000.0,500.0,0.21,500.75,115.875,95.0,0.661,69.563,72.688,53.125,69.313,79.875,52.438,72.0,70.0,1000.0,500.0,0.213,504.0,117.188,106.938,1.649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,534.5,534.5,302.75,532.0,532.5,528.0,22.974,12.043,22.361,20.346,0.915,0.268,0.055,2.919,1.994,2.442
