DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,1524,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,917.13,258.858,22.33,12.096,0.0,80.0,65.0,1.4,1599.813,1604.939,1612.899,582.101,51.488,46.171,69.342,91.217,48.158,1.41,2.111,0.241,67.413,53.864,9.146,7.755,0.492,4.794,120.031,113.625,113.44,39.588,51.735,51.874,-10.82,2.836,9.68,69.938,70.313,53.0,58.688,2.672,27.672,72.0,70.0,1000.0,500.0,0.024,98.0,95.313,69.25,0.028,69.625,70.75,52.5,71.188,86.0,45.125,72.0,70.0,1000.0,500.0,0.206,494.25,120.188,112.813,2.752,69.063,70.0,52.688,65.688,63.188,56.531,72.0,70.0,1000.0,500.0,0.206,497.0,117.188,97.5,0.782,69.563,72.75,53.125,69.313,80.0,53.5,72.0,70.0,1000.0,500.0,0.206,496.5,115.188,105.188,1.646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.5,535.0,302.75,531.5,532.5,528.0,22.975,12.234,21.243,20.616,0.917,0.259,0.106,2.929,2.224,2.379
2102008,1525,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,900.732,267.057,22.371,11.994,0.0,80.0,65.0,1.4,1599.875,1632.223,1625.898,586.885,51.488,46.171,69.342,90.795,48.051,1.394,2.126,0.248,67.425,53.901,9.174,7.587,0.479,4.794,115.37,110.119,109.526,39.588,51.422,51.51,-10.82,2.859,9.766,69.938,70.313,52.906,58.344,5.539,27.781,72.0,70.0,1000.0,500.0,0.024,98.125,95.125,69.875,0.028,69.625,70.75,52.281,71.375,86.125,44.531,72.0,70.0,1000.0,500.0,0.21,498.5,120.438,112.938,2.637,69.063,70.0,52.688,66.063,57.031,56.313,72.0,70.0,1000.0,500.0,0.208,497.75,118.125,98.5,0.782,69.563,72.75,53.125,69.125,80.125,52.5,72.0,70.0,1000.0,500.0,0.212,506.25,116.0,105.438,1.641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,534.0,535.0,302.75,531.5,532.5,528.0,24.897,12.083,18.897,19.837,0.901,0.267,0.103,2.854,2.216,2.505
2102008,1526,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,901.903,272.914,22.289,12.067,0.0,80.0,65.0,1.4,1611.375,1651.533,1625.898,601.189,51.381,46.065,69.447,89.527,47.944,1.372,2.086,0.248,67.388,53.907,9.174,7.559,0.505,4.901,116.554,108.845,108.787,39.368,50.795,51.073,-10.82,2.904,9.742,69.938,70.313,52.906,58.188,5.551,26.75,72.0,70.0,1000.0,500.0,0.028,105.375,94.688,70.125,0.046,69.625,70.688,52.219,71.188,86.25,43.594,72.0,70.0,1000.0,500.0,0.214,506.75,119.688,112.313,2.633,69.063,70.0,52.5,66.188,57.313,55.844,72.0,70.0,1000.0,500.0,0.212,502.0,118.75,98.625,0.746,69.563,72.75,52.906,69.125,80.25,53.469,72.0,70.0,1000.0,500.0,0.206,496.75,117.188,106.438,1.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.5,534.5,302.75,531.0,532.5,528.0,22.457,12.361,25.014,19.596,0.902,0.273,0.164,2.803,2.168,2.682
2102008,1527,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,921.816,267.057,22.237,11.95,0.0,80.0,65.0,1.4,1611.375,1625.796,1617.771,571.188,51.273,45.959,69.342,89.316,47.837,1.398,2.14,0.237,67.366,53.889,9.23,7.559,0.505,4.686,117.146,110.757,110.781,39.441,51.213,51.291,-10.82,2.957,9.828,69.938,70.313,52.813,58.688,5.563,27.172,72.0,70.0,1000.0,500.0,0.026,99.938,95.313,68.938,0.064,69.625,70.75,52.094,70.75,82.688,44.438,72.0,70.0,1000.0,500.0,0.209,501.75,116.75,109.813,2.648,69.063,70.0,52.5,66.25,57.625,56.125,72.0,70.0,1000.0,500.0,0.207,501.0,119.25,98.938,0.76,69.563,72.813,52.844,69.313,80.375,53.719,72.0,70.0,1000.0,500.0,0.206,497.0,118.188,107.5,1.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.0,535.0,302.75,531.5,532.5,528.0,22.153,12.029,20.447,19.646,0.922,0.267,0.245,2.654,2.229,2.664
2102008,1528,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,265.886,22.247,11.994,0.0,80.0,65.0,1.4,1601.875,1616.164,1616.146,581.456,51.273,45.959,69.342,89.21,47.837,1.402,2.09,0.234,67.349,53.883,9.314,7.559,0.596,4.901,118.847,111.713,111.668,39.441,51.317,51.364,-10.82,2.973,9.93,69.938,70.313,52.813,59.906,5.574,27.516,72.0,70.0,1000.0,500.0,0.025,98.25,95.75,64.063,0.064,69.625,70.75,52.094,70.375,86.438,45.375,72.0,70.0,1000.0,500.0,0.205,492.0,116.75,109.25,2.617,69.063,70.0,52.5,66.563,55.063,56.594,72.0,70.0,1000.0,500.0,0.207,496.25,118.938,99.313,0.759,69.563,72.813,52.719,69.75,80.563,53.188,72.0,70.0,1000.0,500.0,0.209,498.75,119.125,109.375,1.998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.5,535.0,302.5,531.5,532.5,528.0,22.387,12.041,23.061,19.839,0.904,0.266,0.295,2.836,2.151,2.813
2102008,1529,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,917.13,264.715,22.268,12.053,0.0,80.0,65.0,1.4,1588.75,1633.831,1611.275,578.367,51.273,46.065,69.237,89.738,47.944,1.398,2.093,0.23,67.385,53.901,9.314,7.559,0.732,5.009,119.513,112.669,112.554,39.441,51.526,51.583,-10.82,2.949,9.945,69.938,70.25,52.688,60.813,5.57,27.75,72.0,70.0,1000.0,500.0,0.024,97.563,95.938,60.906,0.064,69.438,70.75,52.094,70.375,86.563,45.125,72.0,70.0,1000.0,500.0,0.206,494.75,117.313,110.25,2.752,69.188,70.0,52.5,66.25,58.188,56.438,72.0,70.0,1000.0,500.0,0.207,496.75,116.125,98.625,0.748,69.688,72.688,52.719,70.125,76.875,52.125,72.0,70.0,1000.0,500.0,0.215,508.25,119.5,109.813,1.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,534.0,534.5,302.75,531.0,532.5,528.0,22.642,12.11,22.371,20.303,0.917,0.265,0.326,2.808,1.892,2.769
2102008,1530,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,918.302,268.228,22.278,12.009,0.0,80.0,65.0,1.4,1599.313,1630.616,1611.275,602.408,51.273,46.171,69.342,90.478,47.837,1.394,2.144,0.245,67.381,53.907,9.314,7.559,0.965,5.223,120.549,113.625,113.44,39.221,51.631,51.583,-10.82,2.896,9.93,69.938,70.25,52.688,61.281,5.574,27.391,72.0,70.0,1000.0,500.0,0.025,101.563,96.125,61.094,0.064,69.438,70.75,52.094,70.563,94.438,43.969,72.0,70.0,1000.0,500.0,0.215,503.25,118.688,111.438,2.756,69.063,69.938,52.5,65.75,58.469,55.906,72.0,70.0,1000.0,500.0,0.21,500.5,115.688,96.75,0.727,69.688,72.75,52.844,70.25,74.25,53.5,72.0,70.0,1000.0,500.0,0.206,496.5,118.5,109.25,1.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.5,535.0,302.75,532.5,532.5,528.0,22.873,11.963,22.856,20.597,0.918,0.268,0.326,2.885,1.99,2.525
2102008,1531,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,265.886,22.278,12.038,0.0,80.0,65.0,1.4,1594.25,1635.439,1612.899,579.625,51.273,46.065,69.342,91.006,47.73,1.41,2.093,0.245,67.379,53.903,9.23,7.559,0.914,4.901,120.105,113.625,113.44,39.221,51.526,51.583,-10.82,2.867,9.836,70.063,70.188,52.813,61.375,2.701,26.922,72.0,70.0,1000.0,500.0,0.027,101.75,96.375,62.094,0.064,69.438,70.688,52.094,70.813,94.625,43.938,72.0,70.0,1000.0,500.0,0.212,506.0,119.563,112.125,2.754,69.188,69.938,52.5,65.563,58.75,56.656,72.0,70.0,1000.0,500.0,0.205,496.5,116.438,96.75,0.72,69.75,72.75,52.719,69.938,74.375,53.563,72.0,70.0,1000.0,500.0,0.207,497.25,115.5,106.75,1.888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.5,534.5,302.75,532.0,532.5,528.0,22.914,12.094,21.431,20.647,0.91,0.266,0.319,2.957,2.048,2.388
2102008,1532,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,263.543,22.299,12.023,0.0,80.0,65.0,1.4,1603.063,1606.542,1616.146,582.144,51.273,46.065,69.447,90.9,47.944,1.413,2.144,0.237,67.363,53.901,9.23,7.559,0.81,5.009,116.036,110.969,110.634,39.002,51.317,51.364,-10.82,2.852,9.82,70.063,70.25,52.813,61.719,2.691,27.359,72.0,70.0,1000.0,500.0,0.025,99.063,96.438,63.0,0.064,69.625,70.75,52.094,71.063,87.063,44.719,72.0,70.0,1000.0,500.0,0.206,500.5,120.313,112.938,2.781,69.063,69.938,52.438,65.563,56.188,56.406,72.0,70.0,1000.0,500.0,0.207,496.25,117.5,97.063,0.717,69.688,72.813,52.719,69.625,74.438,52.969,72.0,70.0,1000.0,500.0,0.209,500.75,116.125,106.688,1.895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.5,534.5,302.75,531.0,532.5,528.0,23.773,12.069,17.408,20.622,0.91,0.264,0.311,2.96,2.117,2.584
2102008,1533,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,903.075,267.057,22.33,12.009,0.0,80.0,65.0,1.4,1603.063,1614.559,1606.408,582.047,51.058,46.065,69.447,89.633,47.73,1.44,2.144,0.248,67.363,53.911,9.286,7.531,0.687,4.901,115.222,108.526,108.27,39.002,50.69,50.709,-10.82,2.912,9.875,70.063,70.125,52.5,61.844,2.688,27.594,72.0,70.0,1000.0,500.0,0.024,98.25,96.5,63.281,0.064,69.438,70.75,51.969,71.188,87.188,45.5,72.0,70.0,1000.0,500.0,0.204,492.0,119.813,112.75,2.771,69.063,69.875,52.313,65.75,59.344,56.0,72.0,70.0,1000.0,500.0,0.21,499.75,118.313,98.063,0.776,69.688,72.75,52.625,69.563,77.25,53.438,72.0,70.0,1000.0,500.0,0.208,497.5,116.688,106.938,1.748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.0,534.5,535.0,302.75,531.5,532.5,527.5,23.184,12.029,22.44,19.507,0.903,0.267,0.309,2.825,2.269,2.462
2102008,1534,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,893.704,268.228,22.268,12.023,0.0,80.0,65.0,1.4,1585.063,1611.351,1612.899,576.244,50.95,46.171,69.447,89.316,47.516,1.353,2.111,0.252,67.33,53.903,9.398,7.559,0.875,5.009,117.294,110.863,110.781,39.002,50.899,50.927,-10.82,3.012,10.109,70.063,70.063,52.375,61.844,2.678,27.75,72.0,70.0,1000.0,500.0,0.024,98.063,96.75,63.563,0.064,69.625,70.688,51.875,70.563,87.375,45.156,72.0,70.0,1000.0,500.0,0.206,494.75,116.875,110.25,2.83,69.063,69.875,52.313,66.063,59.625,56.375,72.0,70.0,1000.0,500.0,0.207,498.0,119.125,99.125,0.774,69.688,72.75,52.625,69.313,77.375,53.75,72.0,70.0,1000.0,500.0,0.207,496.75,117.813,106.938,1.675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.5,534.5,302.75,531.5,532.5,528.0,22.552,12.051,20.951,19.893,0.894,0.268,0.309,2.709,2.235,2.631
2102008,1535,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,914.788,265.886,22.309,12.023,0.0,80.0,65.0,1.4,1609.813,1653.144,1611.275,592.888,50.95,46.171,69.447,89.316,47.516,1.398,2.137,0.237,67.39,53.919,9.37,7.475,0.901,5.116,118.403,111.075,111.003,39.002,51.004,51.073,-10.82,2.996,10.078,70.125,70.0,52.375,61.844,0.0,26.5,72.0,70.0,1000.0,500.0,0.028,106.313,96.125,63.563,0.028,69.625,70.688,51.688,70.125,87.5,43.781,72.0,70.0,1000.0,500.0,0.214,505.75,116.563,109.25,2.75,69.063,69.938,52.125,66.188,59.938,55.875,72.0,70.0,1000.0,500.0,0.211,501.75,118.938,99.438,0.772,69.563,72.75,52.531,69.25,81.313,53.531,72.0,70.0,1000.0,500.0,0.207,497.5,118.5,107.625,1.662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,534.5,535.0,302.75,531.5,532.5,528.0,22.528,12.092,23.84,20.137,0.915,0.266,0.133,2.906,2.174,2.61
2102008,1536,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,918.302,267.057,22.299,11.994,0.0,80.0,65.0,1.4,1591.813,1635.439,1617.771,580.338,50.842,46.277,69.342,89.95,47.409,1.413,2.151,0.241,67.372,53.899,9.37,7.531,0.758,5.116,119.661,113.2,112.997,38.855,51.213,51.219,-10.82,2.943,10.023,70.063,69.938,52.375,60.625,2.666,27.297,72.0,70.0,1000.0,500.0,0.025,99.375,95.75,63.688,0.014,69.438,70.625,51.688,70.375,95.375,43.906,72.0,70.0,1000.0,500.0,0.212,506.25,117.25,110.438,3.063,69.063,69.813,52.313,66.25,60.219,56.156,72.0,70.0,1000.0,500.0,0.208,501.0,116.813,99.125,0.784,69.438,72.688,52.531,69.563,81.438,53.906,72.0,70.0,1000.0,500.0,0.207,495.5,119.25,109.125,1.918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,534.5,535.0,302.5,531.5,532.5,528.0,23.0,12.0,21.451,20.577,0.918,0.267,0.065,3.014,2.004,2.804
2102008,1537,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,930.015,268.228,22.289,11.994,0.0,80.0,65.0,1.4,1591.813,1627.402,1614.522,598.339,50.95,46.065,69.237,90.267,47.516,1.413,2.072,0.23,67.379,53.9,9.258,7.587,0.719,5.223,120.327,113.2,113.071,38.782,51.108,51.219,-10.82,2.896,9.906,70.063,69.875,52.375,59.313,2.658,27.563,72.0,70.0,1000.0,500.0,0.024,98.313,95.188,63.781,0.028,69.438,70.625,51.688,70.563,95.563,44.0,72.0,70.0,1000.0,500.0,0.211,505.25,118.688,111.938,3.072,69.063,69.875,52.125,65.938,60.531,56.531,72.0,70.0,1000.0,500.0,0.206,496.25,115.125,97.5,0.785,69.563,72.688,52.531,69.75,81.625,52.938,72.0,70.0,1000.0,500.0,0.21,501.75,119.125,109.625,1.925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.5,535.0,302.75,532.0,532.5,528.0,22.692,12.102,23.342,20.699,0.93,0.268,0.128,2.994,2.0,2.64
2102008,1538,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,919.473,269.4,22.258,12.126,0.0,80.0,65.0,1.4,1600.375,1611.351,1606.408,578.922,50.95,46.171,69.342,91.006,47.623,1.379,2.057,0.241,67.394,53.904,9.314,7.531,0.609,5.116,120.327,113.944,113.736,38.782,51.213,51.364,-10.82,2.836,9.945,70.063,69.875,52.375,58.344,2.65,27.828,72.0,70.0,1000.0,500.0,0.024,97.188,94.875,63.906,0.028,69.438,70.563,51.688,70.938,95.75,44.719,72.0,70.0,1000.0,500.0,0.206,500.0,119.563,113.125,3.17,69.063,69.813,52.125,66.063,67.375,56.469,72.0,70.0,1000.0,500.0,0.206,496.75,116.313,98.5,0.901,69.563,72.688,52.531,69.75,81.75,52.719,72.0,70.0,1000.0,500.0,0.211,504.75,116.313,107.5,1.925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.0,534.0,535.0,302.75,531.5,533.0,528.0,22.983,12.273,21.173,21.171,0.919,0.269,0.126,2.946,2.319,2.451
2102008,1539,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,912.445,268.228,22.258,12.038,0.0,80.0,65.0,1.4,1601.5,1625.796,1604.786,586.123,50.842,46.065,69.342,91.006,47.623,1.413,2.108,0.241,67.387,53.908,9.342,7.587,0.57,4.901,119.069,112.775,112.628,38.708,51.004,51.146,-10.82,2.859,10.008,69.938,69.813,52.375,57.969,5.523,26.297,72.0,70.0,1000.0,500.0,0.029,106.625,94.5,63.906,0.028,69.438,70.563,51.688,71.188,95.938,45.031,72.0,70.0,1000.0,500.0,0.206,495.25,120.438,113.75,3.172,68.875,69.813,52.313,66.375,67.75,56.25,72.0,70.0,1000.0,500.0,0.207,499.0,117.75,99.5,1.029,69.563,72.625,52.531,69.313,81.938,53.375,72.0,70.0,1000.0,500.0,0.208,498.25,115.5,106.125,1.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.0,534.5,535.0,302.75,531.0,533.0,528.0,22.778,12.177,20.699,20.777,0.912,0.268,0.125,3.062,2.712,2.604
2102008,1540,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,267.057,22.278,12.082,0.0,80.0,65.0,1.4,1595.375,1648.312,1617.771,590.996,50.842,45.853,69.447,90.267,47.409,1.417,2.097,0.245,67.371,53.88,9.202,7.559,0.421,4.686,114.631,109.057,108.713,38.489,50.481,50.563,-10.82,2.859,9.828,69.938,69.813,52.281,58.063,5.555,27.391,72.0,70.0,1000.0,500.0,0.025,98.688,95.313,63.906,0.102,69.438,70.5,51.563,71.188,96.125,44.031,72.0,70.0,1000.0,500.0,0.215,502.75,120.0,113.438,3.164,68.875,69.813,52.031,67.25,68.063,55.438,72.0,70.0,1000.0,500.0,0.213,505.5,118.75,102.563,1.068,69.563,72.688,52.313,69.25,82.063,53.719,72.0,70.0,1000.0,500.0,0.206,496.25,116.625,107.063,1.923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.5,534.5,302.75,531.5,532.5,528.0,23.653,12.165,19.061,20.244,0.911,0.267,0.466,2.997,2.496,2.657
2102008,1541,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,928.843,264.715,22.278,12.126,0.0,80.0,65.0,1.4,1600.375,1625.796,1611.275,584.677,50.735,45.747,69.447,88.999,47.087,1.417,2.129,0.241,67.392,53.907,9.258,7.503,0.408,4.686,117.516,110.119,110.264,38.635,50.272,50.417,-10.82,2.943,9.93,70.063,69.813,52.219,59.781,5.574,27.5,72.0,70.0,1000.0,500.0,0.025,98.625,96.5,60.313,0.106,69.313,70.563,51.469,70.938,96.313,43.688,72.0,70.0,1000.0,500.0,0.213,507.5,117.75,111.688,3.193,68.875,69.75,51.906,67.75,72.25,56.281,72.0,70.0,1000.0,500.0,0.207,498.0,119.438,103.0,1.096,69.438,72.563,52.313,69.625,86.938,53.094,72.0,70.0,1000.0,500.0,0.209,500.0,118.5,109.813,2.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,534.5,535.0,302.75,531.5,533.0,528.0,21.841,12.277,23.337,19.825,0.929,0.265,0.558,2.796,2.601,2.918
2102008,1542,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,901.903,272.914,22.258,12.038,0.0,80.0,65.0,1.4,1600.375,1637.047,1606.408,601.297,50.52,45.853,69.447,89.21,47.087,1.406,2.151,0.245,67.369,53.904,9.258,7.531,0.382,4.686,117.072,110.438,110.338,38.635,50.481,50.636,-10.82,2.943,9.953,70.063,69.875,52.219,61.375,2.707,27.609,72.0,70.0,1000.0,500.0,0.024,98.5,97.0,61.094,0.065,69.313,70.625,51.375,70.438,99.375,44.25,72.0,70.0,1000.0,500.0,0.209,503.0,116.563,109.875,3.193,68.813,69.813,51.906,67.875,72.625,55.719,72.0,70.0,1000.0,500.0,0.208,503.75,118.563,103.375,1.095,69.438,72.563,52.188,69.938,87.125,53.563,72.0,70.0,1000.0,500.0,0.207,497.0,119.5,110.813,2.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.5,535.0,302.75,532.0,533.0,528.0,22.594,12.196,21.654,20.047,0.902,0.273,0.339,3.086,2.402,2.925
2102008,1543,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,907.76,271.742,22.278,11.95,0.0,80.0,65.0,1.4,1606.813,1614.559,1634.034,563.145,50.412,46.065,69.447,89.422,46.98,1.421,2.097,0.234,67.378,53.905,9.426,7.559,0.395,4.471,119.069,112.138,112.185,38.489,50.69,50.709,-10.82,2.973,10.156,70.063,69.875,52.219,61.844,5.563,27.75,72.0,70.0,1000.0,500.0,0.024,98.438,96.5,64.188,0.03,69.438,70.563,51.375,70.438,99.625,45.438,72.0,70.0,1000.0,500.0,0.203,493.0,117.25,111.063,3.197,68.813,69.813,51.813,67.875,73.0,56.031,72.0,70.0,1000.0,500.0,0.209,500.5,115.188,102.438,1.205,69.563,72.625,52.188,70.313,82.563,53.531,72.0,70.0,1000.0,500.0,0.208,498.5,119.375,110.938,2.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.5,535.0,302.75,531.5,533.0,528.0,22.127,11.969,22.143,20.265,0.908,0.272,0.141,2.857,2.221,2.808
2102008,1544,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,914.788,262.372,22.258,11.98,0.0,80.0,65.0,1.4,1600.688,1627.402,1604.786,601.06,50.52,45.959,69.447,90.055,46.98,1.417,2.133,0.237,67.386,53.911,9.314,7.559,0.421,4.686,119.513,112.563,112.48,38.415,50.795,50.854,-10.82,2.881,10.008,70.063,69.875,52.063,61.094,2.689,27.0,72.0,70.0,1000.0,500.0,0.027,104.125,95.75,65.375,0.028,69.313,70.625,51.375,70.438,99.813,45.094,72.0,70.0,1000.0,500.0,0.206,494.25,118.375,111.688,3.189,68.813,69.75,51.906,67.875,73.438,55.563,72.0,70.0,1000.0,500.0,0.211,505.5,116.438,102.125,1.261,69.688,72.563,52.125,70.125,78.875,52.719,72.0,70.0,1000.0,500.0,0.213,503.25,117.188,109.313,2.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,534.5,535.0,303.0,531.5,533.0,528.0,22.524,12.037,22.598,20.68,0.915,0.262,0.124,3.08,2.608,2.527
2102008,1545,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,925.33,265.886,22.299,11.994,0.0,80.0,65.0,1.4,1604.875,1645.092,1604.786,599.195,50.52,45.853,69.447,90.372,47.087,1.398,2.148,0.256,67.376,53.887,9.398,7.531,0.505,4.579,120.031,113.2,113.071,38.415,50.69,51.0,-10.82,2.904,10.102,69.938,69.875,52.063,59.781,5.547,27.047,72.0,70.0,1000.0,500.0,0.026,100.938,95.188,66.188,0.028,69.313,70.625,51.375,70.75,100.0,43.719,72.0,70.0,1000.0,500.0,0.215,505.25,119.188,112.688,3.193,68.813,69.813,51.813,67.938,70.0,56.531,72.0,70.0,1000.0,500.0,0.206,497.25,116.75,102.938,1.303,69.688,72.688,52.125,69.75,79.0,52.031,72.0,70.0,1000.0,500.0,0.216,508.5,115.188,106.875,2.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.5,535.0,303.0,531.5,533.0,528.0,22.72,12.297,22.402,20.947,0.925,0.266,0.118,2.996,2.6,2.556
2102008,1546,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,934.7,270.571,22.268,12.053,0.0,80.0,65.0,1.4,1604.875,1638.655,1616.146,601.604,50.627,45.853,69.447,90.584,47.194,1.425,2.137,0.241,67.327,53.862,9.314,7.531,0.518,4.579,120.105,113.306,113.145,38.269,50.69,50.709,-10.82,2.836,9.992,69.938,69.875,52.063,58.875,5.551,27.453,72.0,70.0,1000.0,500.0,0.025,98.75,94.875,66.875,0.028,69.313,70.625,51.469,70.938,100.0,43.75,72.0,70.0,1000.0,500.0,0.212,506.5,119.688,113.375,3.193,68.813,69.813,51.813,68.188,74.188,55.656,72.0,70.0,1000.0,500.0,0.213,503.5,118.0,103.75,1.291,69.688,72.688,52.125,69.313,79.125,53.219,72.0,70.0,1000.0,500.0,0.208,498.75,116.625,107.625,2.061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.0,534.5,535.0,302.75,531.5,533.0,528.0,22.795,12.071,22.37,20.809,0.935,0.271,0.114,2.91,2.657,2.68
2102008,1547,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,913.616,268.228,22.268,12.038,0.0,80.0,65.0,1.4,1605.438,1609.748,1604.786,568.648,50.52,45.853,69.552,90.9,47.194,1.436,2.111,0.237,67.274,53.836,9.342,7.503,0.583,4.471,118.699,112.988,112.702,38.269,50.586,50.709,-10.82,2.859,10.055,69.75,69.875,52.063,58.688,13.016,27.625,72.0,70.0,1000.0,500.0,0.024,98.313,95.75,66.625,0.086,69.313,70.688,51.375,71.063,100.0,44.781,72.0,70.0,1000.0,500.0,0.206,499.75,120.0,113.563,3.191,68.813,69.813,51.813,68.438,70.813,56.594,72.0,70.0,1000.0,500.0,0.205,496.75,118.75,104.563,1.287,69.563,72.625,52.125,69.313,83.0,53.531,72.0,70.0,1000.0,500.0,0.207,497.0,117.125,107.938,2.064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.5,535.0,303.0,531.5,533.0,528.0,23.383,12.158,19.283,20.783,0.914,0.268,0.364,2.965,2.636,2.739
2102008,1548,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,265.886,22.268,11.98,0.0,80.0,65.0,1.4,1609.563,1604.939,1604.786,590.765,50.412,45.853,69.552,89.95,46.98,1.421,2.108,0.248,67.289,53.84,9.286,7.475,0.713,4.579,114.409,108.738,108.418,38.928,50.377,50.417,-10.82,2.859,9.945,69.938,69.938,51.906,60.094,5.641,27.719,72.0,70.0,1000.0,500.0,0.025,98.5,97.0,61.469,0.106,69.313,70.688,51.375,71.063,97.25,44.844,72.0,70.0,1000.0,500.0,0.208,496.5,119.813,113.375,3.193,68.875,69.813,51.719,68.563,71.125,56.094,72.0,70.0,1000.0,500.0,0.209,499.5,119.25,104.875,1.294,69.563,72.625,52.125,69.563,83.125,52.688,72.0,70.0,1000.0,500.0,0.211,502.5,118.313,109.063,2.068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,534.5,535.0,302.75,532.0,533.0,528.0,23.525,12.022,19.289,19.098,0.91,0.266,0.547,2.967,2.686,2.763
2102008,1549,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,925.33,265.886,22.268,12.038,0.0,80.0,65.0,1.4,1591.188,1617.768,1612.899,592.093,50.52,45.747,69.447,89.21,47.087,1.417,2.14,0.245,67.291,53.83,9.398,7.475,0.758,4.471,117.738,110.757,110.929,39.295,50.899,50.854,-10.82,2.943,10.047,70.063,70.0,52.063,61.938,2.791,27.828,72.0,70.0,1000.0,500.0,0.025,98.375,97.625,62.906,0.106,69.313,70.688,51.375,70.75,100.0,44.219,72.0,70.0,1000.0,500.0,0.212,501.0,116.938,111.063,3.293,68.875,69.875,51.719,68.563,71.5,55.938,72.0,70.0,1000.0,500.0,0.208,503.0,119.375,104.563,1.196,69.563,72.625,52.031,69.75,83.313,53.688,72.0,70.0,1000.0,500.0,0.206,495.5,119.0,109.688,2.082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,534.5,535.0,302.75,531.5,533.0,528.0,21.719,11.991,21.9,19.305,0.925,0.266,0.535,2.795,2.557,2.799
2102008,1550,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,912.445,264.715,22.237,12.023,0.0,80.0,65.0,1.4,1597.5,1651.533,1624.272,600.345,50.735,45.747,69.447,88.999,47.409,1.391,2.158,0.234,67.319,53.837,9.258,7.503,0.713,4.471,117.294,110.332,110.264,39.441,51.108,51.146,-10.82,2.928,9.898,70.063,70.0,52.063,62.656,2.787,26.484,72.0,70.0,1000.0,500.0,0.029,106.5,98.063,67.063,0.106,69.313,70.688,51.469,70.375,100.0,43.813,72.0,70.0,1000.0,500.0,0.212,506.0,116.875,110.5,3.295,69.063,69.875,51.813,68.438,65.313,56.125,72.0,70.0,1000.0,500.0,0.205,500.25,118.125,104.063,1.153,69.563,72.688,52.125,69.875,83.438,52.125,72.0,70.0,1000.0,500.0,0.215,509.0,119.25,109.938,2.082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.5,535.0,302.75,531.5,533.0,528.0,22.454,12.062,22.583,19.524,0.912,0.265,0.477,3.035,2.342,2.799
2102008,1551,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,269.4,22.278,12.038,0.0,80.0,65.0,1.4,1596.125,1624.19,1630.779,574.595,50.842,45.853,69.552,89.422,47.73,1.387,2.122,0.245,67.3,53.85,9.286,7.559,0.674,4.364,118.551,111.925,111.889,39.588,51.317,51.364,-10.82,2.943,9.914,70.063,70.063,52.063,63.031,2.766,27.391,72.0,70.0,1000.0,500.0,0.025,98.5,97.563,68.875,0.014,69.313,70.688,51.469,70.563,100.0,44.188,72.0,70.0,1000.0,500.0,0.208,503.75,117.313,111.125,3.307,69.063,69.875,52.031,67.875,65.625,56.281,72.0,70.0,1000.0,500.0,0.208,497.75,115.0,101.125,1.047,69.563,72.688,52.125,70.25,83.625,53.438,72.0,70.0,1000.0,500.0,0.207,497.5,119.125,110.938,2.363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,534.5,535.0,302.75,532.0,533.0,528.0,22.399,12.086,21.432,19.666,0.911,0.269,0.058,2.956,2.1,2.793
2102008,1552,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,933.529,271.742,22.247,12.038,0.0,80.0,65.0,1.4,1596.125,1649.922,1611.275,588.581,50.842,46.065,69.552,89.844,47.73,1.398,2.148,0.234,67.281,53.825,9.342,7.531,0.81,4.471,118.921,112.138,111.963,39.514,51.422,51.583,-10.82,2.949,10.008,70.125,70.063,52.219,61.625,0.0,27.563,72.0,70.0,1000.0,500.0,0.024,98.25,96.875,68.875,0.014,69.313,70.688,51.563,70.813,100.0,44.969,72.0,70.0,1000.0,500.0,0.205,497.75,118.188,112.063,3.293,68.875,69.875,52.031,67.563,72.5,55.25,72.0,70.0,1000.0,500.0,0.212,506.5,116.5,101.688,1.221,69.688,72.688,52.188,70.25,79.938,52.5,72.0,70.0,1000.0,500.0,0.212,506.5,116.375,108.813,2.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.0,535.0,302.75,531.5,533.0,528.0,22.821,12.201,22.35,20.156,0.934,0.272,0.057,2.913,2.613,2.531
2102008,1553,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,907.76,269.4,22.278,12.038,0.0,80.0,65.0,1.4,1612.438,1606.542,1601.544,572.705,50.95,45.959,69.552,90.267,47.837,1.391,2.108,0.245,67.263,53.835,9.23,7.531,0.914,4.471,119.661,112.881,112.85,39.588,51.526,51.728,-10.82,2.912,9.859,70.063,70.063,52.219,59.781,2.73,27.625,72.0,70.0,1000.0,500.0,0.024,98.313,96.375,68.688,0.014,69.313,70.75,51.688,70.938,100.0,45.375,72.0,70.0,1000.0,500.0,0.203,494.5,118.688,112.313,3.299,68.875,69.875,52.125,67.938,72.813,56.25,72.0,70.0,1000.0,500.0,0.208,498.25,116.813,102.563,1.216,69.688,72.688,52.188,69.75,80.063,53.281,72.0,70.0,1000.0,500.0,0.208,498.25,115.688,106.938,2.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,534.5,535.0,302.75,531.5,533.0,528.0,22.38,12.242,21.904,20.274,0.908,0.269,0.056,3.037,2.504,2.716
2102008,1554,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,920.644,269.4,22.237,11.98,0.0,80.0,65.0,1.4,1597.063,1619.373,1608.031,609.811,51.273,45.959,69.657,90.478,48.051,1.375,2.115,0.241,67.328,53.842,9.23,7.559,0.978,4.686,120.031,112.988,112.923,39.734,51.631,51.801,-10.82,2.881,9.805,70.063,70.063,52.281,58.281,2.723,27.797,72.0,70.0,1000.0,500.0,0.024,98.188,95.75,68.875,0.028,69.313,70.75,51.688,71.188,100.0,45.063,72.0,70.0,1000.0,500.0,0.207,495.0,119.438,113.125,3.297,69.063,69.875,52.313,68.188,73.188,55.719,72.0,70.0,1000.0,500.0,0.211,502.25,117.625,103.188,1.212,69.688,72.75,52.313,69.563,80.188,52.219,72.0,70.0,1000.0,500.0,0.215,506.5,116.625,108.0,2.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.0,535.0,302.75,531.5,533.0,528.0,22.442,12.151,22.814,20.054,0.921,0.269,0.109,3.005,2.527,2.679
2102008,1555,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,915.959,267.057,22.278,12.023,0.0,80.0,65.0,1.4,1597.375,1619.373,1601.544,578.537,51.165,45.959,69.552,90.795,48.051,1.421,2.129,0.241,67.267,53.818,9.23,7.559,1.05,4.364,119.883,113.412,113.219,39.807,51.735,51.874,-10.82,2.875,9.773,69.75,70.125,52.375,57.781,13.023,27.031,72.0,70.0,1000.0,500.0,0.027,104.0,95.5,69.25,0.032,69.313,70.75,51.875,71.375,100.0,44.531,72.0,70.0,1000.0,500.0,0.21,499.25,119.813,113.438,3.293,68.875,69.938,52.313,68.313,64.125,56.625,72.0,70.0,1000.0,500.0,0.206,495.75,118.25,103.375,1.158,69.688,72.813,52.313,69.625,80.25,53.406,72.0,70.0,1000.0,500.0,0.206,497.25,117.188,108.438,2.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.5,535.0,302.75,532.5,533.5,528.0,22.942,12.163,21.43,20.125,0.916,0.267,0.122,3.03,2.488,2.718
2102008,1556,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,269.4,22.278,11.994,0.0,80.0,65.0,1.4,1609.938,1624.19,1603.165,590.207,51.165,46.065,69.657,90.9,48.158,1.379,2.115,0.241,67.345,53.865,9.23,7.503,0.939,4.579,117.516,112.138,112.037,39.954,51.84,51.947,-10.82,2.875,9.82,69.938,70.125,52.375,58.688,5.617,26.984,72.0,70.0,1000.0,500.0,0.026,101.25,96.75,68.938,0.092,69.313,70.75,51.969,71.563,100.0,43.719,72.0,70.0,1000.0,500.0,0.214,507.0,120.188,113.813,3.305,69.063,69.938,52.313,68.438,67.25,56.438,72.0,70.0,1000.0,500.0,0.207,496.0,118.625,103.688,1.151,69.563,72.75,52.531,69.75,84.188,52.563,72.0,70.0,1000.0,500.0,0.212,503.0,117.813,109.063,2.139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.5,535.0,303.0,532.0,533.5,528.0,22.696,12.102,17.632,19.953,0.904,0.269,0.372,3.041,2.483,2.703
2102008,1557,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,919.473,265.886,22.258,12.082,0.0,80.0,65.0,1.4,1586.75,1629.009,1604.786,592.669,51.381,46.171,69.657,89.738,48.265,1.383,2.079,0.245,67.268,53.85,9.23,7.503,0.784,4.901,114.779,108.526,108.27,39.881,51.213,51.364,-10.82,2.904,9.805,70.063,70.125,52.375,60.531,2.758,27.5,72.0,70.0,1000.0,500.0,0.024,98.25,97.0,62.594,0.092,69.313,70.813,51.875,71.563,100.0,44.156,72.0,70.0,1000.0,500.0,0.21,503.75,119.563,113.375,3.297,68.875,69.938,52.313,68.563,67.563,56.125,72.0,70.0,1000.0,500.0,0.207,502.0,119.125,103.75,1.13,69.688,72.813,52.531,69.938,84.313,53.406,72.0,70.0,1000.0,500.0,0.207,496.75,118.5,109.625,2.143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.0,534.5,535.0,302.75,531.5,533.0,528.0,23.169,12.243,20.945,19.245,0.919,0.266,0.46,2.945,2.508,2.746
2102008,1558,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,899.561,263.543,22.299,11.965,0.0,80.0,65.0,1.4,1586.75,1604.939,1596.683,584.64,51.165,46.171,69.552,89.21,47.944,1.417,2.111,0.237,67.261,53.838,9.23,7.503,0.661,4.794,117.664,111.288,111.298,40.027,51.631,51.656,-10.82,2.973,9.82,70.063,70.188,52.375,61.719,2.744,27.688,72.0,70.0,1000.0,500.0,0.024,98.063,97.438,62.906,0.087,69.313,70.813,51.969,71.063,100.0,44.875,72.0,70.0,1000.0,500.0,0.205,498.25,116.563,110.813,3.303,69.063,70.0,52.313,68.563,67.875,56.563,72.0,70.0,1000.0,500.0,0.207,496.25,119.25,104.0,1.146,69.563,72.813,52.531,70.125,80.688,52.656,72.0,70.0,1000.0,500.0,0.211,502.5,119.0,109.938,2.141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.0,535.0,302.75,532.0,533.5,528.0,22.264,11.991,20.504,19.3,0.9,0.264,0.437,2.744,2.523,2.801
2102008,1559,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,268.228,22.268,12.053,0.0,80.0,65.0,1.4,1592.688,1614.559,1604.786,581.326,51.273,46.171,69.657,89.422,48.051,1.402,2.104,0.237,67.316,53.853,9.258,7.531,0.713,4.686,118.034,110.544,110.781,40.027,51.631,51.728,-10.82,2.957,9.836,70.125,70.188,52.5,61.938,0.0,27.313,72.0,70.0,1000.0,500.0,0.025,101.938,97.0,64.375,0.014,69.25,70.813,51.969,70.813,100.0,45.031,72.0,70.0,1000.0,500.0,0.206,495.0,117.25,110.875,3.301,69.063,69.938,52.438,68.563,68.188,56.281,72.0,70.0,1000.0,500.0,0.208,498.25,117.625,103.688,1.117,69.688,72.813,52.531,70.25,80.813,53.5,72.0,70.0,1000.0,500.0,0.206,497.0,119.25,110.313,2.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.0,535.0,302.75,532.0,533.5,528.0,21.563,12.154,23.326,19.562,0.904,0.268,0.066,3.04,2.249,2.774
2102008,1600,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,926.501,269.4,22.33,11.994,0.0,80.0,65.0,1.4,1596.938,1654.755,1609.653,593.893,51.273,46.171,69.763,89.738,48.158,1.368,2.14,0.223,67.366,53.853,9.286,7.503,0.732,4.686,119.365,112.563,112.406,40.101,51.944,52.02,-10.82,2.957,9.828,70.063,70.25,52.5,60.406,2.727,27.047,72.0,70.0,1000.0,500.0,0.026,101.0,96.188,64.313,0.022,69.25,70.813,52.094,70.938,100.0,43.813,72.0,70.0,1000.0,500.0,0.213,505.0,117.438,111.438,3.301,69.063,70.0,52.438,68.063,65.625,55.344,72.0,70.0,1000.0,500.0,0.213,507.0,115.125,101.563,1.128,69.688,72.813,52.531,70.313,80.875,52.656,72.0,70.0,1000.0,500.0,0.211,505.5,119.0,110.25,2.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.0,535.0,302.75,532.0,533.0,528.0,22.845,12.071,22.434,19.829,0.927,0.269,0.102,2.861,2.211,2.71
2102008,1601,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,915.959,267.057,22.289,12.023,0.0,80.0,65.0,1.4,1600.5,1629.009,1608.031,576.747,51.596,46.277,69.657,90.372,48.479,1.394,2.14,0.23,67.33,53.911,9.286,7.531,0.713,4.901,119.957,112.775,112.776,40.174,52.049,52.093,-10.82,2.965,9.883,70.063,70.25,52.688,58.969,2.719,27.531,72.0,70.0,1000.0,500.0,0.024,98.25,95.75,64.688,0.028,69.313,70.813,52.094,71.188,100.0,44.219,72.0,70.0,1000.0,500.0,0.209,502.5,118.813,112.688,3.295,69.063,70.0,52.5,68.063,68.75,56.438,72.0,70.0,1000.0,500.0,0.205,499.0,116.75,101.688,1.131,69.688,72.875,52.625,70.313,81.0,53.5,72.0,70.0,1000.0,500.0,0.207,497.0,116.5,108.625,2.141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.0,534.0,535.0,302.75,531.5,533.5,528.0,22.286,12.068,23.103,19.876,0.916,0.267,0.126,2.914,2.461,2.436
2102008,1602,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,267.057,22.268,12.111,0.0,80.0,65.0,1.4,1603.625,1593.728,1601.544,571.587,51.596,46.171,69.552,90.584,48.586,1.398,2.104,0.248,67.385,53.936,9.23,7.531,0.609,5.009,119.957,113.306,113.219,40.101,52.153,52.311,-10.82,2.912,9.734,69.938,70.313,52.813,58.281,5.59,27.734,72.0,70.0,1000.0,500.0,0.024,98.0,95.313,65.063,0.028,69.313,70.813,52.219,71.5,100.0,45.25,72.0,70.0,1000.0,500.0,0.202,495.0,119.438,113.125,3.291,69.063,70.063,52.594,68.313,69.063,56.375,72.0,70.0,1000.0,500.0,0.207,496.25,117.188,103.188,1.29,69.688,72.938,52.719,69.875,81.063,52.938,72.0,70.0,1000.0,500.0,0.21,500.5,115.688,107.063,2.143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.5,534.0,535.0,302.75,531.5,533.5,528.0,22.559,12.27,21.657,20.511,0.909,0.267,0.123,2.999,2.609,2.671
2102008,1603,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,922.987,260.029,22.278,12.067,0.0,80.0,65.0,1.4,1612.0,1620.978,1608.031,586.833,51.596,46.277,69.552,90.795,48.479,1.417,2.129,0.241,67.38,53.911,9.286,7.503,0.713,5.009,120.031,113.306,113.293,40.174,52.257,52.311,-10.82,2.904,9.867,69.75,70.313,52.813,58.875,13.094,27.875,72.0,70.0,1000.0,500.0,0.024,98.125,97.0,65.375,0.124,69.313,70.813,52.219,71.688,100.0,44.906,72.0,70.0,1000.0,500.0,0.207,495.5,119.875,113.75,3.301,69.063,70.063,52.594,68.938,69.375,55.969,72.0,70.0,1000.0,500.0,0.208,499.75,118.313,104.688,1.344,69.688,72.938,52.719,69.875,81.188,52.344,72.0,70.0,1000.0,500.0,0.214,505.0,116.688,108.0,2.143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.0,535.0,302.75,532.5,533.5,528.0,22.321,12.121,21.667,20.314,0.923,0.26,0.57,2.918,2.645,2.69
2102008,1604,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,930.015,268.228,22.278,12.053,0.0,80.0,65.0,1.4,1612.0,1654.755,1616.146,596.851,51.704,46.383,69.763,91.112,48.586,1.375,2.151,0.241,67.39,53.907,9.23,7.531,0.745,5.009,118.108,112.669,112.48,40.247,52.153,52.238,-10.82,2.881,9.781,69.938,70.313,52.906,61.219,13.148,26.344,72.0,70.0,1000.0,500.0,0.029,106.75,97.938,61.938,0.12,69.25,70.813,52.281,71.813,100.0,43.844,72.0,70.0,1000.0,500.0,0.212,505.25,120.188,113.813,3.313,69.063,70.0,52.594,69.188,69.688,55.344,72.0,70.0,1000.0,500.0,0.215,504.5,119.125,104.875,1.291,69.563,73.0,52.719,69.938,81.313,52.781,72.0,70.0,1000.0,500.0,0.208,502.75,117.875,108.813,2.143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.0,535.0,302.75,531.5,533.5,528.0,23.052,12.139,18.108,20.046,0.93,0.268,0.628,3.048,2.656,2.805
2102008,1605,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,915.959,270.571,22.247,12.111,0.0,80.0,65.0,1.4,1618.563,1612.955,1601.544,563.22,51.704,46.277,69.868,90.055,48.586,1.417,2.119,0.256,67.367,53.909,9.174,7.475,0.732,4.901,114.335,108.632,108.344,40.32,51.631,51.728,-10.82,2.928,9.742,70.063,70.375,52.813,62.656,2.873,27.344,72.0,70.0,1000.0,500.0,0.025,98.875,98.5,66.563,0.106,69.25,70.813,52.219,71.813,100.0,44.813,72.0,70.0,1000.0,500.0,0.205,498.75,119.688,113.438,3.293,69.188,70.0,52.594,69.375,62.438,56.531,72.0,70.0,1000.0,500.0,0.207,496.0,119.25,105.375,1.296,69.688,72.938,52.719,70.25,81.438,52.875,72.0,70.0,1000.0,500.0,0.209,499.25,118.5,109.688,2.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.5,535.0,302.75,531.5,533.5,528.0,23.37,12.215,19.271,19.163,0.916,0.271,0.492,2.971,2.596,2.749
2102008,1606,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,268.228,22.258,12.009,0.0,80.0,65.0,1.4,1598.438,1632.223,1609.653,578.169,51.488,46.277,69.868,89.316,48.265,1.406,2.122,0.234,67.382,53.906,9.286,7.503,0.7,4.901,117.368,111.075,110.855,40.32,51.735,51.874,-10.82,3.004,9.867,70.125,70.313,52.813,63.719,0.128,27.578,72.0,70.0,1000.0,500.0,0.024,98.063,98.938,69.813,0.107,69.188,70.813,52.219,71.5,100.0,44.844,72.0,70.0,1000.0,500.0,0.204,498.5,116.625,110.875,3.293,69.313,70.0,52.594,68.938,62.656,55.594,72.0,70.0,1000.0,500.0,0.213,503.0,119.25,103.75,1.096,69.688,73.0,52.719,70.375,81.563,53.375,72.0,70.0,1000.0,500.0,0.206,497.0,119.25,110.313,2.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.0,535.0,302.75,532.0,533.5,528.0,23.036,12.155,20.941,19.244,0.911,0.268,0.453,2.736,2.453,2.787
2102008,1607,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,896.047,265.886,22.237,11.994,0.0,80.0,65.0,1.4,1601.75,1638.655,1611.275,590.791,51.596,46.383,69.763,89.316,48.372,1.375,2.137,0.234,67.406,53.912,9.37,7.587,0.719,4.901,117.368,110.544,110.486,40.467,51.944,52.02,-10.82,3.018,9.93,70.125,70.375,52.813,64.063,0.109,27.719,72.0,70.0,1000.0,500.0,0.024,98.188,98.625,70.75,0.065,69.188,70.75,52.281,71.063,100.0,45.0,72.0,70.0,1000.0,500.0,0.202,497.5,116.75,110.688,3.307,69.313,69.938,52.688,68.688,62.906,55.531,72.0,70.0,1000.0,500.0,0.213,503.0,117.938,103.0,1.053,69.688,73.0,52.844,70.375,81.688,52.094,72.0,70.0,1000.0,500.0,0.216,507.0,119.375,110.313,2.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.0,535.0,302.75,532.5,533.5,528.0,22.426,12.073,22.107,19.218,0.896,0.266,0.263,2.896,2.272,2.815
2102008,1608,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,922.987,268.228,22.289,12.111,0.0,80.0,65.0,1.4,1601.75,1617.768,1606.408,587.179,51.704,46.277,69.868,89.738,48.372,1.41,2.133,0.241,67.389,53.911,9.23,7.587,0.661,5.009,119.143,112.35,112.333,40.467,52.049,52.238,-10.82,2.988,9.805,70.125,70.375,52.906,62.656,0.075,26.703,72.0,70.0,1000.0,500.0,0.028,105.375,97.625,70.625,0.014,69.063,70.75,52.281,71.063,100.0,45.469,72.0,70.0,1000.0,500.0,0.204,492.0,117.313,111.375,3.307,69.188,69.938,52.594,68.063,67.813,55.594,72.0,70.0,1000.0,500.0,0.213,502.75,115.0,100.563,0.972,69.688,73.0,52.844,70.688,81.75,53.531,72.0,70.0,1000.0,500.0,0.206,495.75,119.125,110.438,2.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.0,535.0,302.75,531.0,533.5,528.0,22.345,12.309,21.915,19.771,0.923,0.268,0.055,2.837,2.029,2.704
2102008,1609,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,926.501,267.057,22.278,12.009,0.0,80.0,65.0,1.4,1599.813,1627.402,1599.924,594.797,51.704,46.171,69.763,90.161,48.586,1.425,2.111,0.241,67.399,53.928,9.23,7.559,0.635,4.901,119.809,112.669,112.628,40.467,52.257,52.311,-10.82,2.943,9.742,70.125,70.375,52.906,60.625,0.043,27.297,72.0,70.0,1000.0,500.0,0.025,99.375,97.0,70.5,0.014,69.188,70.75,52.281,71.375,100.0,45.156,72.0,70.0,1000.0,500.0,0.206,494.25,118.5,112.188,3.309,69.063,69.938,52.688,67.75,71.0,56.438,72.0,70.0,1000.0,500.0,0.207,497.0,116.313,100.063,1.008,69.688,73.0,52.844,70.375,81.875,52.375,72.0,70.0,1000.0,500.0,0.214,504.75,116.625,108.688,2.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,534.0,535.0,302.5,532.0,533.5,527.5,22.406,12.064,23.093,19.727,0.927,0.267,0.054,3.016,2.367,2.468
2102008,1610,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,905.417,270.571,22.268,12.038,0.0,80.0,65.0,1.4,1597.625,1633.831,1612.899,599.961,51.919,46.277,69.657,90.584,48.8,1.436,2.126,0.245,67.392,53.922,9.23,7.531,0.713,4.794,120.327,113.519,113.367,40.54,52.466,52.53,-10.82,2.92,9.742,70.125,70.375,53.0,59.219,0.01,27.547,72.0,70.0,1000.0,500.0,0.024,98.5,96.75,70.25,0.014,69.188,70.75,52.5,71.563,100.0,44.406,72.0,70.0,1000.0,500.0,0.212,500.0,119.25,112.938,3.303,69.063,69.938,52.938,67.75,77.75,55.5,72.0,70.0,1000.0,500.0,0.213,504.75,116.75,100.938,1.084,69.75,72.938,52.906,70.25,82.0,53.313,72.0,70.0,1000.0,500.0,0.207,497.5,115.188,106.875,2.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.5,534.0,535.0,302.75,532.0,533.5,528.0,22.765,12.103,22.368,20.018,0.905,0.271,0.054,3.01,2.476,2.591
2102008,1611,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,922.987,270.571,22.289,12.111,0.0,80.0,65.0,1.4,1590.063,1641.873,1627.525,592.645,51.919,46.171,69.657,91.006,48.8,1.387,2.137,0.241,67.37,53.869,9.062,7.671,0.583,4.794,119.883,113.306,113.219,40.54,52.362,52.53,-10.82,2.859,9.586,70.063,70.375,53.0,58.063,2.729,27.688,72.0,70.0,1000.0,500.0,0.024,98.25,96.375,70.25,0.014,68.875,70.688,52.5,71.813,100.0,43.719,72.0,70.0,1000.0,500.0,0.213,506.5,120.188,113.813,3.293,69.063,69.938,52.938,68.75,71.625,56.625,72.0,70.0,1000.0,500.0,0.204,497.75,118.25,105.188,1.478,69.688,72.938,52.906,69.938,82.063,52.25,72.0,70.0,1000.0,500.0,0.213,507.5,116.625,107.938,2.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.0,534.0,535.0,302.75,532.0,533.5,528.0,22.584,12.283,21.44,20.139,0.923,0.271,0.053,3.03,2.788,2.701
2102008,1612,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,907.76,268.228,22.247,12.009,0.0,80.0,65.0,1.4,1590.75,1624.19,1608.031,581.781,52.026,46.277,69.763,91.006,48.907,1.387,2.122,0.248,67.351,53.88,9.146,7.503,0.466,4.901,119.143,112.775,112.554,40.467,52.362,52.384,-10.82,2.867,9.703,70.063,70.375,53.094,57.594,2.729,27.766,72.0,70.0,1000.0,500.0,0.024,98.563,95.75,70.75,0.028,68.875,70.625,52.5,72.063,100.0,44.094,72.0,70.0,1000.0,500.0,0.211,504.5,120.313,113.938,3.307,69.063,69.938,53.031,69.375,71.875,56.656,72.0,70.0,1000.0,500.0,0.206,495.0,119.125,105.563,1.391,69.688,72.938,53.125,69.938,82.188,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,117.188,108.438,2.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.0,534.0,535.0,302.75,532.0,533.5,528.0,23.019,12.031,21.164,19.848,0.908,0.268,0.102,3.043,2.724,2.723
2102008,1613,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,905.417,278.77,22.206,12.082,0.0,80.0,65.0,1.4,1590.75,1627.402,1619.395,605.206,51.919,46.383,69.763,90.372,48.8,1.417,2.119,0.259,67.382,53.937,9.146,7.531,0.492,5.116,114.557,109.057,108.787,40.613,51.944,52.165,-10.82,2.904,9.688,70.063,70.375,53.094,57.688,2.721,26.609,72.0,70.0,1000.0,500.0,0.028,106.25,95.313,71.063,0.028,69.188,70.625,52.625,72.0,100.0,45.375,72.0,70.0,1000.0,500.0,0.204,492.75,119.813,113.563,3.305,69.188,70.0,52.938,69.688,69.313,56.063,72.0,70.0,1000.0,500.0,0.209,499.0,119.438,105.563,1.313,69.688,72.938,52.906,70.25,82.313,52.656,72.0,70.0,1000.0,500.0,0.212,502.25,118.375,109.625,2.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.0,534.0,535.0,302.75,531.5,533.5,528.0,23.296,12.318,18.525,19.356,0.905,0.279,0.099,2.982,2.63,2.714
