DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,1614,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,915.959,274.085,22.185,12.053,0.0,80.0,65.0,1.4,1599.813,1635.439,1604.786,582.45,51.704,46.383,69.868,89.527,48.479,1.417,2.14,0.237,67.335,53.868,9.146,7.475,0.531,4.686,117.664,110.863,111.003,40.613,51.944,51.947,-10.82,2.957,9.656,70.063,70.438,53.0,57.781,2.713,27.391,72.0,70.0,1000.0,500.0,0.025,98.938,95.0,71.25,0.028,69.063,70.625,52.5,71.688,100.0,45.25,72.0,70.0,1000.0,500.0,0.206,493.25,117.25,111.438,3.297,69.313,70.0,52.938,69.375,64.875,55.125,72.0,70.0,1000.0,500.0,0.214,506.75,119.125,104.563,1.152,69.688,72.938,52.906,70.375,82.438,53.5,72.0,70.0,1000.0,500.0,0.206,496.75,119.25,110.313,2.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,534.0,535.0,302.5,532.0,533.5,528.0,21.728,12.056,21.345,18.945,0.916,0.274,0.097,2.768,2.422,2.777
2102008,1615,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,906.589,272.914,22.268,12.038,0.0,80.0,65.0,1.4,1600.0,1640.264,1625.898,582.942,51.704,46.171,69.763,89.422,48.479,1.375,2.108,0.237,67.475,53.88,9.146,7.587,0.648,4.579,118.477,111.075,110.929,40.687,52.049,52.093,-10.82,2.988,9.656,69.938,70.375,53.094,57.969,5.566,27.609,72.0,70.0,1000.0,500.0,0.024,98.25,94.563,71.0,0.028,68.875,70.688,52.5,71.188,100.0,44.188,72.0,70.0,1000.0,500.0,0.213,501.0,116.875,110.688,3.313,69.313,70.0,52.938,69.063,65.063,55.656,72.0,70.0,1000.0,500.0,0.21,503.25,118.313,103.375,1.07,69.688,72.938,53.125,70.688,86.313,53.219,72.0,70.0,1000.0,500.0,0.207,501.0,119.5,110.625,2.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,534.0,535.0,302.5,531.5,533.5,528.0,22.707,12.085,24.272,19.042,0.907,0.273,0.096,2.961,2.308,2.76
2102008,1616,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,914.788,269.4,22.299,12.096,0.0,80.0,65.0,1.4,1599.25,1625.796,1612.899,575.751,51.919,46.277,69.657,89.633,48.693,1.375,2.065,0.248,67.407,53.929,9.286,7.587,0.771,4.901,119.513,112.881,112.776,40.687,52.362,52.53,-10.82,2.996,9.836,69.938,70.375,53.094,58.063,5.574,27.844,72.0,70.0,1000.0,500.0,0.024,97.688,94.438,70.125,0.028,68.875,70.688,52.625,71.375,100.0,43.844,72.0,70.0,1000.0,500.0,0.212,505.25,117.25,111.125,3.311,69.313,70.0,52.938,68.563,65.313,56.813,72.0,70.0,1000.0,500.0,0.205,494.25,115.188,101.875,1.061,69.75,72.938,53.125,70.813,79.875,53.469,72.0,70.0,1000.0,500.0,0.207,496.75,119.0,110.438,2.143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,534.0,535.0,302.75,531.5,533.5,528.0,22.652,12.27,21.687,19.866,0.915,0.269,0.099,2.93,2.042,2.649
2102008,1617,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,920.644,265.886,22.237,12.023,0.0,80.0,65.0,1.4,1608.375,1635.439,1619.395,579.951,52.026,46.489,69.763,90.478,48.907,1.398,2.119,0.23,67.427,53.952,9.258,7.559,0.875,5.223,120.179,113.306,113.071,40.687,52.571,52.602,-10.82,2.973,9.836,69.938,70.375,53.094,57.969,5.586,26.469,72.0,70.0,1000.0,500.0,0.029,104.813,94.5,68.938,0.048,69.063,70.688,52.625,71.5,100.0,44.063,72.0,70.0,1000.0,500.0,0.21,504.25,118.688,112.5,3.309,69.188,70.0,53.031,68.188,70.25,56.375,72.0,70.0,1000.0,500.0,0.206,496.0,116.438,100.938,1.07,69.75,72.938,53.125,70.688,79.938,52.844,72.0,70.0,1000.0,500.0,0.21,500.5,117.313,109.313,2.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,534.0,535.0,302.75,532.0,533.5,527.5,22.997,12.054,22.813,19.867,0.921,0.266,0.178,2.957,2.396,2.487
2102008,1618,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,907.76,270.571,22.247,12.023,0.0,80.0,65.0,1.4,1608.375,1616.164,1612.899,570.99,52.134,46.595,69.763,91.006,49.014,1.406,2.119,0.234,67.403,53.906,9.23,7.559,0.81,5.438,120.253,113.625,113.44,40.687,52.571,52.675,-10.82,2.912,9.773,69.75,70.375,53.094,58.688,13.039,27.391,72.0,70.0,1000.0,500.0,0.025,98.25,95.5,66.125,0.083,68.875,70.75,52.688,71.813,100.0,44.594,72.0,70.0,1000.0,500.0,0.207,500.5,119.688,113.438,3.307,69.188,70.0,53.031,68.313,70.5,56.594,72.0,70.0,1000.0,500.0,0.205,497.0,116.75,101.563,1.085,69.688,73.0,53.219,70.375,80.063,53.563,72.0,70.0,1000.0,500.0,0.206,496.0,115.375,107.063,2.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,534.5,535.0,302.75,532.0,533.5,528.0,22.868,12.128,21.876,19.988,0.908,0.271,0.355,2.984,2.381,2.59
2102008,1619,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,885.505,265.886,22.258,12.038,0.0,80.0,65.0,1.4,1592.438,1595.329,1595.064,572.98,52.134,46.595,69.763,91.217,48.907,1.345,2.122,0.237,67.445,53.922,9.174,7.531,0.758,5.223,120.327,113.731,113.44,40.613,52.571,52.675,-10.82,2.881,9.703,69.938,70.313,53.313,60.531,5.676,27.516,72.0,70.0,1000.0,500.0,0.024,98.375,97.0,60.313,0.117,68.875,70.688,52.688,72.063,100.0,45.469,72.0,70.0,1000.0,500.0,0.202,494.0,120.188,113.938,3.299,69.063,70.063,53.094,68.75,70.813,56.438,72.0,70.0,1000.0,500.0,0.207,497.0,118.563,104.375,1.373,69.75,73.0,53.219,70.313,82.875,53.625,72.0,70.0,1000.0,500.0,0.207,497.0,116.375,108.125,2.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.0,534.0,534.5,303.0,531.5,533.5,527.5,23.24,12.143,22.124,20.137,0.886,0.266,0.624,2.976,2.813,2.563
2102008,1620,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,915.959,264.715,22.268,11.994,0.0,80.0,65.0,1.4,1595.563,1617.768,1595.064,588.661,52.026,46.595,69.763,91.323,49.014,1.41,2.151,0.241,67.495,54.012,9.09,7.531,0.674,5.223,119.365,112.563,112.702,40.76,52.571,52.675,-10.82,2.867,9.602,69.938,70.313,53.375,62.219,5.707,27.719,72.0,70.0,1000.0,500.0,0.024,97.938,97.938,62.594,0.106,69.063,70.688,52.688,72.188,100.0,44.75,72.0,70.0,1000.0,500.0,0.208,496.75,120.438,114.063,3.311,69.188,70.063,53.094,69.375,71.063,55.75,72.0,70.0,1000.0,500.0,0.211,502.0,119.375,105.813,1.354,69.688,72.938,53.219,70.25,83.0,52.594,72.0,70.0,1000.0,500.0,0.213,504.0,117.625,108.625,2.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.0,535.0,302.5,531.5,533.5,527.5,21.813,12.1,21.42,19.818,0.916,0.265,0.544,3.046,2.651,2.798
2102008,1621,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,919.473,271.742,22.206,11.98,0.0,80.0,65.0,1.4,1593.438,1641.873,1624.272,584.735,52.134,46.701,69.763,90.478,48.907,1.41,2.137,0.241,67.477,53.981,9.174,7.503,0.674,5.438,114.631,109.27,108.861,40.687,52.153,52.238,-10.82,2.896,9.688,70.063,70.25,53.313,63.406,2.844,27.734,72.0,70.0,1000.0,500.0,0.024,99.188,98.5,67.25,0.106,68.875,70.75,52.688,72.188,100.0,44.594,72.0,70.0,1000.0,500.0,0.209,498.25,119.875,113.75,3.307,69.188,70.063,53.094,69.813,66.625,55.25,72.0,70.0,1000.0,500.0,0.211,507.25,119.375,106.0,1.331,69.75,72.938,53.219,70.5,83.063,53.656,72.0,70.0,1000.0,500.0,0.206,495.5,118.813,109.938,2.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.5,535.0,302.5,531.5,533.5,528.0,23.9,12.069,18.524,19.191,0.919,0.272,0.481,2.924,2.57,2.76
2102008,1622,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,918.302,268.228,22.247,12.038,0.0,80.0,65.0,1.4,1611.375,1630.616,1611.275,581.738,51.919,46.701,69.868,89.422,48.693,1.391,2.101,0.237,67.485,53.987,9.23,7.531,0.661,5.331,117.442,110.438,110.264,40.76,52.049,52.02,-10.82,2.996,9.766,70.125,70.125,53.313,63.844,0.089,26.469,72.0,70.0,1000.0,500.0,0.029,104.875,98.875,69.875,0.089,68.875,70.75,52.625,71.813,100.0,43.688,72.0,70.0,1000.0,500.0,0.214,506.0,117.313,111.625,3.316,69.375,70.063,53.031,69.688,64.125,56.75,72.0,70.0,1000.0,500.0,0.204,495.5,119.375,104.875,1.183,69.688,72.938,53.219,70.688,83.188,53.25,72.0,70.0,1000.0,500.0,0.208,498.0,119.5,110.625,2.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,534.0,535.0,302.75,532.0,533.5,528.0,22.8,12.007,23.068,18.798,0.918,0.268,0.375,2.725,2.476,2.749
2102008,1623,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,912.445,267.057,22.258,12.067,0.0,80.0,65.0,1.4,1591.25,1629.009,1614.522,591.021,52.026,46.595,69.868,89.633,48.8,1.391,2.133,0.245,67.458,53.956,9.202,7.615,0.635,5.546,117.294,110.544,110.412,40.833,52.257,52.384,-10.82,2.988,9.758,70.125,70.0,53.313,63.125,0.055,27.391,72.0,70.0,1000.0,500.0,0.025,98.438,97.688,70.188,0.014,68.688,70.75,52.688,71.375,100.0,44.063,72.0,70.0,1000.0,500.0,0.211,504.75,116.563,110.25,3.307,69.375,70.0,53.094,69.25,64.313,56.594,72.0,70.0,1000.0,500.0,0.206,495.25,118.563,103.688,1.085,69.688,72.875,53.219,71.0,83.313,53.656,72.0,70.0,1000.0,500.0,0.206,496.5,119.563,110.625,2.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,534.0,535.0,302.75,532.5,533.5,527.5,22.693,12.201,22.128,19.329,0.912,0.267,0.056,3.017,2.331,2.772
2102008,1624,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,905.417,265.886,22.227,12.082,0.0,80.0,65.0,1.4,1591.25,1633.831,1606.408,562.936,52.026,46.595,69.868,89.844,48.907,1.417,2.14,0.245,67.431,53.944,9.146,7.531,0.661,5.331,119.291,112.456,112.406,40.98,52.466,52.53,-10.82,2.988,9.695,70.125,69.938,53.313,61.219,0.02,27.547,72.0,70.0,1000.0,500.0,0.024,98.25,97.0,70.188,0.014,68.688,70.75,52.688,71.5,100.0,44.844,72.0,70.0,1000.0,500.0,0.206,498.75,117.25,111.438,3.309,69.375,70.063,53.031,68.563,64.5,56.0,72.0,70.0,1000.0,500.0,0.206,501.75,115.188,101.688,1.025,69.688,72.75,53.219,70.813,80.688,53.281,72.0,70.0,1000.0,500.0,0.208,498.5,119.25,110.5,2.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.0,534.0,535.0,302.5,531.0,533.5,528.0,22.39,12.149,22.094,19.351,0.905,0.266,0.055,2.778,2.0,2.719
2102008,1625,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,891.362,269.4,22.247,12.111,0.0,80.0,65.0,1.4,1600.125,1608.144,1612.899,584.831,52.134,46.489,69.763,90.267,49.014,1.364,2.126,0.237,67.458,53.961,9.146,7.503,0.583,5.331,119.809,112.881,112.702,40.98,52.571,52.675,-10.82,2.949,9.641,69.938,69.938,53.313,59.594,5.598,27.75,72.0,70.0,1000.0,500.0,0.024,97.875,96.5,70.125,0.014,69.063,70.625,52.781,71.563,100.0,44.938,72.0,70.0,1000.0,500.0,0.207,496.25,118.188,112.125,3.314,69.313,70.063,53.094,68.188,67.5,56.406,72.0,70.0,1000.0,500.0,0.207,497.75,115.875,100.063,1.091,69.75,72.813,53.281,70.938,83.5,52.563,72.0,70.0,1000.0,500.0,0.212,503.0,117.5,109.375,2.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,534.5,535.0,302.75,531.5,533.5,527.5,22.822,12.22,22.823,19.641,0.891,0.269,0.054,2.902,2.493,2.526
2102008,1626,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,268.228,22.237,12.096,0.0,80.0,65.0,1.4,1595.375,1629.009,1625.898,590.95,52.134,46.277,69.763,90.9,48.907,1.406,2.054,0.245,67.453,53.962,9.006,7.587,0.408,4.901,120.549,113.625,113.588,40.906,52.78,52.821,-10.82,2.859,9.422,69.938,69.938,53.375,58.563,5.59,27.797,72.0,70.0,1000.0,500.0,0.024,98.25,96.125,70.25,0.028,68.688,70.688,52.781,71.813,100.0,44.594,72.0,70.0,1000.0,500.0,0.21,498.0,119.25,113.125,3.307,69.188,70.0,53.219,68.438,81.813,55.375,72.0,70.0,1000.0,500.0,0.213,506.75,116.75,101.938,1.226,69.75,72.813,53.281,70.5,83.563,53.375,72.0,70.0,1000.0,500.0,0.207,497.5,115.125,106.938,2.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.0,535.0,302.75,531.5,533.5,527.5,22.356,12.138,22.339,19.986,0.91,0.268,0.105,2.924,2.624,2.552
2102008,1627,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,920.644,271.742,22.258,12.082,0.0,80.0,65.0,1.4,1595.25,1635.439,1621.02,595.568,52.242,46.065,69.657,91.006,49.121,1.394,2.122,0.23,67.429,53.927,8.921,7.531,0.343,4.794,120.549,113.837,113.662,40.76,52.78,52.821,-10.82,2.828,9.414,69.938,69.875,53.375,58.188,5.59,26.938,72.0,70.0,1000.0,500.0,0.027,104.688,95.75,70.75,0.028,68.688,70.688,52.781,72.063,100.0,43.781,72.0,70.0,1000.0,500.0,0.214,504.75,120.313,113.938,3.305,69.063,70.0,53.219,68.938,72.688,56.656,72.0,70.0,1000.0,500.0,0.205,496.5,118.125,103.75,1.253,69.688,72.688,53.281,70.313,80.938,53.719,72.0,70.0,1000.0,500.0,0.206,495.75,116.5,107.938,2.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,534.5,535.0,302.5,531.5,533.5,528.0,22.838,12.123,22.122,20.208,0.921,0.272,0.102,3.041,2.601,2.657
2102008,1628,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,269.4,22.278,12.111,0.0,80.0,65.0,1.4,1604.625,1637.047,1622.646,583.646,52.349,46.171,69.763,91.217,49.228,1.391,2.158,0.256,67.505,53.956,9.034,7.531,0.304,4.686,119.957,113.412,113.219,40.906,52.78,52.821,-10.82,2.867,9.508,69.938,70.0,53.375,58.063,5.602,27.063,72.0,70.0,1000.0,500.0,0.026,100.813,95.188,70.875,0.028,68.625,70.625,52.938,72.313,100.0,43.938,72.0,70.0,1000.0,500.0,0.212,505.25,120.625,114.375,3.305,69.063,70.063,53.219,69.25,75.875,55.469,72.0,70.0,1000.0,500.0,0.212,505.5,118.938,104.563,1.244,69.75,72.688,53.406,70.313,83.75,53.094,72.0,70.0,1000.0,500.0,0.208,499.5,117.125,108.438,2.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,534.5,535.0,302.75,532.0,534.0,527.5,22.935,12.153,21.667,20.011,0.909,0.269,0.099,2.981,2.582,2.696
2102008,1629,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,279.941,22.216,12.067,0.0,80.0,65.0,1.4,1604.625,1609.748,1640.551,559.652,52.242,46.171,69.657,90.9,49.014,1.41,2.108,0.27,67.421,53.92,8.978,7.559,0.252,4.579,115.962,111.075,110.56,40.833,52.466,52.602,-10.82,2.836,9.414,70.063,70.0,53.5,58.688,2.754,27.469,72.0,70.0,1000.0,500.0,0.024,98.5,96.125,70.75,0.083,68.688,70.625,52.938,72.438,100.0,45.156,72.0,70.0,1000.0,500.0,0.204,496.75,120.438,114.188,3.311,69.188,70.0,53.219,69.688,73.25,56.281,72.0,70.0,1000.0,500.0,0.208,498.0,119.75,105.25,1.25,69.688,72.688,53.406,70.5,83.875,53.375,72.0,70.0,1000.0,500.0,0.208,498.75,118.375,109.625,2.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,534.0,535.0,302.75,531.5,533.5,528.0,24.557,12.208,17.344,19.694,0.909,0.28,0.306,2.987,2.616,2.722
2102008,1630,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,915.959,264.715,22.185,12.038,0.0,80.0,65.0,1.4,1590.938,1637.047,1603.165,589.254,52.242,46.383,69.763,89.633,49.014,1.436,2.129,0.241,67.462,53.972,9.062,7.475,0.278,4.686,116.998,108.951,109.156,40.98,52.049,52.238,-10.82,2.943,9.578,69.938,70.0,53.375,60.094,5.621,27.609,72.0,70.0,1000.0,500.0,0.024,98.438,96.75,65.5,0.083,68.688,70.688,52.781,72.313,100.0,45.031,72.0,70.0,1000.0,500.0,0.206,495.5,118.813,112.938,3.301,69.313,70.0,53.219,69.75,68.813,55.5,72.0,70.0,1000.0,500.0,0.212,504.25,119.75,105.438,1.245,69.688,72.688,53.281,70.688,84.0,52.281,72.0,70.0,1000.0,500.0,0.215,506.5,119.5,110.313,2.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,534.5,535.0,302.75,532.0,533.5,527.5,21.62,12.244,25.135,18.793,0.916,0.265,0.377,2.8,2.572,2.857
2102008,1631,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,268.228,22.268,12.053,0.0,80.0,65.0,1.4,1592.375,1630.616,1611.275,596.189,52.026,46.277,69.868,89.527,48.8,1.413,2.126,0.248,67.444,53.957,9.034,7.559,0.201,4.471,117.22,110.863,110.855,40.98,52.466,52.457,-10.82,2.928,9.492,70.063,70.063,53.375,61.281,2.754,27.672,72.0,70.0,1000.0,500.0,0.024,98.688,97.0,61.938,0.083,68.688,70.75,52.781,71.563,100.0,44.375,72.0,70.0,1000.0,500.0,0.211,500.25,116.313,110.438,3.313,69.375,70.063,53.094,69.75,66.313,56.438,72.0,70.0,1000.0,500.0,0.206,496.5,119.125,104.938,1.111,69.688,72.688,53.406,71.0,81.375,53.438,72.0,70.0,1000.0,500.0,0.206,496.75,119.875,110.938,2.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,534.0,535.0,302.75,531.5,533.5,528.0,22.296,12.044,20.476,19.182,0.904,0.268,0.423,2.813,2.276,2.781
2102008,1632,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,914.788,267.057,22.227,12.038,0.0,80.0,65.0,1.4,1589.063,1646.702,1614.522,582.896,52.242,46.171,69.868,89.633,49.014,1.394,2.115,0.245,67.437,53.949,9.034,7.503,0.149,4.471,118.847,111.607,111.52,40.906,52.466,52.457,-10.82,2.957,9.531,70.063,70.063,53.375,62.219,2.752,27.875,72.0,70.0,1000.0,500.0,0.024,98.25,97.313,62.469,0.074,68.625,70.688,52.781,71.563,100.0,43.875,72.0,70.0,1000.0,500.0,0.213,505.75,117.5,111.5,3.32,69.313,70.063,53.219,69.25,69.25,55.969,72.0,70.0,1000.0,500.0,0.21,500.25,116.438,103.188,1.101,69.688,72.688,53.406,71.0,84.188,52.313,72.0,70.0,1000.0,500.0,0.213,507.75,119.688,110.813,2.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,534.5,535.0,302.75,532.0,533.5,528.0,22.494,12.029,23.515,19.282,0.915,0.267,0.375,2.877,2.108,2.767
2102008,1633,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,937.043,268.228,22.268,12.009,0.0,80.0,65.0,1.4,1597.688,1666.042,1616.146,583.164,52.134,46.171,69.763,89.844,48.907,1.402,2.148,0.241,67.445,53.956,9.034,7.531,0.077,4.471,119.069,112.456,112.259,41.053,52.675,52.821,-10.82,2.928,9.5,70.063,70.063,53.5,62.313,2.748,26.531,72.0,70.0,1000.0,500.0,0.029,104.875,97.625,63.906,0.08,68.625,70.688,52.938,71.688,100.0,44.344,72.0,70.0,1000.0,500.0,0.209,502.25,117.875,111.688,3.307,69.313,70.063,53.313,68.75,69.438,55.188,72.0,70.0,1000.0,500.0,0.215,506.25,115.875,101.125,1.104,69.688,72.75,53.406,71.063,81.563,53.719,72.0,70.0,1000.0,500.0,0.205,495.25,118.688,110.438,2.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,534.5,535.0,302.5,532.0,533.5,527.5,22.931,12.16,21.895,19.597,0.937,0.268,0.392,2.955,2.353,2.573
2102008,1634,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,897.218,268.228,22.247,12.053,0.0,80.0,65.0,1.4,1604.188,1603.336,1603.165,577.627,52.242,46.171,69.763,90.267,49.121,1.413,2.097,0.237,67.428,53.952,9.034,7.615,0.214,4.579,120.031,113.2,113.145,40.98,52.78,52.821,-10.82,2.92,9.516,70.063,70.125,53.5,62.844,2.738,27.531,72.0,70.0,1000.0,500.0,0.024,98.313,97.938,65.0,0.078,68.688,70.75,52.938,71.813,100.0,45.25,72.0,70.0,1000.0,500.0,0.205,493.5,119.063,112.813,3.313,69.313,70.063,53.313,68.688,69.688,56.594,72.0,70.0,1000.0,500.0,0.206,497.25,116.813,102.25,1.13,69.75,72.813,53.406,70.813,81.625,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,115.375,107.5,2.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,534.5,535.0,302.75,532.5,533.5,528.0,22.426,12.095,22.112,19.791,0.897,0.268,0.373,2.99,2.378,2.454
2102008,1635,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,265.886,22.227,12.053,0.0,80.0,65.0,1.4,1604.188,1612.955,1609.653,582.829,52.349,46.383,69.868,90.9,49.121,1.406,2.097,0.234,67.423,53.926,9.034,7.559,0.291,4.686,119.883,112.988,112.997,41.126,52.78,52.967,-10.82,2.904,9.516,70.063,70.125,53.5,62.844,2.738,27.531,72.0,70.0,1000.0,500.0,0.024,98.313,97.938,65.0,0.078,68.688,70.75,52.938,71.813,100.0,45.25,72.0,70.0,1000.0,500.0,0.205,493.5,119.063,112.813,3.313,69.313,70.125,53.313,68.688,69.688,56.594,72.0,70.0,1000.0,500.0,0.206,497.25,116.813,102.25,1.13,69.75,72.938,53.406,70.813,81.625,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,115.375,107.5,2.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,534.0,535.0,302.75,531.5,533.5,527.5,22.198,12.246,22.093,19.79,0.911,0.266,0.373,2.99,2.378,2.454
2102008,1636,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,940.556,267.057,22.258,12.009,0.0,80.0,65.0,1.4,1592.313,1667.656,1611.275,600.048,52.349,46.277,69.657,90.795,49.228,1.391,2.14,0.234,67.45,53.911,9.006,7.531,0.265,4.794,119.661,113.094,112.923,41.053,52.78,52.967,-10.82,2.852,9.453,70.063,70.188,53.5,62.844,2.738,27.531,72.0,70.0,1000.0,500.0,0.024,98.313,97.938,65.0,0.078,68.688,70.875,52.938,71.813,100.0,45.25,72.0,70.0,1000.0,500.0,0.205,493.5,119.063,112.813,3.313,69.313,70.125,53.313,68.688,69.688,56.594,72.0,70.0,1000.0,500.0,0.206,497.25,116.813,102.25,1.13,69.75,73.0,53.406,70.813,81.625,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,115.375,107.5,2.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,534.5,535.0,302.5,532.0,533.5,527.5,22.838,12.2,21.65,19.84,0.941,0.267,0.373,2.99,2.378,2.454
2102008,1637,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,261.201,22.206,12.111,0.0,80.0,65.0,1.4,1592.313,1627.402,1604.786,588.92,52.349,46.277,69.763,90.795,49.228,1.417,2.119,0.241,67.437,53.947,9.034,7.587,0.317,4.794,118.034,112.456,112.185,41.053,52.78,52.821,-10.82,2.896,9.5,70.063,70.188,53.5,62.844,2.738,27.531,72.0,70.0,1000.0,500.0,0.024,98.313,97.938,65.0,0.078,68.688,70.813,52.938,71.813,100.0,45.25,72.0,70.0,1000.0,500.0,0.205,493.5,119.063,112.813,3.313,69.313,70.063,53.313,68.688,69.688,56.594,72.0,70.0,1000.0,500.0,0.206,497.25,116.813,102.25,1.13,69.75,72.938,53.406,70.813,81.625,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,115.375,107.5,2.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,534.5,535.0,302.75,531.5,533.5,527.5,23.285,12.153,18.759,19.763,0.91,0.261,0.373,2.99,2.378,2.454
2102008,1638,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,917.13,268.228,22.216,11.994,0.0,80.0,65.0,1.4,1592.313,1667.656,1629.151,597.069,52.242,46.383,69.973,89.738,49.121,1.398,2.119,0.23,67.585,53.935,9.118,7.503,0.421,4.901,117.294,109.482,109.304,41.126,52.153,52.311,-10.82,2.957,9.609,70.063,70.25,53.5,62.844,2.738,27.531,72.0,70.0,1000.0,500.0,0.024,98.313,97.938,65.0,0.078,68.688,70.813,52.938,71.813,100.0,45.25,72.0,70.0,1000.0,500.0,0.205,493.5,119.063,112.813,3.313,69.313,70.125,53.313,68.688,69.688,56.594,72.0,70.0,1000.0,500.0,0.206,497.25,116.813,102.25,1.13,69.75,72.938,53.406,70.813,81.625,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,115.375,107.5,2.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.5,535.0,302.5,531.5,533.5,527.5,22.722,12.166,25.642,18.602,0.917,0.268,0.373,2.99,2.378,2.454
2102008,1639,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,913.616,267.057,22.247,12.009,0.0,80.0,65.0,1.4,1592.313,1608.144,1604.786,579.487,52.242,46.277,69.868,89.633,48.907,1.44,2.122,0.241,67.493,53.991,9.034,7.559,0.453,4.794,117.442,111.5,111.225,41.126,52.571,52.602,-10.82,2.949,9.5,70.063,70.25,53.5,62.844,2.738,27.531,72.0,70.0,1000.0,500.0,0.024,98.313,97.938,65.0,0.078,68.688,70.75,52.938,71.813,100.0,45.25,72.0,70.0,1000.0,500.0,0.205,493.5,119.063,112.813,3.313,69.313,70.063,53.313,68.688,69.688,56.594,72.0,70.0,1000.0,500.0,0.206,497.25,116.813,102.25,1.13,69.75,72.938,53.406,70.813,81.625,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,115.375,107.5,2.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.5,535.0,302.75,531.5,533.5,527.5,23.277,12.042,19.979,19.11,0.914,0.267,0.373,2.99,2.378,2.454
2102008,1640,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,885.505,262.372,22.227,12.096,0.0,80.0,65.0,1.4,1592.313,1649.922,1603.165,600.636,52.349,46.277,69.868,89.527,49.014,1.413,2.137,0.248,67.475,53.985,9.09,7.475,0.453,4.901,118.847,111.288,111.298,41.126,52.571,52.602,-10.82,2.965,9.555,70.063,70.188,53.5,62.844,2.738,27.531,72.0,70.0,1000.0,500.0,0.024,98.313,97.938,65.0,0.078,68.688,70.75,52.938,71.813,100.0,45.25,72.0,70.0,1000.0,500.0,0.205,493.5,119.063,112.813,3.313,69.313,70.063,53.313,68.688,69.688,56.594,72.0,70.0,1000.0,500.0,0.206,497.25,116.813,102.25,1.13,69.75,73.0,53.406,70.813,81.625,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,115.375,107.5,2.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,534.5,535.0,302.75,531.5,533.5,528.0,22.198,12.129,24.228,19.248,0.886,0.262,0.373,2.99,2.378,2.454
2102008,1641,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,901.903,262.372,22.258,12.096,0.0,80.0,65.0,1.4,1592.313,1648.312,1632.406,583.243,52.349,46.277,69.868,90.161,49.228,1.391,2.093,0.223,67.476,53.981,9.062,7.531,0.427,4.794,119.661,112.881,112.776,41.346,52.78,52.967,-10.82,2.928,9.492,70.063,70.25,53.5,62.844,2.738,27.531,72.0,70.0,1000.0,500.0,0.024,98.313,97.938,65.0,0.078,68.688,70.688,52.938,71.813,100.0,45.25,72.0,70.0,1000.0,500.0,0.205,493.5,119.063,112.813,3.313,69.313,70.0,53.313,68.688,69.688,56.594,72.0,70.0,1000.0,500.0,0.206,497.25,116.813,102.25,1.13,69.75,73.063,53.406,70.813,81.625,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,115.375,107.5,2.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,534.5,535.0,302.75,531.5,533.5,527.5,22.603,12.294,22.122,19.49,0.902,0.262,0.373,2.99,2.378,2.454
2102008,1642,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,267.057,22.237,12.14,0.0,80.0,65.0,1.4,1592.313,1632.223,1625.898,584.825,52.349,46.277,69.868,90.372,49.228,1.398,2.115,0.241,67.466,53.981,9.034,7.503,0.505,4.579,120.549,113.625,113.514,41.126,52.989,52.967,-10.82,2.92,9.531,70.063,70.188,53.5,62.844,2.738,27.531,72.0,70.0,1000.0,500.0,0.024,98.313,97.938,65.0,0.078,68.688,70.688,52.938,71.813,100.0,45.25,72.0,70.0,1000.0,500.0,0.205,493.5,119.063,112.813,3.313,69.313,70.0,53.313,68.688,69.688,56.594,72.0,70.0,1000.0,500.0,0.206,497.25,116.813,102.25,1.13,69.75,72.938,53.406,70.813,81.625,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,115.375,107.5,2.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,534.0,535.0,302.5,532.0,533.5,527.5,22.593,12.117,22.576,19.933,0.909,0.267,0.373,2.99,2.378,2.454
2102008,1643,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,933.529,267.057,22.216,12.082,0.0,80.0,65.0,1.4,1592.313,1638.655,1614.522,586.783,52.565,46.277,69.868,91.112,49.335,1.398,2.144,0.234,67.448,53.938,9.006,7.475,0.518,4.686,120.401,113.519,113.367,41.126,52.989,53.039,-10.82,2.859,9.469,70.063,70.125,53.5,62.844,2.738,27.531,72.0,70.0,1000.0,500.0,0.024,98.313,97.938,65.0,0.078,68.688,70.625,52.938,71.813,100.0,45.25,72.0,70.0,1000.0,500.0,0.205,493.5,119.063,112.813,3.313,69.313,70.0,53.313,68.688,69.688,56.594,72.0,70.0,1000.0,500.0,0.206,497.25,116.813,102.25,1.13,69.75,72.938,53.406,70.813,81.625,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,115.375,107.5,2.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,534.0,535.0,302.75,531.5,533.5,527.5,22.707,12.133,22.553,19.958,0.934,0.267,0.373,2.99,2.378,2.454
2102008,1644,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,263.543,22.237,12.067,0.0,80.0,65.0,1.4,1592.313,1614.559,1603.165,574.514,52.565,46.171,69.868,91.217,49.442,1.413,2.122,0.234,67.441,53.955,9.006,7.475,0.479,4.686,119.883,113.412,113.293,41.126,52.989,53.039,-10.82,2.867,9.453,70.063,70.125,53.5,62.844,2.738,27.531,72.0,70.0,1000.0,500.0,0.024,98.313,97.938,65.0,0.078,68.688,70.625,52.938,71.813,100.0,45.25,72.0,70.0,1000.0,500.0,0.205,493.5,119.063,112.813,3.313,69.313,70.0,53.313,68.688,69.688,56.594,72.0,70.0,1000.0,500.0,0.206,497.25,116.813,102.25,1.13,69.75,73.0,53.406,70.813,81.625,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,115.375,107.5,2.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,534.5,535.0,302.75,532.0,533.5,527.5,22.646,12.118,21.153,19.933,0.904,0.264,0.373,2.99,2.378,2.454
2102008,1645,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,267.057,22.227,11.965,0.0,80.0,65.0,1.4,1592.313,1640.264,1614.522,581.642,52.565,46.277,69.868,90.795,49.335,1.406,2.129,0.234,67.45,53.961,9.006,7.587,0.44,4.686,115.74,110.757,110.191,41.2,52.675,52.821,-10.82,2.867,9.453,70.063,70.125,53.5,62.844,2.738,27.531,72.0,70.0,1000.0,500.0,0.024,98.313,97.938,65.0,0.078,68.688,70.625,52.938,71.813,100.0,45.25,72.0,70.0,1000.0,500.0,0.205,493.5,119.063,112.813,3.313,69.313,69.938,53.313,68.688,69.688,56.594,72.0,70.0,1000.0,500.0,0.206,497.25,116.813,102.25,1.13,69.75,72.875,53.406,70.813,81.625,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,115.375,107.5,2.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,534.5,535.0,302.75,531.5,533.5,527.5,24.752,12.117,17.826,19.28,0.909,0.267,0.373,2.99,2.378,2.454
2102008,1646,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,265.886,22.206,12.009,0.0,80.0,65.0,1.4,1592.313,1629.009,1604.786,591.05,52.349,46.171,69.868,89.527,49.121,1.394,2.093,0.241,67.472,53.982,8.978,7.447,0.291,4.471,116.924,108.845,109.083,41.273,52.257,52.384,-10.82,2.943,9.43,70.063,70.125,53.5,62.844,2.738,27.531,72.0,70.0,1000.0,500.0,0.024,98.313,97.938,65.0,0.078,68.688,70.625,52.938,71.813,100.0,45.25,72.0,70.0,1000.0,500.0,0.205,493.5,119.063,112.813,3.313,69.313,69.938,53.313,68.688,69.688,56.594,72.0,70.0,1000.0,500.0,0.206,497.25,116.813,102.25,1.13,69.75,72.813,53.406,70.813,81.625,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,115.375,107.5,2.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,534.0,535.0,302.75,531.5,533.5,527.5,21.552,12.148,25.156,18.501,0.909,0.266,0.373,2.99,2.378,2.454
2102008,1647,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,900.732,265.886,22.258,12.082,0.0,80.0,65.0,1.4,1592.313,1646.702,1617.771,589.148,52.349,46.277,69.868,89.527,49.121,1.383,2.133,0.245,67.42,53.905,9.006,7.503,0.227,4.579,116.924,110.863,110.486,41.346,52.675,52.748,-10.82,2.973,9.469,70.063,70.125,53.5,62.844,2.738,27.531,72.0,70.0,1000.0,500.0,0.024,98.313,97.938,65.0,0.078,68.688,70.625,52.938,71.813,100.0,45.25,72.0,70.0,1000.0,500.0,0.205,493.5,119.063,112.813,3.313,69.313,69.938,53.313,68.688,69.688,56.594,72.0,70.0,1000.0,500.0,0.206,497.25,116.813,102.25,1.13,69.75,72.813,53.406,70.813,81.625,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,115.375,107.5,2.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,534.0,535.0,302.75,530.5,534.0,527.5,23.642,12.16,20.703,19.101,0.901,0.266,0.373,2.99,2.378,2.454
2102008,1648,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,921.816,267.057,22.237,12.038,0.0,80.0,65.0,1.4,1592.313,1633.831,1608.031,582.814,52.457,46.171,69.763,89.527,49.228,1.417,2.126,0.252,67.428,53.932,9.062,7.531,0.304,4.686,118.329,111.394,111.298,41.346,52.675,52.821,-10.82,2.988,9.539,70.063,70.188,53.5,62.844,2.738,27.531,72.0,70.0,1000.0,500.0,0.024,98.313,97.938,65.0,0.078,68.688,70.625,52.938,71.813,100.0,45.25,72.0,70.0,1000.0,500.0,0.205,493.5,119.063,112.813,3.313,69.313,69.938,53.313,68.688,69.688,56.594,72.0,70.0,1000.0,500.0,0.206,497.25,116.813,102.25,1.13,69.75,72.875,53.406,70.813,81.625,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,115.375,107.5,2.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,534.5,535.0,302.75,532.5,534.0,527.5,22.545,12.193,22.579,19.153,0.922,0.267,0.373,2.99,2.378,2.454
2102008,1649,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,920.644,261.201,22.247,12.082,0.0,80.0,65.0,1.4,1592.063,1624.19,1604.786,575.342,52.457,46.277,69.763,89.95,49.228,1.379,2.097,0.237,67.389,53.907,9.062,7.503,0.356,4.794,118.773,112.138,111.963,41.419,52.78,52.967,-10.82,2.973,9.563,69.75,70.125,53.688,60.406,13.055,27.781,72.0,70.0,1000.0,500.0,0.024,98.313,97.313,59.0,0.129,68.25,70.75,53.094,71.813,100.0,44.906,72.0,70.0,1000.0,500.0,0.205,498.25,117.75,111.625,3.311,69.375,69.938,53.5,69.25,70.125,56.531,72.0,70.0,1000.0,500.0,0.206,496.75,115.813,101.938,1.204,69.75,72.813,53.531,71.313,83.188,53.594,72.0,70.0,1000.0,500.0,0.206,496.5,118.688,110.5,2.182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.0,534.5,535.0,302.5,531.5,533.5,527.5,22.834,12.281,21.876,19.345,0.921,0.261,0.718,2.929,2.414,2.58
2102008,1650,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,906.589,265.886,22.216,12.126,0.0,80.0,65.0,1.4,1592.063,1616.164,1612.899,582.256,52.457,46.171,69.763,90.267,49.228,1.417,2.119,0.252,67.455,53.911,9.062,7.587,0.382,4.686,119.587,112.563,112.554,41.346,52.989,53.039,-10.82,2.965,9.555,69.938,70.188,53.594,62.531,5.688,26.313,72.0,70.0,1000.0,500.0,0.029,107.063,98.625,63.188,0.106,68.125,70.75,53.219,72.0,100.0,45.219,72.0,70.0,1000.0,500.0,0.208,493.75,118.688,112.688,3.307,69.375,69.938,53.5,69.25,73.125,56.719,72.0,70.0,1000.0,500.0,0.207,495.5,116.5,103.0,1.205,69.75,72.813,53.719,70.938,83.25,53.188,72.0,70.0,1000.0,500.0,0.208,498.75,115.313,107.313,2.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,537.0,535.0,302.75,531.5,533.5,527.5,22.244,12.178,22.555,19.66,0.907,0.266,0.546,2.865,2.351,2.53
2102008,1651,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,897.218,262.372,22.247,12.067,0.0,80.0,65.0,1.4,1606.125,1620.978,1567.585,597.633,52.457,45.959,69.763,90.372,49.335,1.402,2.137,0.252,67.396,53.923,8.949,7.531,0.453,4.579,119.661,112.881,112.702,41.419,52.884,53.112,-10.82,2.912,9.414,70.063,70.188,53.594,63.656,2.822,27.328,72.0,70.0,1000.0,500.0,0.025,99.125,99.5,68.25,0.106,68.125,70.688,53.219,72.063,100.0,44.813,72.0,70.0,1000.0,500.0,0.208,497.0,119.188,112.938,3.307,69.313,69.938,53.625,69.25,70.563,55.938,72.0,70.0,1000.0,500.0,0.209,500.25,117.5,103.375,1.21,69.688,72.875,53.719,70.688,86.063,53.219,72.0,70.0,1000.0,500.0,0.208,499.25,116.625,108.125,2.176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,537.0,535.0,303.0,531.5,533.5,124.063,22.834,12.307,22.349,19.564,0.897,0.262,0.481,2.984,2.469,2.672
2102008,1652,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,915.959,267.057,22.196,12.096,0.0,80.0,65.0,1.4,1596.125,1666.042,1622.646,597.673,52.565,46.171,69.763,90.795,49.442,1.387,2.122,0.237,67.552,54.097,8.978,7.531,0.427,4.579,119.661,112.988,112.702,41.346,52.989,53.039,-10.82,2.904,9.43,70.125,70.188,53.688,64.313,0.067,27.656,72.0,70.0,1000.0,500.0,0.024,97.688,99.25,70.375,0.046,68.125,70.688,53.219,72.313,100.0,43.813,72.0,70.0,1000.0,500.0,0.212,506.75,119.688,113.438,3.305,69.313,69.938,53.625,69.375,73.5,55.469,72.0,70.0,1000.0,500.0,0.213,504.5,118.125,104.125,1.291,69.688,72.75,53.531,70.688,90.0,52.219,72.0,70.0,1000.0,500.0,0.216,506.5,117.0,108.688,2.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.0,536.0,534.5,302.75,177.25,124.563,194.875,23.147,12.148,22.297,19.611,0.916,0.267,0.193,2.982,2.61,2.889
2102008,1653,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,900.732,264.715,22.185,11.98,0.0,80.0,65.0,1.4,1596.125,1627.402,1609.653,577.831,52.672,46.277,69.868,91.006,49.549,1.413,2.108,0.237,67.467,54.002,9.034,7.615,0.382,4.794,119.365,112.988,112.702,41.346,52.989,53.039,-10.82,2.904,9.5,70.125,70.25,53.875,63.406,0.033,27.766,72.0,70.0,1000.0,500.0,0.024,98.0,98.313,70.375,0.014,68.125,70.75,53.219,72.438,100.0,44.531,72.0,70.0,1000.0,500.0,0.208,501.5,119.875,113.75,3.316,69.375,69.938,53.625,69.75,73.75,56.25,72.0,70.0,1000.0,500.0,0.205,500.0,118.75,104.938,1.281,69.688,72.813,53.719,71.0,86.313,53.469,72.0,70.0,1000.0,500.0,0.207,497.25,118.063,110.5,2.572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.0,535.5,535.0,302.5,217.5,124.375,247.75,23.18,12.031,21.34,19.423,0.901,0.265,0.057,2.932,2.555,2.809
2102008,1654,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,913.616,264.715,22.165,12.082,0.0,80.0,65.0,1.4,1604.5,1629.009,1621.02,570.828,52.565,46.489,69.868,90.795,49.442,1.413,2.119,0.241,67.511,53.982,9.09,7.559,0.343,4.794,118.108,112.456,112.259,41.493,52.989,53.112,-10.82,2.92,9.563,70.125,70.313,53.688,61.375,0.0,27.516,72.0,70.0,1000.0,500.0,0.025,101.188,97.688,70.188,0.014,68.0,70.75,53.219,72.438,100.0,45.281,72.0,70.0,1000.0,500.0,0.203,495.0,119.813,113.563,3.314,69.375,69.875,53.625,69.938,71.25,56.188,72.0,70.0,1000.0,500.0,0.207,498.5,119.125,105.375,1.289,69.688,72.813,53.844,71.313,83.688,52.25,72.0,70.0,1000.0,500.0,0.216,506.5,118.688,110.938,2.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,536.0,535.0,534.5,302.5,236.0,124.688,280.75,22.938,12.211,18.723,19.463,0.914,0.265,0.056,2.99,2.559,2.859
2102008,1655,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,914.788,269.4,22.196,12.067,0.0,80.0,65.0,1.4,1610.125,1625.796,1611.275,584.452,52.78,46.383,69.973,89.95,49.549,1.406,2.14,0.252,67.487,53.99,9.146,7.559,0.369,5.116,115.0,108.632,108.196,41.419,52.466,52.675,-10.82,2.988,9.648,70.125,70.25,53.688,59.594,0.0,26.609,72.0,70.0,1000.0,500.0,0.028,103.625,97.438,70.188,0.014,68.125,70.75,53.219,72.438,100.0,44.938,72.0,70.0,1000.0,500.0,0.208,496.0,119.188,113.25,3.316,69.313,69.938,53.625,69.938,71.438,55.844,72.0,70.0,1000.0,500.0,0.21,501.25,118.938,105.375,1.296,69.688,72.75,53.844,71.5,86.5,52.688,72.0,70.0,1000.0,500.0,0.209,504.5,119.125,111.438,2.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.0,535.0,535.0,302.5,248.125,125.25,304.5,23.716,12.295,21.832,18.832,0.915,0.269,0.055,2.843,2.538,2.836
2102008,1656,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,917.13,276.428,22.196,12.082,0.0,80.0,65.0,1.4,1598.813,1651.533,1627.525,581.242,52.565,46.489,69.868,89.633,49.335,1.391,2.111,0.245,67.479,53.982,9.118,7.643,0.343,4.901,117.442,111.394,111.225,41.419,52.884,52.894,-10.82,3.018,9.602,70.063,70.25,53.688,58.688,2.725,27.516,72.0,70.0,1000.0,500.0,0.024,98.125,96.875,70.188,0.028,68.25,70.75,53.219,72.0,100.0,44.344,72.0,70.0,1000.0,500.0,0.212,500.5,116.563,110.688,3.311,69.375,69.938,53.5,70.188,71.625,55.75,72.0,70.0,1000.0,500.0,0.208,504.5,118.75,105.25,1.302,69.75,72.813,53.719,71.563,83.875,53.563,72.0,70.0,1000.0,500.0,0.206,495.75,119.125,111.5,2.551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,536.0,535.0,535.0,302.5,257.75,125.813,322.5,22.816,12.093,19.933,19.223,0.917,0.276,0.109,2.811,2.538,2.808
2102008,1657,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,919.473,264.715,22.206,12.111,0.0,80.0,65.0,1.4,1598.813,1630.616,1603.165,575.603,52.565,46.489,69.868,89.527,49.335,1.41,2.086,0.245,67.523,53.99,9.174,7.587,0.395,4.901,118.699,111.182,111.225,41.419,52.78,52.821,-10.82,3.033,9.68,70.063,70.25,53.688,58.344,2.729,27.75,72.0,70.0,1000.0,500.0,0.024,97.688,96.438,70.875,0.028,68.0,70.75,53.219,71.688,100.0,43.906,72.0,70.0,1000.0,500.0,0.214,503.5,117.438,111.5,3.303,69.5,69.938,53.625,69.938,71.813,56.625,72.0,70.0,1000.0,500.0,0.204,497.5,116.438,104.688,1.312,69.75,72.875,53.844,71.563,83.938,52.938,72.0,70.0,1000.0,500.0,0.208,499.5,118.938,111.438,2.535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,536.5,534.5,535.0,302.5,266.25,126.375,338.5,22.079,12.155,23.965,19.146,0.919,0.265,0.104,2.833,2.228,2.745
2102008,1658,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,912.445,269.4,22.206,11.994,0.0,80.0,65.0,1.4,1596.688,1635.439,1617.771,571.354,52.672,46.595,69.868,90.161,49.442,1.413,2.093,0.237,67.475,53.967,9.146,7.559,0.369,5.009,119.291,112.775,112.554,41.566,53.093,53.185,-10.82,3.012,9.648,69.938,70.25,53.688,58.688,5.613,27.781,72.0,70.0,1000.0,500.0,0.024,98.25,96.875,71.063,0.083,67.938,70.813,53.219,72.0,100.0,44.031,72.0,70.0,1000.0,500.0,0.211,505.0,117.875,111.625,3.307,69.375,70.0,53.625,69.688,72.0,56.281,72.0,70.0,1000.0,500.0,0.207,497.75,116.25,102.563,1.291,69.75,72.813,53.844,71.688,84.063,53.625,72.0,70.0,1000.0,500.0,0.205,495.5,117.875,110.813,2.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.5,534.5,302.5,272.75,126.875,353.75,22.959,12.09,21.598,19.321,0.912,0.269,0.311,2.985,2.553,2.584
2102008,1659,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,924.158,268.228,22.247,12.082,0.0,80.0,65.0,1.4,1599.438,1653.144,1616.146,587.803,52.672,46.595,69.868,90.584,49.549,1.394,2.09,0.23,67.511,53.986,9.146,7.559,0.343,5.116,120.401,113.306,113.219,41.493,53.198,53.258,-10.82,2.973,9.625,69.938,70.25,53.875,60.531,5.633,26.422,72.0,70.0,1000.0,500.0,0.028,106.563,97.688,66.75,0.083,68.0,70.813,53.313,72.188,100.0,44.25,72.0,70.0,1000.0,500.0,0.209,503.5,119.188,112.938,3.32,69.375,69.938,53.625,69.563,72.188,56.063,72.0,70.0,1000.0,500.0,0.209,498.75,116.813,103.75,1.29,69.75,72.875,53.844,71.313,84.125,52.344,72.0,70.0,1000.0,500.0,0.215,504.75,115.375,108.125,2.523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.5,535.0,302.75,277.75,127.5,366.75,22.52,12.144,23.06,19.708,0.924,0.268,0.373,2.996,2.435,2.644
2102008,1700,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,905.417,269.4,22.227,12.067,0.0,80.0,65.0,1.4,1605.875,1627.402,1593.444,572.731,52.78,46.595,69.868,91.006,49.657,1.394,2.119,0.23,67.474,53.999,9.118,7.531,0.304,5.116,120.105,113.412,113.293,41.493,53.198,53.258,-10.82,2.943,9.594,70.063,70.25,53.875,61.844,2.762,27.375,72.0,70.0,1000.0,500.0,0.025,98.75,98.125,62.906,0.083,68.0,70.813,53.313,72.438,100.0,44.625,72.0,70.0,1000.0,500.0,0.207,501.25,119.813,113.438,3.307,69.375,69.938,53.719,69.75,75.125,56.563,72.0,70.0,1000.0,500.0,0.206,496.5,118.25,104.25,1.293,69.75,72.813,53.844,71.313,86.938,53.375,72.0,70.0,1000.0,500.0,0.207,497.75,117.125,109.625,2.535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.5,534.5,535.0,302.5,282.75,127.688,380.0,22.622,12.129,21.854,19.684,0.905,0.269,0.425,3.043,2.614,2.747
2102008,1701,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,908.931,267.057,22.237,12.023,0.0,80.0,65.0,1.4,1617.875,1616.164,1603.165,582.4,52.672,46.489,69.973,91.112,49.549,1.425,2.14,0.241,67.512,54.025,9.062,7.615,0.304,5.009,119.809,113.306,113.145,41.639,53.407,53.331,-10.82,2.92,9.539,70.063,70.25,53.875,62.438,2.742,27.609,72.0,70.0,1000.0,500.0,0.024,98.125,97.938,63.188,0.014,67.938,70.813,53.313,72.625,100.0,45.313,72.0,70.0,1000.0,500.0,0.204,493.25,120.188,113.938,3.309,69.375,70.0,53.719,69.938,72.563,56.031,72.0,70.0,1000.0,500.0,0.209,499.25,118.75,105.188,1.422,69.688,72.813,53.938,71.313,84.313,52.563,72.0,70.0,1000.0,500.0,0.212,503.25,117.688,109.813,2.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,535.0,535.0,302.5,287.5,128.125,389.75,22.788,11.945,21.391,19.489,0.909,0.267,0.071,2.985,2.785,2.877
2102008,1702,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,265.886,22.196,12.023,0.0,80.0,65.0,1.4,1598.75,1633.831,1604.786,588.165,52.672,46.595,69.973,90.795,49.657,1.402,2.137,0.237,67.488,53.969,9.09,7.587,0.356,5.009,115.074,109.801,109.452,41.566,52.78,52.967,-10.82,2.92,9.563,70.125,70.25,53.875,61.375,0.0,27.75,72.0,70.0,1000.0,500.0,0.024,98.063,97.125,63.563,0.014,67.688,70.813,53.313,72.75,100.0,45.156,72.0,70.0,1000.0,500.0,0.206,494.25,120.188,113.938,3.307,69.375,69.938,53.719,70.375,72.813,55.188,72.0,70.0,1000.0,500.0,0.214,506.25,119.438,106.563,1.424,69.688,72.875,53.938,71.5,87.125,53.375,72.0,70.0,1000.0,500.0,0.207,497.0,118.688,111.063,2.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.5,535.0,535.0,302.25,292.5,128.5,400.25,23.665,12.223,18.039,19.005,0.904,0.266,0.068,2.983,2.647,2.787
2102008,1703,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,934.7,267.057,22.206,12.053,0.0,80.0,65.0,1.4,1598.75,1662.816,1617.771,605.1,52.565,46.383,69.973,89.527,49.442,1.391,2.14,0.237,67.549,54.051,9.146,7.531,0.343,5.009,117.442,109.376,109.747,41.639,52.571,52.675,-10.82,3.012,9.641,70.063,70.313,53.875,60.0,2.721,26.641,72.0,70.0,1000.0,500.0,0.028,105.625,96.438,63.688,0.028,67.688,70.813,53.313,72.313,100.0,43.656,72.0,70.0,1000.0,500.0,0.214,506.0,117.75,112.063,3.309,69.5,70.0,53.625,70.438,73.0,55.094,72.0,70.0,1000.0,500.0,0.213,507.0,119.375,106.563,1.409,69.75,72.75,53.844,71.563,84.5,52.563,72.0,70.0,1000.0,500.0,0.212,502.75,119.375,111.5,2.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,535.0,534.5,302.5,295.0,128.625,410.5,21.185,12.168,24.683,18.442,0.935,0.267,0.133,2.718,2.606,2.875
