DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,1704,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,928.843,268.228,22.206,12.053,0.0,80.0,65.0,1.4,1618.625,1675.727,1622.646,590.953,52.672,46.383,69.868,89.527,49.442,1.387,2.166,0.241,67.597,54.05,9.034,7.587,0.265,4.901,117.072,110.863,110.56,41.493,52.884,52.894,-10.82,2.988,9.492,70.063,70.313,54.0,59.313,2.713,27.344,72.0,70.0,1000.0,500.0,0.025,98.875,96.188,63.906,0.028,67.688,70.875,53.313,71.813,100.0,43.969,72.0,70.0,1000.0,500.0,0.21,505.25,116.563,110.438,3.311,69.5,70.0,53.625,70.438,69.25,55.375,72.0,70.0,1000.0,500.0,0.211,506.0,118.125,105.813,1.284,69.75,72.813,53.844,71.688,84.563,52.563,72.0,70.0,1000.0,500.0,0.211,504.75,119.5,111.813,2.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.0,535.0,535.0,302.5,298.0,128.875,420.5,23.29,12.064,20.891,19.052,0.929,0.268,0.131,2.93,2.283,2.809
2102008,1705,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,934.7,269.4,22.216,12.009,0.0,80.0,65.0,1.4,1617.875,1637.047,1611.275,573.379,52.672,46.383,69.868,89.844,49.549,1.413,2.148,0.241,67.539,54.056,9.034,7.559,0.265,4.901,119.513,112.456,112.406,41.712,53.093,53.112,-10.82,2.996,9.516,69.938,70.313,53.875,59.219,5.574,27.563,72.0,70.0,1000.0,500.0,0.024,98.375,95.75,64.375,0.028,67.813,70.875,53.313,72.0,100.0,44.625,72.0,70.0,1000.0,500.0,0.206,500.5,117.438,111.5,3.307,69.375,70.0,53.719,69.813,69.375,56.281,72.0,70.0,1000.0,500.0,0.207,497.75,115.0,102.938,1.222,69.75,72.813,53.938,71.875,84.688,53.063,72.0,70.0,1000.0,500.0,0.208,498.75,119.125,111.625,2.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,535.0,534.5,302.25,300.25,129.0,428.5,22.373,12.029,22.793,18.98,0.935,0.269,0.128,2.837,2.131,2.741
2102008,1706,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,907.76,268.228,22.278,12.009,0.0,80.0,65.0,1.4,1599.938,1617.768,1599.924,578.826,52.672,46.383,69.763,90.372,49.549,1.413,2.097,0.245,67.494,54.017,8.978,7.503,0.188,4.794,119.883,112.881,112.85,41.712,53.198,53.258,-10.82,2.928,9.375,70.063,70.313,53.875,58.875,2.707,27.641,72.0,70.0,1000.0,500.0,0.024,98.563,95.5,64.875,0.028,67.688,70.75,53.313,72.063,100.0,45.188,72.0,70.0,1000.0,500.0,0.205,494.75,118.5,112.313,3.303,69.375,70.063,53.719,69.688,73.5,56.5,72.0,70.0,1000.0,500.0,0.207,497.5,116.813,102.875,1.241,69.75,72.813,53.938,71.563,84.75,52.969,72.0,70.0,1000.0,500.0,0.209,500.0,116.125,108.625,2.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,535.0,534.5,302.5,304.5,129.25,435.75,22.377,12.072,22.616,19.223,0.908,0.268,0.125,2.951,2.499,2.416
2102008,1707,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,917.13,265.886,22.309,12.038,0.0,80.0,65.0,1.4,1595.125,1635.439,1612.899,583.634,52.887,46.277,69.868,90.795,49.764,1.394,2.158,0.241,67.506,53.99,9.006,7.531,0.103,4.686,120.253,113.625,113.44,41.639,53.407,53.404,-10.82,2.912,9.422,70.063,70.313,53.875,58.875,2.701,27.422,72.0,70.0,1000.0,500.0,0.025,101.375,95.188,65.313,0.028,67.688,70.75,53.406,72.313,100.0,44.406,72.0,70.0,1000.0,500.0,0.212,500.25,119.563,113.375,3.307,69.375,70.063,53.813,69.688,73.688,55.719,72.0,70.0,1000.0,500.0,0.213,502.5,116.875,103.563,1.273,69.688,72.75,53.938,71.0,84.813,52.313,72.0,70.0,1000.0,500.0,0.212,506.5,115.813,107.438,2.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,535.0,535.0,302.5,310.25,129.375,443.25,22.932,12.035,21.937,19.635,0.917,0.266,0.122,2.954,2.448,2.702
2102008,1708,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,913.616,267.057,22.206,12.038,0.0,80.0,65.0,1.4,1598.188,1649.922,1624.272,592.584,52.887,46.277,69.868,91.006,49.764,1.398,2.108,0.237,67.528,53.996,8.949,7.587,0.129,4.686,120.253,113.412,113.44,41.859,53.302,53.476,-10.82,2.896,9.414,70.063,70.313,53.875,58.781,2.691,26.797,72.0,70.0,1000.0,500.0,0.027,102.75,95.125,65.375,0.028,67.563,70.813,53.406,72.625,100.0,43.781,72.0,70.0,1000.0,500.0,0.213,506.0,120.313,114.063,3.309,69.313,70.063,53.813,69.938,73.875,55.313,72.0,70.0,1000.0,500.0,0.212,507.25,118.563,105.188,1.354,69.75,72.75,53.938,71.0,84.875,53.438,72.0,70.0,1000.0,500.0,0.206,496.25,116.938,109.125,2.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,535.0,535.0,302.5,316.0,129.625,450.75,22.115,12.221,21.835,19.387,0.914,0.267,0.121,2.985,2.615,2.632
2102008,1709,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,922.987,268.228,22.227,11.965,0.0,80.0,65.0,1.4,1588.75,1614.559,1608.031,568.891,52.887,46.383,69.868,90.795,49.764,1.413,2.133,0.241,67.486,53.999,9.006,7.531,0.162,4.579,115.074,109.694,109.378,41.639,52.884,53.039,-10.82,2.92,9.477,69.938,70.313,54.0,58.781,5.547,27.453,72.0,70.0,1000.0,500.0,0.025,98.438,94.875,64.875,0.028,67.563,70.875,53.406,72.813,100.0,45.031,72.0,70.0,1000.0,500.0,0.203,497.0,120.313,114.188,3.313,69.375,70.125,53.813,70.375,74.063,56.625,72.0,70.0,1000.0,500.0,0.206,495.75,119.375,105.875,1.356,69.688,72.75,53.938,71.063,87.75,53.5,72.0,70.0,1000.0,500.0,0.207,497.5,117.813,110.0,2.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,535.0,535.0,302.5,322.0,129.75,458.5,23.533,12.13,18.302,18.911,0.923,0.268,0.122,2.929,2.643,2.842
2102008,1710,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,893.704,274.085,22.227,12.023,0.0,80.0,65.0,1.4,1613.125,1617.768,1608.031,568.717,52.672,46.383,69.868,89.422,49.442,1.436,2.137,0.241,67.481,54.001,9.062,7.559,0.188,4.686,117.368,110.119,110.117,41.639,52.571,52.675,-10.82,3.004,9.539,70.063,70.375,54.0,58.688,2.684,27.656,72.0,70.0,1000.0,500.0,0.024,98.125,94.688,64.375,0.028,67.688,70.813,53.313,72.625,100.0,45.156,72.0,70.0,1000.0,500.0,0.205,494.0,117.75,112.125,3.293,69.375,70.063,53.719,70.438,70.375,56.313,72.0,70.0,1000.0,500.0,0.208,498.0,119.563,106.188,1.356,69.563,72.75,53.938,71.375,87.875,52.813,72.0,70.0,1000.0,500.0,0.21,501.5,118.938,111.25,2.545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,535.0,535.0,302.5,326.75,129.875,467.5,22.233,12.137,23.282,18.396,0.894,0.274,0.123,2.675,2.618,2.825
2102008,1711,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,899.561,261.201,22.196,12.082,0.0,80.0,65.0,1.4,1613.125,1614.559,1609.653,588.517,52.565,46.383,69.868,89.527,49.335,1.391,2.119,0.234,67.494,54.004,9.006,7.559,0.103,4.686,116.998,110.544,110.338,41.712,52.989,52.967,-10.82,3.004,9.469,69.938,70.375,54.0,58.688,5.563,27.844,72.0,70.0,1000.0,500.0,0.024,97.813,95.125,63.563,0.056,67.563,70.813,53.406,71.813,100.0,44.563,72.0,70.0,1000.0,500.0,0.211,498.25,116.563,110.313,3.307,69.5,70.063,53.719,70.438,70.5,55.813,72.0,70.0,1000.0,500.0,0.211,501.0,118.25,106.063,1.35,69.688,72.75,53.938,71.688,85.25,53.344,72.0,70.0,1000.0,500.0,0.205,499.5,119.688,112.125,2.594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.5,535.0,535.0,302.5,331.5,130.0,476.5,22.904,12.058,21.357,18.852,0.9,0.261,0.257,2.986,2.376,2.832
2102008,1712,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,927.672,268.228,22.247,12.038,0.0,80.0,65.0,1.4,1600.188,1651.533,1612.899,587.93,52.565,46.277,69.763,89.316,49.442,1.391,2.09,0.245,67.493,53.988,9.034,7.615,0.129,4.686,118.921,111.925,111.889,41.786,52.989,53.185,-10.82,2.996,9.477,69.938,70.375,53.875,59.375,5.586,26.313,72.0,70.0,1000.0,500.0,0.029,106.625,96.188,61.188,0.078,67.563,70.875,53.313,72.0,100.0,43.813,72.0,70.0,1000.0,500.0,0.213,505.75,117.25,111.375,3.314,69.5,70.063,53.813,69.938,74.563,55.281,72.0,70.0,1000.0,500.0,0.214,505.75,115.0,103.438,1.345,69.75,72.813,53.938,72.0,85.313,53.531,72.0,70.0,1000.0,500.0,0.206,496.0,119.375,112.125,2.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.5,534.5,535.0,302.5,335.75,130.125,485.25,22.361,12.249,22.588,19.024,0.928,0.268,0.397,2.813,2.248,2.723
2102008,1713,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,932.357,270.571,22.227,12.038,0.0,80.0,65.0,1.4,1593.313,1667.656,1619.395,588.908,52.78,46.383,69.868,90.055,49.657,1.383,2.119,0.241,67.47,53.975,9.062,7.559,0.201,4.901,119.439,112.563,112.406,41.859,53.198,53.331,-10.82,2.988,9.516,69.938,70.375,54.0,60.719,5.613,27.438,72.0,70.0,1000.0,500.0,0.025,98.313,97.0,59.094,0.083,67.438,70.813,53.406,72.063,100.0,44.094,72.0,70.0,1000.0,500.0,0.21,504.0,118.375,112.125,3.305,69.375,70.063,53.813,69.813,70.875,56.125,72.0,70.0,1000.0,500.0,0.208,500.5,116.75,103.688,1.359,69.75,72.813,53.938,71.875,85.375,53.094,72.0,70.0,1000.0,500.0,0.208,502.0,115.688,109.125,2.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.5,535.0,534.5,302.5,340.5,130.25,493.75,22.735,12.179,22.567,19.145,0.932,0.271,0.457,2.983,2.565,2.471
2102008,1714,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,898.39,265.886,22.227,12.009,0.0,80.0,65.0,1.4,1613.125,1614.559,1599.924,577.822,52.78,46.595,69.868,90.478,49.764,1.41,2.097,0.237,67.469,53.973,9.062,7.587,0.252,5.009,120.105,113.306,113.145,41.786,53.407,53.404,-10.82,2.973,9.547,69.938,70.375,53.875,62.219,5.637,27.578,72.0,70.0,1000.0,500.0,0.024,98.438,98.25,60.313,0.102,67.563,70.813,53.531,72.313,100.0,45.219,72.0,70.0,1000.0,500.0,0.204,494.0,119.063,112.938,3.314,69.375,70.063,53.813,69.938,74.938,56.063,72.0,70.0,1000.0,500.0,0.208,499.0,117.188,104.125,1.348,69.688,72.813,54.0,71.375,85.5,52.813,72.0,70.0,1000.0,500.0,0.21,501.25,116.375,109.125,2.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,535.0,535.0,302.5,344.0,130.25,502.5,22.753,12.006,22.329,19.342,0.898,0.266,0.562,2.931,2.544,2.731
2102008,1715,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,905.417,271.742,22.175,12.096,0.0,80.0,65.0,1.4,1598.75,1614.559,1612.899,588.566,52.887,46.489,69.868,91.006,49.764,1.394,2.111,0.245,67.531,54.055,9.034,7.587,0.149,4.901,119.883,113.094,112.923,41.786,53.407,53.476,-10.82,2.949,9.477,70.063,70.375,54.094,63.406,2.783,27.703,72.0,70.0,1000.0,500.0,0.024,98.438,99.188,63.781,0.102,67.375,70.875,53.531,72.625,100.0,44.813,72.0,70.0,1000.0,500.0,0.208,497.0,119.813,113.75,3.307,69.375,70.063,53.813,70.188,75.125,55.531,72.0,70.0,1000.0,500.0,0.212,502.75,118.25,105.188,1.355,69.75,72.813,54.0,71.5,88.313,53.563,72.0,70.0,1000.0,500.0,0.206,496.25,116.938,109.625,2.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,535.0,535.0,302.75,346.75,130.625,510.75,22.734,12.168,22.278,19.603,0.905,0.272,0.525,2.894,2.556,2.751
2102008,1716,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,919.473,270.571,22.185,12.009,0.0,80.0,65.0,1.4,1597.313,1637.047,1619.395,597.221,52.995,46.489,69.868,91.112,49.871,1.421,2.083,0.248,67.493,53.983,8.978,7.559,0.045,5.009,119.661,113.094,112.923,41.859,53.407,53.549,-10.82,2.881,9.383,70.063,70.375,54.0,64.125,2.773,26.531,72.0,70.0,1000.0,500.0,0.028,106.25,99.563,67.188,0.102,67.375,70.813,53.531,72.75,100.0,43.844,72.0,70.0,1000.0,500.0,0.216,504.5,119.875,113.813,3.32,69.688,70.063,53.813,70.375,71.438,56.594,72.0,70.0,1000.0,500.0,0.206,496.5,118.813,105.563,1.352,69.75,72.875,54.0,71.5,85.688,53.531,72.0,70.0,1000.0,500.0,0.207,497.75,118.188,110.625,2.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.5,535.0,535.0,302.75,349.5,150.5,518.5,22.763,12.157,21.579,19.462,0.919,0.271,0.48,2.905,2.587,2.845
2102008,1717,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,924.158,265.886,22.196,12.053,0.0,80.0,65.0,1.4,1614.875,1661.203,1616.146,593.791,52.887,46.383,69.973,91.006,49.764,1.387,2.133,0.234,67.552,54.037,8.893,7.531,-0.085,4.471,119.143,112.669,112.48,41.712,53.302,53.404,-10.82,2.867,9.281,70.125,70.375,54.094,64.313,0.015,27.375,72.0,70.0,1000.0,500.0,0.025,98.875,99.5,68.938,0.014,67.375,70.875,53.531,72.75,100.0,43.781,72.0,70.0,1000.0,500.0,0.212,506.5,119.875,113.938,3.316,69.5,70.063,53.906,70.438,71.625,55.531,72.0,70.0,1000.0,500.0,0.214,504.25,119.25,106.063,1.352,69.688,72.938,54.0,71.688,88.5,52.563,72.0,70.0,1000.0,500.0,0.214,504.0,118.813,111.25,2.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,535.0,535.0,302.75,351.5,187.125,526.5,22.844,12.159,21.352,19.537,0.924,0.266,0.062,2.842,2.574,2.847
2102008,1718,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,921.816,275.256,22.185,12.038,0.0,80.0,65.0,1.4,1614.875,1662.816,1629.151,584.414,52.887,46.489,69.973,90.795,49.764,1.394,2.133,0.23,67.5,53.985,9.034,7.531,-0.059,4.686,118.921,112.35,112.185,41.859,53.302,53.331,-10.82,2.943,9.469,70.125,70.375,54.094,63.125,0.0,27.641,72.0,70.0,1000.0,500.0,0.024,97.938,98.313,69.063,0.014,67.375,70.75,53.531,72.75,100.0,44.531,72.0,70.0,1000.0,500.0,0.208,501.5,119.688,113.563,3.305,69.5,70.0,53.906,70.75,71.75,55.188,72.0,70.0,1000.0,500.0,0.213,506.25,119.25,106.063,1.356,69.688,72.938,54.125,72.0,88.625,52.875,72.0,70.0,1000.0,500.0,0.209,504.0,119.375,111.813,2.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,534.5,535.0,302.75,353.75,211.0,532.5,22.742,12.069,21.577,19.145,0.922,0.275,0.059,2.922,2.582,2.841
2102008,1719,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,903.075,267.057,22.196,12.126,0.0,80.0,65.0,1.4,1608.25,1633.831,1616.146,576.138,52.995,46.489,69.973,90.795,49.871,1.429,2.126,0.248,67.502,54.003,9.006,7.615,-0.02,4.686,118.699,112.031,112.037,41.859,53.302,53.331,-10.82,2.949,9.5,70.125,70.313,54.219,61.281,2.732,27.703,72.0,70.0,1000.0,500.0,0.024,98.25,97.938,68.875,0.014,67.25,70.75,53.531,72.75,100.0,45.344,72.0,70.0,1000.0,500.0,0.203,494.75,119.25,113.25,3.318,69.5,70.063,53.906,70.438,71.938,55.438,72.0,70.0,1000.0,500.0,0.214,504.25,118.938,105.875,1.351,69.688,72.938,54.0,72.125,88.688,53.313,72.0,70.0,1000.0,500.0,0.208,497.5,119.375,111.813,2.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,535.0,535.0,302.75,357.5,226.75,533.5,22.176,12.157,21.352,19.285,0.903,0.267,0.059,2.874,2.548,2.853
2102008,1720,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,927.672,269.4,22.196,12.082,0.0,80.0,65.0,1.4,1595.375,1667.656,1614.522,589.604,52.995,46.701,70.078,90.689,49.871,1.402,2.14,0.248,67.558,54.04,9.034,7.559,-0.059,4.794,118.551,111.925,111.742,41.932,53.302,53.404,-10.82,2.949,9.477,70.063,70.375,54.219,59.906,2.725,27.047,72.0,70.0,1000.0,500.0,0.027,103.688,97.438,68.688,0.014,67.25,70.688,53.531,72.625,100.0,43.781,72.0,70.0,1000.0,500.0,0.214,504.25,119.063,112.938,3.314,69.5,70.0,53.906,70.438,72.063,55.563,72.0,70.0,1000.0,500.0,0.211,504.5,118.625,105.188,1.242,69.75,72.875,54.0,72.0,86.063,52.406,72.0,70.0,1000.0,500.0,0.214,503.5,119.25,111.688,2.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,535.0,535.0,302.75,362.0,241.125,533.0,22.809,12.19,21.824,19.215,0.928,0.269,0.058,2.931,2.41,2.843
2102008,1721,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,915.959,282.284,22.185,12.038,0.0,80.0,65.0,1.4,1595.0,1632.223,1655.235,576.856,52.887,46.489,69.868,90.267,49.871,1.41,2.14,0.263,67.54,53.99,9.034,7.559,-0.085,4.794,117.812,111.5,111.298,41.932,53.093,53.331,-10.82,2.949,9.492,70.063,70.375,54.094,58.781,2.717,26.891,72.0,70.0,1000.0,500.0,0.027,101.813,96.875,68.938,0.028,67.25,70.688,53.531,72.75,100.0,43.813,72.0,70.0,1000.0,500.0,0.212,506.0,119.0,112.813,3.307,69.5,70.0,53.813,70.438,76.125,56.563,72.0,70.0,1000.0,500.0,0.205,496.5,118.25,104.875,1.259,69.75,72.938,54.125,72.125,86.125,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,118.938,111.5,2.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.5,535.0,535.0,302.5,365.0,255.25,532.0,22.895,12.295,20.873,19.023,0.916,0.282,0.114,2.954,2.432,2.79
2102008,1722,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,926.501,267.057,22.175,12.126,0.0,80.0,65.0,1.4,1608.313,1633.831,1612.899,570.772,52.887,46.595,69.973,89.95,49.764,1.398,2.119,0.248,67.517,54.012,9.006,7.531,-0.059,4.794,117.442,111.182,111.003,41.932,53.198,53.258,-10.82,2.965,9.477,70.063,70.375,54.094,58.688,2.709,27.453,72.0,70.0,1000.0,500.0,0.024,98.438,96.438,69.688,0.028,67.375,70.625,53.531,72.438,100.0,44.469,72.0,70.0,1000.0,500.0,0.208,501.75,118.5,112.5,3.307,69.5,70.0,53.906,70.25,72.375,56.219,72.0,70.0,1000.0,500.0,0.207,498.0,118.125,104.688,1.272,69.75,72.938,54.125,72.0,86.188,53.0,72.0,70.0,1000.0,500.0,0.209,499.5,118.5,111.063,2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,535.0,535.0,302.75,367.25,270.0,531.5,22.809,12.191,20.626,19.039,0.927,0.267,0.109,2.865,2.468,2.792
2102008,1723,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,906.589,279.941,22.196,12.126,0.0,80.0,65.0,1.4,1601.625,1620.978,1638.921,561.727,52.995,46.701,69.868,89.95,49.764,1.421,2.133,0.256,67.498,54.011,9.09,7.559,0.019,4.901,116.998,110.757,110.634,42.005,53.198,53.331,-10.82,3.018,9.531,70.125,70.313,54.094,58.781,0.0,27.563,72.0,70.0,1000.0,500.0,0.024,98.625,96.125,70.125,0.028,67.375,70.625,53.531,72.313,100.0,45.5,72.0,70.0,1000.0,500.0,0.203,492.0,117.938,112.063,3.311,69.5,70.0,53.906,70.25,76.438,55.938,72.0,70.0,1000.0,500.0,0.209,500.0,117.75,104.938,1.348,69.75,73.0,54.125,72.0,86.313,53.281,72.0,70.0,1000.0,500.0,0.208,499.0,118.313,111.063,2.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,535.0,535.0,302.75,369.5,285.25,531.0,22.633,12.27,20.407,19.039,0.907,0.28,0.106,2.809,2.495,2.712
2102008,1724,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,937.043,278.77,22.196,12.023,0.0,80.0,65.0,1.4,1601.625,1649.922,1635.663,586.474,52.78,46.701,69.973,89.738,49.764,1.402,2.104,0.245,67.495,53.996,8.978,7.531,0.058,4.686,116.998,110.544,110.338,42.079,53.093,53.258,-10.82,2.996,9.406,70.063,70.25,54.094,58.781,2.691,27.75,72.0,70.0,1000.0,500.0,0.024,98.125,95.5,70.188,0.028,67.25,70.625,53.531,72.188,100.0,44.813,72.0,70.0,1000.0,500.0,0.208,496.5,117.5,111.625,3.311,69.5,70.0,53.906,70.25,76.625,55.313,72.0,70.0,1000.0,500.0,0.211,506.0,117.313,104.688,1.352,69.75,73.0,54.125,71.875,86.375,52.219,72.0,70.0,1000.0,500.0,0.216,506.0,118.188,110.625,2.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,535.0,534.5,302.5,372.25,298.0,531.0,22.904,12.203,21.357,18.632,0.937,0.279,0.103,2.81,2.466,2.829
2102008,1725,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,918.302,263.543,22.165,12.038,0.0,80.0,65.0,1.4,1605.938,1656.367,1617.771,588.898,52.887,46.595,69.868,89.633,49.657,1.391,2.144,0.23,67.475,53.96,9.062,7.475,0.129,4.686,116.776,110.438,110.191,42.079,53.093,53.185,-10.82,3.018,9.531,70.063,70.125,54.219,58.875,2.684,26.781,72.0,70.0,1000.0,500.0,0.028,104.875,95.313,70.188,0.014,67.25,70.563,53.531,72.063,100.0,43.781,72.0,70.0,1000.0,500.0,0.213,506.25,117.313,111.438,3.307,69.375,70.063,53.906,70.375,76.813,55.344,72.0,70.0,1000.0,500.0,0.213,504.5,116.875,104.938,1.435,69.75,72.938,54.0,71.875,86.438,53.625,72.0,70.0,1000.0,500.0,0.206,495.5,117.625,110.438,2.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,535.0,535.0,302.75,374.5,310.75,530.0,23.029,12.139,21.088,18.533,0.918,0.264,0.051,2.807,2.475,2.689
2102008,1726,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,914.788,275.256,22.155,12.053,0.0,80.0,65.0,1.4,1592.688,1632.223,1624.272,572.874,52.887,46.595,69.868,89.316,49.764,1.372,2.126,0.245,67.463,53.961,9.034,7.587,0.006,4.794,117.072,110.544,110.412,41.932,53.093,53.185,-10.82,3.041,9.5,69.938,70.125,54.094,58.563,2.676,27.172,72.0,70.0,1000.0,500.0,0.025,99.813,95.0,69.813,0.028,67.25,70.625,53.531,72.063,100.0,44.594,72.0,70.0,1000.0,500.0,0.207,501.25,117.25,111.375,3.311,69.375,70.0,53.906,70.375,73.125,56.5,72.0,70.0,1000.0,500.0,0.206,496.25,116.5,104.688,1.439,69.75,72.938,54.125,71.688,86.563,53.656,72.0,70.0,1000.0,500.0,0.206,496.75,117.188,109.938,2.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,535.0,534.5,302.5,377.0,320.5,530.0,22.603,12.152,21.317,18.803,0.915,0.275,0.103,2.81,2.456,2.713
2102008,1727,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,268.228,22.134,12.053,0.0,80.0,65.0,1.4,1604.188,1620.978,1608.031,583.478,52.995,46.595,69.868,89.527,49.764,1.413,2.115,0.234,67.475,53.98,9.034,7.587,0.006,4.901,117.516,110.863,110.634,42.005,53.198,53.258,-10.82,3.049,9.5,69.938,70.063,54.0,58.563,2.67,27.594,72.0,70.0,1000.0,500.0,0.024,97.813,94.688,69.063,0.028,67.375,70.625,53.531,72.063,100.0,44.906,72.0,70.0,1000.0,500.0,0.203,498.5,117.25,111.375,3.313,69.375,70.0,53.906,70.25,77.188,55.813,72.0,70.0,1000.0,500.0,0.212,501.0,116.5,104.563,1.429,69.75,72.938,54.313,71.563,89.375,52.719,72.0,70.0,1000.0,500.0,0.213,503.0,116.688,109.625,2.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,535.0,535.0,302.5,379.75,331.0,530.0,22.896,12.118,22.003,18.802,0.904,0.268,0.104,2.812,2.465,2.643
2102008,1728,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,891.362,269.4,22.165,12.067,0.0,80.0,65.0,1.4,1604.188,1611.351,1606.408,568.839,52.995,46.383,69.868,89.633,49.764,1.413,2.115,0.245,67.461,53.986,8.921,7.559,-0.11,4.686,118.329,111.607,111.52,41.932,53.302,53.258,-10.82,2.996,9.359,69.938,70.0,54.0,58.563,2.67,27.594,72.0,70.0,1000.0,500.0,0.024,97.813,94.688,69.063,0.028,67.375,70.625,53.531,72.063,100.0,44.906,72.0,70.0,1000.0,500.0,0.203,498.5,117.25,111.375,3.313,69.375,70.0,53.906,70.25,77.188,55.813,72.0,70.0,1000.0,500.0,0.212,501.0,116.5,104.563,1.429,69.75,72.938,54.313,71.563,89.375,52.719,72.0,70.0,1000.0,500.0,0.213,503.0,116.688,109.625,2.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,535.0,535.0,303.0,381.75,341.25,529.5,22.452,12.02,21.795,18.947,0.891,0.269,0.104,2.812,2.465,2.643
2102008,1729,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,922.987,264.715,22.144,12.14,0.0,80.0,65.0,1.4,1604.188,1640.264,1604.786,588.899,52.887,46.277,69.868,89.844,49.764,1.394,2.151,0.241,67.494,53.976,8.921,7.559,-0.123,4.471,118.847,112.031,111.815,42.005,53.302,53.476,-10.82,2.996,9.375,69.938,70.0,54.0,58.563,2.67,27.594,72.0,70.0,1000.0,500.0,0.024,97.813,94.688,69.063,0.028,67.375,70.625,53.531,72.063,100.0,44.906,72.0,70.0,1000.0,500.0,0.203,498.5,117.25,111.375,3.313,69.375,70.0,53.906,70.25,77.188,55.813,72.0,70.0,1000.0,500.0,0.212,501.0,116.5,104.563,1.429,69.75,72.875,54.313,71.563,89.375,52.719,72.0,70.0,1000.0,500.0,0.213,503.0,116.688,109.625,2.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,535.0,535.0,302.75,384.5,351.25,529.0,22.846,12.327,22.484,19.305,0.923,0.265,0.104,2.812,2.465,2.643
2102008,1730,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,907.76,264.715,22.165,12.082,0.0,80.0,65.0,1.4,1604.188,1659.591,1601.544,590.513,52.995,46.277,69.763,90.267,49.978,1.379,2.137,0.237,67.494,53.986,9.006,7.615,-0.033,4.686,119.291,112.244,112.406,41.932,53.511,53.476,-10.82,2.996,9.492,69.938,70.0,54.0,58.563,2.67,27.594,72.0,70.0,1000.0,500.0,0.024,97.813,94.688,69.063,0.028,67.375,70.625,53.531,72.063,100.0,44.906,72.0,70.0,1000.0,500.0,0.203,498.5,117.25,111.375,3.313,69.375,70.0,53.906,70.25,77.188,55.813,72.0,70.0,1000.0,500.0,0.212,501.0,116.5,104.563,1.429,69.75,72.938,54.313,71.563,89.375,52.719,72.0,70.0,1000.0,500.0,0.213,503.0,116.688,109.625,2.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,535.5,535.0,303.0,386.5,360.75,529.0,21.655,12.045,22.032,19.335,0.908,0.265,0.104,2.812,2.465,2.643
2102008,1731,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,904.246,267.057,22.134,11.994,0.0,80.0,65.0,1.4,1604.188,1617.768,1611.275,575.966,53.21,46.383,69.868,90.584,50.085,1.387,2.137,0.234,67.526,54.001,9.034,7.559,0.019,4.901,119.291,112.775,112.628,42.005,53.511,53.549,-10.82,2.973,9.477,69.938,70.063,54.0,58.563,2.67,27.594,72.0,70.0,1000.0,500.0,0.024,97.813,94.688,69.063,0.028,67.375,70.688,53.531,72.063,100.0,44.906,72.0,70.0,1000.0,500.0,0.203,498.5,117.25,111.375,3.313,69.375,70.0,53.906,70.25,77.188,55.813,72.0,70.0,1000.0,500.0,0.212,501.0,116.5,104.563,1.429,69.75,72.938,54.313,71.563,89.375,52.719,72.0,70.0,1000.0,500.0,0.213,503.0,116.688,109.625,2.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,535.0,535.0,302.75,388.5,370.0,528.5,22.633,12.034,21.292,19.194,0.904,0.267,0.104,2.812,2.465,2.643
2102008,1732,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,917.13,276.428,22.144,12.053,0.0,80.0,65.0,1.4,1604.188,1612.955,1625.898,565.815,53.21,46.383,69.868,90.584,50.192,1.425,2.079,0.259,67.481,53.999,8.949,7.643,-0.072,5.009,118.921,112.456,112.259,42.079,53.511,53.622,-10.82,2.949,9.398,69.938,70.125,54.0,58.563,2.67,27.594,72.0,70.0,1000.0,500.0,0.024,97.813,94.688,69.063,0.028,67.375,70.688,53.531,72.063,100.0,44.906,72.0,70.0,1000.0,500.0,0.203,498.5,117.25,111.375,3.313,69.375,70.0,53.906,70.25,77.188,55.813,72.0,70.0,1000.0,500.0,0.212,501.0,116.5,104.563,1.429,69.75,72.938,54.313,71.563,89.375,52.719,72.0,70.0,1000.0,500.0,0.213,503.0,116.688,109.625,2.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,535.5,535.0,302.75,390.0,379.25,528.5,22.819,12.17,21.301,19.286,0.917,0.276,0.104,2.812,2.465,2.643
2102008,1733,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,275.256,22.185,12.038,0.0,80.0,65.0,1.4,1594.188,1645.092,1625.898,591.937,53.103,46.383,69.973,90.584,49.978,1.421,2.129,0.256,67.545,54.062,8.978,7.559,-0.123,4.686,118.477,112.031,111.889,42.079,53.511,53.549,-10.82,2.943,9.414,70.063,70.188,54.219,63.844,2.754,27.297,72.0,70.0,1000.0,500.0,0.026,102.438,99.375,65.688,0.102,66.938,70.625,53.719,72.75,100.0,44.875,72.0,70.0,1000.0,500.0,0.208,496.5,119.25,113.25,3.313,69.5,70.0,54.094,70.938,74.375,55.531,72.0,70.0,1000.0,500.0,0.211,503.25,118.75,106.688,1.521,69.563,73.0,54.125,72.0,90.0,52.0,72.0,70.0,1000.0,500.0,0.216,509.5,118.375,111.5,2.869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,536.5,535.5,535.0,302.75,392.25,388.0,528.5,22.674,12.078,21.106,19.141,0.91,0.275,0.499,2.87,2.649,2.848
2102008,1734,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,905.417,261.201,22.155,12.082,0.0,80.0,65.0,1.4,1594.188,1619.373,1611.275,582.422,53.103,46.383,69.973,89.844,49.978,1.417,2.119,0.245,67.477,54.062,8.921,7.587,-0.162,4.471,114.557,108.314,107.975,42.225,52.989,53.185,-10.82,2.965,9.328,70.125,70.25,54.219,64.125,0.0,26.953,72.0,70.0,1000.0,500.0,0.025,101.5,99.188,68.5,0.014,66.938,70.688,53.719,72.75,100.0,44.344,72.0,70.0,1000.0,500.0,0.211,500.25,118.813,112.75,3.316,69.5,70.0,54.094,71.063,74.5,56.406,72.0,70.0,1000.0,500.0,0.206,497.5,118.625,106.063,1.362,69.688,73.0,54.125,72.188,87.375,53.219,72.0,70.0,1000.0,500.0,0.208,499.0,118.938,112.0,2.865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,536.5,534.5,302.75,394.0,126.438,239.625,23.358,12.302,21.083,18.355,0.905,0.261,0.062,2.903,2.471,2.87
2102008,1735,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,915.959,265.886,22.134,12.111,0.0,80.0,65.0,1.4,1593.25,1653.144,1569.199,624.912,52.995,45.853,69.868,89.21,49.871,1.417,2.115,0.267,67.411,53.955,8.865,7.643,-0.182,4.257,117.516,111.075,111.003,42.079,53.198,53.185,-10.82,2.973,9.234,70.125,70.188,54.219,62.656,0.0,27.406,72.0,70.0,1000.0,500.0,0.025,98.813,98.063,68.563,0.014,66.938,70.75,53.531,72.063,100.0,44.344,72.0,70.0,1000.0,500.0,0.211,500.5,116.063,110.25,3.316,69.688,70.0,54.094,70.75,74.688,56.469,72.0,70.0,1000.0,500.0,0.208,497.75,118.25,105.438,1.359,69.75,73.0,54.125,72.188,87.438,52.969,72.0,70.0,1000.0,500.0,0.209,500.75,118.813,112.125,2.859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.5,536.5,534.5,302.5,395.0,127.125,286.75,22.381,12.097,20.824,18.645,0.916,0.266,0.06,2.786,2.515,2.761
2102008,1736,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,893.704,268.228,22.103,12.009,0.0,80.0,65.0,1.4,1590.25,1635.439,1611.275,585.552,52.995,45.853,69.973,89.21,49.871,1.406,2.137,0.245,67.432,53.953,8.949,7.615,-0.234,3.934,117.738,110.544,110.56,42.079,53.198,53.258,-10.82,3.012,9.375,70.125,70.188,54.219,60.813,0.0,27.656,72.0,70.0,1000.0,500.0,0.024,97.875,97.563,68.688,0.014,66.938,70.688,53.719,72.063,100.0,43.969,72.0,70.0,1000.0,500.0,0.212,505.25,117.25,111.375,3.311,69.5,69.938,53.906,70.438,74.813,56.75,72.0,70.0,1000.0,500.0,0.206,496.75,115.25,104.688,1.374,69.75,73.0,54.125,72.188,87.563,53.563,72.0,70.0,1000.0,500.0,0.207,496.25,118.375,111.688,2.857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,536.5,534.5,302.5,396.25,288.75,488.25,22.054,12.074,22.916,18.61,0.894,0.268,0.059,2.81,2.098,2.759
2102008,1737,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,911.274,267.057,22.082,12.009,0.0,80.0,65.0,1.4,1590.25,1630.616,1624.272,567.76,53.103,45.959,69.868,89.527,49.871,1.387,2.09,0.241,67.462,53.974,9.006,7.587,-0.221,3.934,118.255,111.5,111.594,42.225,53.302,53.549,-10.82,3.033,9.477,70.063,70.188,54.219,59.594,2.727,27.859,72.0,70.0,1000.0,500.0,0.024,97.375,97.0,68.688,0.014,66.875,70.75,53.719,72.188,100.0,44.344,72.0,70.0,1000.0,500.0,0.209,502.75,117.5,111.5,3.307,69.375,70.0,53.906,70.25,78.875,56.406,72.0,70.0,1000.0,500.0,0.208,497.25,116.5,103.375,1.369,69.75,73.0,54.313,72.125,87.625,53.344,72.0,70.0,1000.0,500.0,0.208,497.25,116.5,110.5,2.861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,536.5,536.0,535.0,302.5,398.0,390.75,543.0,21.775,12.277,21.242,18.851,0.911,0.267,0.058,2.866,2.596,2.48
2102008,1738,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,903.075,263.543,22.051,12.038,0.0,80.0,65.0,1.4,1594.063,1624.19,1611.275,567.325,53.103,46.065,69.868,89.738,49.871,1.406,2.115,0.241,67.539,54.012,9.006,7.587,-0.097,4.149,118.847,112.138,111.963,42.152,53.511,53.549,-10.82,3.033,9.477,70.063,70.188,54.219,58.688,2.719,26.359,72.0,70.0,1000.0,500.0,0.029,105.938,96.5,68.938,0.028,66.938,70.75,53.719,72.313,100.0,45.625,72.0,70.0,1000.0,500.0,0.204,492.25,118.188,112.313,3.314,69.375,70.0,54.094,70.188,79.063,56.156,72.0,70.0,1000.0,500.0,0.208,498.5,116.75,104.25,1.365,69.75,73.063,54.313,71.688,87.688,52.781,72.0,70.0,1000.0,500.0,0.21,500.75,116.0,109.125,2.861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,537.0,536.0,535.0,302.75,399.0,428.5,539.0,22.626,12.078,21.918,19.018,0.903,0.264,0.112,2.812,2.465,2.843
2102008,1739,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,905.417,267.057,22.051,12.126,0.0,80.0,65.0,1.4,1598.0,1617.768,1604.786,569.594,53.103,46.277,69.868,90.055,49.978,1.425,2.155,0.256,67.483,53.997,9.034,7.559,-0.033,4.364,118.182,111.607,111.446,42.225,53.407,53.549,-10.82,3.018,9.516,69.938,70.188,54.219,58.563,5.586,27.453,72.0,70.0,1000.0,500.0,0.024,98.313,96.188,69.563,0.028,66.938,70.813,53.813,72.438,100.0,45.219,72.0,70.0,1000.0,500.0,0.205,494.5,118.688,112.75,3.309,69.375,70.0,54.094,70.75,79.25,55.344,72.0,70.0,1000.0,500.0,0.215,505.75,117.625,106.0,1.592,69.75,73.25,54.313,71.875,90.563,53.75,72.0,70.0,1000.0,500.0,0.204,495.0,116.688,110.313,2.854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.0,536.0,535.0,302.75,400.0,440.75,536.0,22.591,12.28,21.452,19.034,0.905,0.267,0.108,2.837,2.673,2.629
2102008,1740,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,915.959,268.228,22.082,11.994,0.0,80.0,65.0,1.4,1597.313,1641.873,1608.031,582.817,53.103,46.277,69.868,90.055,49.978,1.387,2.119,0.237,67.495,53.997,9.09,7.587,0.058,4.471,117.886,111.394,111.225,42.079,53.407,53.549,-10.82,3.033,9.594,69.938,70.25,54.281,59.219,5.598,27.719,72.0,70.0,1000.0,500.0,0.024,97.563,96.875,70.125,0.064,66.875,70.813,53.813,72.438,100.0,44.25,72.0,70.0,1000.0,500.0,0.214,500.75,118.563,112.5,3.311,69.375,70.0,54.094,70.938,79.438,55.688,72.0,70.0,1000.0,500.0,0.208,504.25,118.0,106.563,1.613,69.688,73.375,54.313,71.875,87.875,52.563,72.0,70.0,1000.0,500.0,0.213,503.5,117.625,110.813,2.861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,535.5,535.0,302.5,400.75,445.25,534.0,22.657,12.144,21.244,19.071,0.916,0.268,0.249,2.899,2.664,2.815
2102008,1741,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,905.417,264.715,22.062,12.038,0.0,80.0,65.0,1.4,1594.813,1635.439,1601.544,582.4,53.103,46.383,69.868,89.95,49.978,1.402,2.115,0.252,67.454,53.959,9.006,7.587,-0.033,4.579,117.516,110.969,110.855,42.225,53.302,53.476,-10.82,2.988,9.414,70.063,70.25,54.281,60.813,2.725,27.781,72.0,70.0,1000.0,500.0,0.024,98.25,97.563,66.188,0.066,66.875,70.875,53.813,72.438,100.0,43.969,72.0,70.0,1000.0,500.0,0.215,503.75,118.188,112.188,3.313,69.5,70.0,54.188,71.125,75.688,56.438,72.0,70.0,1000.0,500.0,0.206,497.0,117.938,106.688,1.61,69.75,73.438,54.313,72.125,88.0,53.5,72.0,70.0,1000.0,500.0,0.207,497.0,118.063,111.063,2.861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,536.0,535.0,302.75,401.5,447.0,532.5,22.446,12.227,21.228,18.774,0.905,0.265,0.301,2.871,2.616,2.892
2102008,1742,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,930.015,268.228,22.021,12.038,0.0,80.0,65.0,1.4,1594.813,1672.498,1624.272,590.915,53.103,46.277,69.868,89.738,49.978,1.372,2.126,0.23,67.449,53.959,8.978,7.671,-0.097,4.364,117.368,110.863,110.708,42.298,53.302,53.404,-10.82,2.996,9.359,70.125,70.313,54.219,61.938,0.0,26.75,72.0,70.0,1000.0,500.0,0.028,105.063,97.438,62.594,0.014,66.875,70.813,53.719,72.313,100.0,44.031,72.0,70.0,1000.0,500.0,0.212,505.0,117.875,112.063,3.313,69.688,70.0,54.094,71.125,70.25,55.688,72.0,70.0,1000.0,500.0,0.21,504.25,117.625,106.188,1.491,69.688,73.5,54.313,72.125,88.063,52.531,72.0,70.0,1000.0,500.0,0.213,506.25,118.063,111.438,2.867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,535.5,535.0,302.75,402.25,448.0,531.5,22.546,12.15,21.186,18.532,0.93,0.268,0.071,2.781,2.463,2.743
2102008,1743,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,894.876,263.543,22.051,11.994,0.0,80.0,65.0,1.4,1616.688,1619.373,1606.408,558.827,53.21,46.171,69.868,89.422,49.978,1.421,2.079,0.241,67.477,53.984,9.062,7.531,-0.072,4.364,117.442,110.969,110.855,42.372,53.302,53.476,-10.82,3.064,9.531,70.063,70.313,54.219,61.375,2.713,27.219,72.0,70.0,1000.0,500.0,0.025,99.625,96.75,62.25,0.014,66.938,70.75,53.813,72.313,100.0,44.875,72.0,70.0,1000.0,500.0,0.206,498.5,117.75,111.688,3.316,69.5,70.0,54.094,70.938,70.375,56.25,72.0,70.0,1000.0,500.0,0.205,499.75,117.188,105.375,1.437,69.75,73.5,54.313,72.125,88.188,53.594,72.0,70.0,1000.0,500.0,0.206,495.75,117.688,111.063,2.861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,535.5,535.0,302.75,403.0,450.25,530.5,22.439,12.185,20.982,18.46,0.895,0.264,0.07,2.903,2.452,2.738
2102008,1744,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,912.445,268.228,22.103,12.096,0.0,80.0,65.0,1.4,1614.438,1609.748,1612.899,570.132,53.103,46.277,69.973,89.527,49.978,1.421,2.122,0.237,67.512,54.027,9.062,7.559,-0.085,4.471,117.59,110.969,110.929,42.445,53.407,53.404,-10.82,3.041,9.508,70.063,70.313,54.281,60.219,2.707,27.672,72.0,70.0,1000.0,500.0,0.024,97.813,96.188,62.906,0.028,66.875,70.75,53.813,72.313,100.0,45.406,72.0,70.0,1000.0,500.0,0.204,493.25,117.75,111.938,3.322,69.688,70.0,54.188,70.75,76.125,56.375,72.0,70.0,1000.0,500.0,0.207,497.75,116.875,105.188,1.439,69.688,73.375,54.313,72.125,91.0,52.969,72.0,70.0,1000.0,500.0,0.209,500.0,117.313,110.813,2.861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,535.5,534.5,302.25,403.75,452.5,530.0,22.237,12.093,21.267,18.374,0.912,0.268,0.135,2.789,2.43,2.686
2102008,1745,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,921.816,265.886,22.021,12.096,0.0,80.0,65.0,1.4,1598.563,1627.402,1609.653,583.024,52.995,46.277,69.973,89.633,49.978,1.406,2.097,0.245,67.48,53.981,8.921,7.531,-0.182,4.149,117.59,110.969,110.855,42.298,53.407,53.476,-10.82,2.988,9.328,70.063,70.313,54.281,59.375,2.697,27.813,72.0,70.0,1000.0,500.0,0.024,97.75,95.75,62.906,0.028,66.875,70.75,53.719,72.313,100.0,45.219,72.0,70.0,1000.0,500.0,0.205,493.5,117.75,111.688,3.324,69.5,70.0,54.188,70.563,76.25,55.313,72.0,70.0,1000.0,500.0,0.215,505.75,116.875,104.938,1.45,69.688,73.313,54.313,72.125,91.125,53.281,72.0,70.0,1000.0,500.0,0.207,498.75,117.125,110.5,2.877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.5,535.5,534.5,302.75,404.0,454.75,529.5,22.4,12.171,21.423,18.742,0.922,0.266,0.134,2.91,2.501,2.754
2102008,1746,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,922.987,269.4,22.051,11.994,0.0,80.0,65.0,1.4,1605.313,1657.979,1637.292,593.557,53.103,46.171,69.868,89.633,50.085,1.398,2.093,0.241,67.531,54.045,9.006,7.531,-0.136,4.364,117.516,110.969,110.855,42.372,53.407,53.549,-10.82,3.041,9.461,70.063,70.25,54.219,59.313,2.699,26.438,72.0,70.0,1000.0,500.0,0.028,106.125,95.5,62.594,0.028,66.875,70.688,53.813,72.313,100.0,44.906,72.0,70.0,1000.0,500.0,0.208,496.0,117.875,111.938,3.307,69.5,70.0,54.188,70.563,76.438,55.781,72.0,70.0,1000.0,500.0,0.21,503.5,117.063,104.938,1.438,69.75,73.25,54.313,72.0,91.188,51.969,72.0,70.0,1000.0,500.0,0.215,508.5,117.0,110.438,2.861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.5,535.5,534.5,302.75,404.25,457.25,529.0,22.435,12.148,21.217,18.582,0.923,0.269,0.134,2.836,2.519,2.712
2102008,1747,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,900.732,272.914,22.051,11.98,0.0,80.0,65.0,1.4,1605.313,1616.164,1614.522,582.877,53.103,46.171,69.763,89.422,49.871,1.413,2.158,0.252,67.51,54.008,9.09,7.587,-0.059,4.257,117.516,111.075,110.855,42.298,53.407,53.476,-10.82,3.049,9.531,69.938,70.313,54.281,58.969,5.574,27.359,72.0,70.0,1000.0,500.0,0.025,98.563,95.125,62.594,0.028,66.875,70.688,53.719,72.313,100.0,44.438,72.0,70.0,1000.0,500.0,0.21,499.75,117.875,111.938,3.313,69.5,70.0,54.188,70.75,76.625,56.5,72.0,70.0,1000.0,500.0,0.207,497.0,117.063,105.375,1.511,69.688,73.125,54.313,72.0,91.313,53.375,72.0,70.0,1000.0,500.0,0.207,498.25,117.125,110.5,2.861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.5,535.5,534.5,302.5,405.25,459.75,529.0,22.804,12.054,21.217,18.562,0.901,0.273,0.132,2.841,2.551,2.738
2102008,1748,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,903.075,263.543,22.021,12.096,0.0,80.0,65.0,1.4,1590.188,1653.144,1612.899,594.126,53.103,46.277,69.763,89.527,49.978,1.406,2.148,0.23,67.49,53.983,9.034,7.615,-0.046,4.364,117.22,110.969,110.781,42.298,53.407,53.476,-10.82,3.033,9.453,69.938,70.313,54.281,59.594,5.605,27.656,72.0,70.0,1000.0,500.0,0.024,97.75,97.0,62.906,0.102,66.75,70.688,53.813,72.313,100.0,43.969,72.0,70.0,1000.0,500.0,0.214,503.5,117.875,111.938,3.311,69.5,70.063,54.188,70.75,76.75,56.281,72.0,70.0,1000.0,500.0,0.208,498.25,117.188,105.563,1.515,69.688,73.125,54.313,72.0,91.375,52.469,72.0,70.0,1000.0,500.0,0.213,506.5,117.125,110.438,2.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.5,535.5,534.5,302.5,405.25,461.75,528.5,22.683,12.171,20.484,18.742,0.903,0.264,0.505,2.839,2.544,2.777
2102008,1749,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,925.33,277.599,22.062,12.053,0.0,80.0,65.0,1.4,1588.938,1649.922,1643.811,567.168,53.21,46.277,69.973,89.527,49.978,1.391,2.115,0.23,67.473,53.978,9.034,7.559,-0.085,4.364,116.776,110.438,110.191,42.372,53.302,53.404,-10.82,3.041,9.43,70.063,70.313,54.281,61.844,2.76,27.547,72.0,70.0,1000.0,500.0,0.024,99.938,98.125,60.625,0.102,66.75,70.688,53.813,72.313,100.0,43.906,72.0,70.0,1000.0,500.0,0.213,505.0,117.75,111.688,3.307,69.5,70.063,54.188,70.75,71.313,55.281,72.0,70.0,1000.0,500.0,0.215,505.25,117.188,105.438,1.517,69.688,73.125,54.313,72.0,88.75,53.563,72.0,70.0,1000.0,500.0,0.205,496.0,117.188,110.625,2.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,535.5,534.5,302.75,405.75,464.0,528.0,22.922,12.165,20.99,18.431,0.925,0.278,0.556,2.896,2.575,2.724
2102008,1750,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,899.561,269.4,22.062,11.965,0.0,80.0,65.0,1.4,1588.938,1620.978,1603.165,571.975,53.103,46.065,69.763,89.105,49.978,1.413,2.111,0.23,67.382,53.962,8.978,7.559,-0.11,4.257,116.776,110.332,110.264,42.445,53.302,53.476,-10.82,3.041,9.383,70.063,70.313,54.281,63.125,5.621,26.938,72.0,70.0,1000.0,500.0,0.027,101.563,98.938,64.063,0.102,66.75,70.688,53.719,72.188,100.0,44.688,72.0,70.0,1000.0,500.0,0.206,501.0,117.25,111.438,3.318,69.5,70.063,54.094,70.875,77.063,56.344,72.0,70.0,1000.0,500.0,0.207,498.5,117.063,105.563,1.521,69.688,73.063,54.313,72.125,91.625,53.438,72.0,70.0,1000.0,500.0,0.208,498.0,117.125,110.5,2.869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.5,535.0,534.5,302.75,406.25,465.75,528.0,22.295,12.157,20.757,18.294,0.9,0.269,0.517,2.786,2.527,2.746
2102008,1751,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,913.616,265.886,22.041,12.009,0.0,80.0,65.0,1.4,1594.938,1635.439,1606.408,582.247,53.103,46.065,69.868,89.21,49.978,1.398,2.133,0.234,67.554,54.026,8.978,7.531,-0.169,4.042,116.702,110.226,110.117,42.518,53.302,53.476,-10.82,3.057,9.406,70.063,70.313,54.281,63.656,0.0,27.594,72.0,70.0,1000.0,500.0,0.024,97.813,98.25,66.875,0.014,66.75,70.688,53.813,72.188,100.0,44.469,72.0,70.0,1000.0,500.0,0.207,502.5,117.188,111.125,3.309,69.5,70.0,54.094,70.875,77.25,56.156,72.0,70.0,1000.0,500.0,0.209,499.5,116.5,105.438,1.553,69.688,73.0,54.313,72.0,88.938,52.188,72.0,70.0,1000.0,500.0,0.217,507.25,117.188,110.5,2.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.5,535.5,534.5,302.75,406.75,467.5,528.0,22.412,12.203,20.971,18.24,0.914,0.266,0.064,2.898,2.482,2.776
2102008,1752,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,906.589,263.543,22.072,11.994,0.0,80.0,65.0,1.4,1599.625,1611.351,1629.151,564.048,53.103,46.171,69.973,89.21,49.978,1.425,2.126,0.241,67.441,53.97,9.006,7.531,-0.195,4.149,117.072,110.544,110.486,42.445,53.407,53.476,-10.82,3.064,9.43,70.063,70.313,54.281,63.656,0.0,27.594,72.0,70.0,1000.0,500.0,0.024,97.813,98.25,66.875,0.014,66.75,70.688,53.813,72.188,100.0,44.469,72.0,70.0,1000.0,500.0,0.207,502.5,117.188,111.125,3.309,69.5,70.063,54.094,70.875,77.25,56.156,72.0,70.0,1000.0,500.0,0.209,499.5,116.5,105.438,1.553,69.688,73.0,54.313,72.0,88.938,52.188,72.0,70.0,1000.0,500.0,0.217,507.25,117.188,110.5,2.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,537.0,535.0,535.0,302.25,407.0,469.25,528.0,22.268,12.069,21.001,18.339,0.907,0.264,0.064,2.898,2.482,2.776
2102008,1753,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,917.13,268.228,22.113,12.023,0.0,80.0,65.0,1.4,1605.688,1675.727,1616.146,599.82,53.21,46.171,69.973,89.21,50.085,1.398,2.133,0.245,67.449,53.957,8.978,7.643,-0.182,4.042,117.146,110.544,110.338,42.445,53.407,53.476,-10.82,3.057,9.375,70.063,70.313,54.281,63.656,0.0,27.594,72.0,70.0,1000.0,500.0,0.024,97.813,98.25,66.875,0.014,66.75,70.688,53.813,72.188,100.0,44.469,72.0,70.0,1000.0,500.0,0.207,502.5,117.188,111.125,3.309,69.5,70.063,54.094,70.875,77.25,56.156,72.0,70.0,1000.0,500.0,0.209,499.5,116.5,105.438,1.553,69.688,73.063,54.313,72.0,88.938,52.188,72.0,70.0,1000.0,500.0,0.217,507.25,117.188,110.5,2.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.5,535.5,534.5,302.5,408.25,470.5,528.0,22.803,12.099,21.749,18.383,0.917,0.268,0.064,2.898,2.482,2.776
