DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,1754,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,910.103,267.057,22.082,12.009,0.0,80.0,65.0,1.4,1593.188,1629.009,1606.408,575.973,53.103,46.171,69.868,89.316,49.978,1.387,2.129,0.241,67.449,53.958,8.949,7.559,-0.123,3.934,117.442,110.863,110.781,42.518,53.511,53.622,-10.82,3.049,9.406,70.063,70.313,54.281,63.656,0.0,27.594,72.0,70.0,1000.0,500.0,0.024,97.813,98.25,66.875,0.014,66.75,70.688,53.813,72.188,100.0,44.469,72.0,70.0,1000.0,500.0,0.207,502.5,117.188,111.125,3.309,69.5,70.063,54.094,70.875,77.25,56.156,72.0,70.0,1000.0,500.0,0.209,499.5,116.5,105.438,1.553,69.688,73.063,54.313,72.0,88.938,52.188,72.0,70.0,1000.0,500.0,0.217,507.25,117.188,110.5,2.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,535.5,535.0,302.75,408.25,472.0,527.5,22.357,12.13,21.247,18.483,0.91,0.267,0.064,2.898,2.482,2.776
2102008,1755,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,924.158,268.228,22.062,12.053,0.0,80.0,65.0,1.4,1593.188,1649.922,1609.653,588.373,53.21,46.171,69.868,89.527,50.085,1.41,2.14,0.245,67.434,53.958,9.006,7.615,-0.059,4.149,117.59,111.075,110.781,42.445,53.511,53.622,-10.82,3.049,9.445,70.063,70.375,54.281,63.656,0.0,27.594,72.0,70.0,1000.0,500.0,0.024,97.813,98.25,66.875,0.014,66.75,70.625,53.813,72.188,100.0,44.469,72.0,70.0,1000.0,500.0,0.207,502.5,117.188,111.125,3.309,69.5,70.063,54.094,70.875,77.25,56.156,72.0,70.0,1000.0,500.0,0.209,499.5,116.5,105.438,1.553,69.688,73.063,54.313,72.0,88.938,52.188,72.0,70.0,1000.0,500.0,0.217,507.25,117.188,110.5,2.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,535.5,535.0,302.75,408.75,472.75,527.5,23.058,12.174,21.699,18.673,0.924,0.268,0.064,2.898,2.482,2.776
2102008,1756,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,914.788,277.599,22.093,11.98,0.0,80.0,65.0,1.4,1593.188,1627.402,1604.786,570.513,53.21,46.277,69.868,89.633,50.085,1.413,2.119,0.245,67.416,53.958,9.09,7.615,-0.059,4.257,117.738,111.075,111.003,42.518,53.511,53.549,-10.82,3.064,9.492,70.063,70.313,54.281,63.656,0.0,27.594,72.0,70.0,1000.0,500.0,0.024,97.813,98.25,66.875,0.014,66.75,70.75,53.813,72.188,100.0,44.469,72.0,70.0,1000.0,500.0,0.207,502.5,117.188,111.125,3.309,69.5,70.063,54.094,70.875,77.25,56.156,72.0,70.0,1000.0,500.0,0.209,499.5,116.5,105.438,1.553,69.688,73.0,54.313,72.0,88.938,52.188,72.0,70.0,1000.0,500.0,0.217,507.25,117.188,110.5,2.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,535.5,535.0,302.75,409.25,473.5,527.5,22.332,12.021,21.492,18.317,0.915,0.278,0.064,2.898,2.482,2.776
2102008,1757,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,918.302,265.886,22.051,12.067,0.0,80.0,65.0,1.4,1593.188,1627.402,1604.786,589.038,53.21,46.171,69.973,89.316,50.192,1.421,2.097,0.237,67.44,53.952,9.034,7.559,-0.059,4.364,117.738,111.182,111.003,42.518,53.616,53.695,-10.82,3.033,9.406,70.063,70.313,54.281,63.656,0.0,27.594,72.0,70.0,1000.0,500.0,0.024,97.813,98.25,66.875,0.014,66.75,70.75,53.813,72.188,100.0,44.469,72.0,70.0,1000.0,500.0,0.207,502.5,117.188,111.125,3.309,69.5,70.063,54.094,70.875,77.25,56.156,72.0,70.0,1000.0,500.0,0.209,499.5,116.5,105.438,1.553,69.688,73.063,54.313,72.0,88.938,52.188,72.0,70.0,1000.0,500.0,0.217,507.25,117.188,110.5,2.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.0,535.5,535.0,302.75,409.5,474.5,527.5,22.653,12.153,21.451,18.694,0.918,0.266,0.064,2.898,2.482,2.776
2102008,1758,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,914.788,272.914,22.072,12.096,0.0,80.0,65.0,1.4,1593.188,1632.223,1647.073,575.846,53.318,46.383,69.868,89.844,50.192,1.387,2.097,0.252,67.519,53.981,9.006,7.587,-0.046,4.364,117.812,111.182,111.077,42.518,53.616,53.622,-10.82,3.049,9.414,70.063,70.313,54.281,63.656,0.0,27.594,72.0,70.0,1000.0,500.0,0.024,97.813,98.25,66.875,0.014,66.75,70.75,53.813,72.188,100.0,44.469,72.0,70.0,1000.0,500.0,0.207,502.5,117.188,111.125,3.309,69.5,70.188,54.094,70.875,77.25,56.156,72.0,70.0,1000.0,500.0,0.209,499.5,116.5,105.438,1.553,69.688,73.0,54.313,72.0,88.938,52.188,72.0,70.0,1000.0,500.0,0.217,507.25,117.188,110.5,2.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,535.5,535.0,302.75,410.25,475.5,527.5,22.422,12.103,21.471,18.617,0.915,0.273,0.064,2.898,2.482,2.776
2102008,1759,1.0,1.0,1.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,921.816,264.715,22.093,11.994,0.0,80.0,65.0,1.4,1593.188,1643.482,1612.899,579.463,53.318,46.383,69.973,89.844,50.192,1.413,2.162,0.245,67.475,53.979,8.978,7.559,-0.007,4.364,117.886,111.394,111.225,42.518,53.511,53.622,-10.82,3.033,9.422,70.063,70.375,54.281,63.656,0.0,27.594,72.0,70.0,1000.0,500.0,0.024,97.813,98.25,66.875,0.014,66.75,70.75,53.813,72.188,100.0,44.469,72.0,70.0,1000.0,500.0,0.207,502.5,117.188,111.125,3.309,69.5,70.125,54.094,70.875,77.25,56.156,72.0,70.0,1000.0,500.0,0.209,499.5,116.5,105.438,1.553,69.688,73.063,54.313,72.0,88.938,52.188,72.0,70.0,1000.0,500.0,0.217,507.25,117.188,110.5,2.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.0,535.0,535.0,302.75,410.75,263.5,527.5,22.668,12.115,21.255,18.46,0.922,0.265,0.064,2.898,2.482,2.776
2102008,1800,0.0,1.0,0.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,924.158,267.057,22.082,12.096,0.0,80.0,65.0,1.4,1593.188,1645.092,1609.653,580.103,53.318,46.277,69.868,89.844,50.192,1.391,2.148,0.23,67.44,53.979,8.949,7.559,-0.02,4.364,118.108,111.394,111.298,42.665,53.511,53.695,-10.82,3.012,9.406,70.063,70.375,54.281,63.656,0.0,27.594,72.0,70.0,1000.0,500.0,0.024,97.813,98.25,66.875,0.014,66.75,70.75,53.813,72.188,100.0,44.469,72.0,70.0,1000.0,500.0,0.207,502.5,117.188,111.125,3.309,69.5,70.125,54.094,70.875,77.25,56.156,72.0,70.0,1000.0,500.0,0.209,499.5,116.5,105.438,1.553,69.688,73.063,54.313,72.0,88.938,52.188,72.0,70.0,1000.0,500.0,0.217,507.25,117.188,110.5,2.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,537.0,534.5,302.75,411.75,125.375,314.0,22.398,12.301,21.718,18.492,0.924,0.267,0.064,2.898,2.482,2.776
2102008,1801,0.0,1.0,0.0,1.0,0.0,100.0,47.0,47.0,47.0,1.0,1.0,913.616,268.228,22.062,11.994,0.0,80.0,65.0,1.4,1593.188,1624.19,1603.165,565.64,53.318,46.171,69.868,89.738,50.192,1.429,2.155,0.237,67.421,53.979,8.949,7.587,-0.033,4.364,118.108,111.607,111.372,42.592,53.616,53.768,-10.82,3.004,9.352,70.063,70.375,54.281,63.656,0.0,27.594,72.0,70.0,1000.0,500.0,0.024,97.813,98.25,66.875,0.014,66.75,70.813,53.813,72.188,100.0,44.469,72.0,70.0,1000.0,500.0,0.207,502.5,117.188,111.125,3.309,69.5,70.125,54.094,70.875,77.25,56.156,72.0,70.0,1000.0,500.0,0.209,499.5,116.5,105.438,1.553,69.688,73.063,54.313,72.0,88.938,52.188,72.0,70.0,1000.0,500.0,0.217,507.25,117.188,110.5,2.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,22.86,12.159,21.463,18.579,0.914,0.268,0.064,2.898,2.482,2.776
2102008,1802,0.0,1.0,0.0,1.0,0.0,100.0,47.0,47.0,47.0,0.0,0.0,416.984,155.783,0.021,12.082,0.0,80.0,65.0,1.4,1593.188,1353.957,1322.547,535.091,53.318,46.065,69.973,89.21,50.192,0.834,0.995,0.054,69.324,53.973,8.893,7.615,-0.007,4.257,118.182,111.607,111.298,42.445,53.198,53.549,-10.82,2.996,9.305,70.063,70.375,54.281,63.656,0.0,27.594,72.0,70.0,1000.0,500.0,0.024,97.813,98.25,66.875,0.014,66.75,70.813,53.813,72.188,100.0,44.469,72.0,70.0,1000.0,500.0,0.207,502.5,117.188,111.125,3.309,69.5,70.188,54.094,70.875,77.25,56.156,72.0,70.0,1000.0,500.0,0.209,499.5,116.5,105.438,1.553,69.688,73.0,54.313,72.0,88.938,52.188,72.0,70.0,1000.0,500.0,0.217,507.25,117.188,110.5,2.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.022,12.476,0.0,18.595,0.417,0.156,0.064,2.898,2.482,2.776
2102008,1803,0.0,1.0,0.0,1.0,0.0,100.0,47.0,47.0,47.0,0.0,0.0,35.139,35.139,0.011,12.053,0.0,80.0,65.0,1.4,1593.188,103.066,101.844,131.537,52.134,45.428,70.078,81.71,48.265,0.0,-0.047,-0.038,81.429,59.095,9.006,7.335,0.077,4.579,118.108,111.5,111.151,42.445,44.944,45.756,-10.82,3.406,9.68,70.063,70.375,54.281,63.656,0.0,27.594,72.0,70.0,1000.0,500.0,0.024,97.813,98.25,66.875,0.014,66.75,70.813,53.813,72.188,100.0,44.469,72.0,70.0,1000.0,500.0,0.207,502.5,117.188,111.125,3.309,69.5,70.188,54.094,70.875,77.25,56.156,72.0,70.0,1000.0,500.0,0.209,499.5,116.5,105.438,1.553,69.688,73.063,54.313,72.0,88.938,52.188,72.0,70.0,1000.0,500.0,0.217,507.25,117.188,110.5,2.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.012,15.969,0.0,5.531,0.035,0.035,0.064,2.898,2.482,2.776
2102008,1804,0.0,1.0,0.0,1.0,0.0,100.0,47.0,47.0,47.0,0.0,0.0,35.139,35.139,0.021,12.009,0.0,80.0,65.0,1.4,1593.188,2.248,11.048,0.909,51.919,45.534,70.288,79.174,48.372,0.0,-0.047,-0.038,26.039,20.787,9.118,7.447,0.09,5.331,117.96,111.182,111.003,42.518,42.959,43.134,-10.82,3.725,9.461,70.063,70.375,54.281,63.656,0.0,27.594,72.0,70.0,1000.0,500.0,0.024,97.813,98.25,66.875,0.014,66.75,70.813,53.813,72.188,100.0,44.469,72.0,70.0,1000.0,500.0,0.207,502.5,117.188,111.125,3.309,69.5,70.125,54.094,70.875,77.25,56.156,72.0,70.0,1000.0,500.0,0.209,499.5,116.5,105.438,1.553,69.688,73.063,54.313,72.0,88.938,52.188,72.0,70.0,1000.0,500.0,0.217,507.25,117.188,110.5,2.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.022,16.774,0.0,1.025,0.035,0.035,0.064,2.898,2.482,2.776
2102008,1805,0.0,1.0,0.0,1.0,0.0,100.0,47.0,47.0,47.0,0.0,0.0,35.139,35.139,0.011,11.936,0.0,80.0,65.0,1.4,1593.188,2.248,11.048,-3.001,52.349,46.701,70.709,77.167,49.228,0.0,-0.047,-0.038,20.012,20.025,9.006,7.335,-0.059,6.62,117.738,111.075,110.855,42.518,42.959,43.061,-10.82,4.129,9.156,70.063,70.375,54.281,63.656,0.0,27.594,72.0,70.0,1000.0,500.0,0.024,97.813,98.25,66.875,0.014,66.75,70.875,53.813,72.188,100.0,44.469,72.0,70.0,1000.0,500.0,0.207,502.5,117.188,111.125,3.309,69.5,70.125,54.094,70.875,77.25,56.156,72.0,70.0,1000.0,500.0,0.209,499.5,116.5,105.438,1.553,69.688,73.063,54.313,72.0,88.938,52.188,72.0,70.0,1000.0,500.0,0.217,507.25,117.188,110.5,2.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,0.011,14.697,0.0,0.898,0.035,0.035,0.064,2.898,2.482,2.776
2102008,1806,0.0,1.0,0.0,1.0,0.0,100.0,47.0,47.0,47.0,0.0,0.0,35.139,35.139,0.011,12.053,0.0,80.0,65.0,1.4,1593.188,2.248,11.048,-3.531,52.672,48.399,71.129,75.054,50.299,0.0,-0.047,-0.038,20.0,20.001,8.921,7.307,-0.033,8.016,117.516,111.075,110.634,42.518,42.959,43.061,-10.82,4.57,8.914,70.063,70.438,54.281,63.656,0.0,27.594,72.0,70.0,1000.0,500.0,0.024,97.813,98.25,66.875,0.014,66.75,70.875,53.813,72.188,100.0,44.469,72.0,70.0,1000.0,500.0,0.207,502.5,117.188,111.125,3.309,69.5,70.125,54.094,70.875,77.25,56.156,72.0,70.0,1000.0,500.0,0.209,499.5,116.5,105.438,1.553,69.688,73.063,54.313,72.0,88.938,52.188,72.0,70.0,1000.0,500.0,0.217,507.25,117.188,110.5,2.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.012,14.841,0.0,0.907,0.035,0.035,0.064,2.898,2.482,2.776
2102008,1807,0.0,1.0,0.0,1.0,0.0,100.0,47.0,47.0,47.0,0.0,0.0,35.139,36.31,0.011,11.877,0.0,80.0,65.0,1.4,19.25,2.248,11.048,-4.043,52.995,49.46,71.445,73.47,50.941,0.0,-0.047,-0.038,20.0,20.0,8.837,7.307,-0.033,8.983,117.22,110.863,110.412,42.518,42.959,42.988,-10.82,4.867,8.766,70.125,70.438,55.813,62.938,0.0,63.781,72.0,70.0,1000.0,500.0,0.0,19.328,95.938,61.938,0.014,65.875,70.875,54.719,73.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,114.75,3.307,68.25,70.125,54.781,73.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.375,114.938,3.336,68.5,73.125,55.781,74.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.25,119.188,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,549.5,-0.222,0.0,0.001,0.149,-0.222,-0.072,0.012,12.658,0.0,0.774,0.035,0.036,0.069,0.358,-0.272,0.031
2102008,1808,0.0,1.0,0.0,1.0,0.0,100.0,47.0,47.0,47.0,0.0,0.0,35.139,36.31,0.021,11.936,0.0,80.0,65.0,1.4,19.25,2.248,9.286,-3.352,53.318,50.945,71.971,71.885,51.583,0.0,-0.047,-0.038,20.0,20.0,8.781,7.251,-0.046,10.057,117.146,110.757,110.338,42.079,42.855,42.988,-10.82,5.207,8.68,70.25,70.5,56.438,63.656,0.0,69.938,72.0,70.0,1000.0,500.0,0.0,19.188,95.5,62.25,0.014,65.813,70.875,55.125,73.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.25,3.303,68.125,70.063,55.063,73.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,115.875,3.334,68.25,73.063,56.188,74.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.625,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.022,13.982,0.0,1.504,0.035,0.036,0.068,0.09,0.783,0.031
2102008,1809,0.0,1.0,0.0,1.0,0.0,100.0,47.0,47.0,47.0,0.0,0.0,35.139,35.139,0.021,12.067,0.0,80.0,65.0,1.4,19.156,2.248,9.286,-4.145,53.641,52.218,72.391,70.512,52.119,0.0,-0.047,-0.038,20.0,20.0,8.725,7.195,-0.085,11.024,116.998,110.544,110.191,41.566,42.333,42.551,-10.82,5.496,8.594,70.313,70.5,57.125,64.313,0.0,76.0,72.0,70.0,1000.0,500.0,0.0,19.188,95.125,62.469,0.014,65.688,70.875,55.625,72.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,118.25,3.297,67.875,70.063,55.5,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.375,3.338,68.125,73.063,56.719,74.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,115.813,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.022,15.497,0.0,1.648,0.035,0.035,0.066,0.119,0.0,0.561
2102008,1810,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,12.038,0.0,80.0,65.0,1.4,19.156,2.248,7.522,-4.263,54.071,53.385,72.812,69.244,52.654,0.0,-0.047,-0.038,20.0,20.0,8.697,7.082,-0.072,11.883,116.776,110.332,110.117,41.786,41.915,42.042,-10.82,5.738,8.469,70.313,70.5,57.5,65.0,0.0,81.5,72.0,70.0,1000.0,500.0,0.0,19.156,94.688,62.688,0.014,65.688,70.875,55.938,72.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.063,3.313,67.875,70.063,55.656,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,117.0,3.34,68.0,73.063,56.969,73.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.688,119.375,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,0.001,0.011,23.889,0.0,0.427,0.035,0.036,0.065,0.089,-0.09,0.156
2102008,1811,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,11.994,0.0,80.0,65.0,1.4,19.141,2.248,11.048,-4.855,54.287,54.552,73.127,68.188,53.082,0.0,-0.047,-0.038,20.0,20.0,8.725,7.026,-0.059,12.742,116.628,110.226,109.895,42.298,42.437,42.406,-10.82,6.012,8.414,70.313,70.563,57.844,65.313,0.0,87.188,72.0,70.0,1000.0,500.0,0.0,19.063,94.5,62.906,0.014,65.563,70.938,56.438,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.25,3.301,67.688,70.063,56.094,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.375,3.338,68.0,73.063,57.406,73.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,117.0,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.012,9.319,0.0,0.18,0.035,0.035,0.064,0.119,0.211,0.094
2102008,1812,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,11.965,0.0,80.0,65.0,1.4,19.016,2.248,7.522,-4.472,54.61,55.507,73.443,67.131,53.403,0.0,-0.047,-0.038,20.0,20.0,8.837,7.054,-0.072,13.494,116.48,110.119,109.747,42.372,42.646,42.77,-10.82,6.203,8.336,70.563,70.563,58.313,65.875,0.0,93.125,72.0,70.0,1000.0,500.0,0.0,18.953,94.063,63.094,0.014,65.563,70.938,56.875,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.25,3.309,67.625,70.125,56.281,72.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.342,67.875,73.063,57.688,73.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.313,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.012,17.38,0.0,0.66,0.035,0.036,0.063,0.09,0.091,0.187
2102008,1813,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,11.994,0.0,80.0,65.0,1.4,19.016,2.248,9.286,-3.307,54.932,56.462,73.968,66.709,53.724,0.0,-0.047,-0.038,20.0,20.0,8.893,6.998,-0.11,14.354,116.332,109.907,109.673,42.372,42.75,42.843,-10.82,6.348,8.313,70.563,70.563,58.844,66.188,0.0,98.875,72.0,70.0,1000.0,500.0,0.0,18.938,93.875,63.188,0.014,65.438,71.0,57.156,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.303,67.625,70.063,56.688,72.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.75,3.354,67.75,73.125,58.0,72.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,116.813,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.011,14.945,0.0,0.783,0.035,0.036,0.063,0.119,-0.121,0.187
2102008,1814,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,11.965,0.0,80.0,65.0,1.4,18.969,2.248,7.522,-3.643,55.255,57.099,73.968,65.864,53.938,0.0,-0.05,-0.038,20.0,20.0,9.062,7.026,-0.136,15.213,116.184,109.907,109.526,42.225,42.75,42.843,-10.82,6.484,8.313,70.563,70.563,59.125,66.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.0,93.75,63.281,0.014,65.25,70.938,57.594,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.25,3.307,67.5,70.125,57.094,71.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.563,3.35,67.75,73.063,58.156,72.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.5,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.012,14.085,0.0,1.025,0.035,0.036,0.062,0.179,-0.031,0.062
2102008,1815,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,12.038,0.0,80.0,65.0,1.4,18.969,2.248,9.286,-4.639,55.471,57.735,74.179,65.23,54.045,0.0,-0.047,-0.038,20.0,20.0,9.146,6.97,-0.059,15.643,115.962,109.588,109.378,42.225,42.646,42.77,-10.82,6.613,8.336,70.563,70.625,59.625,66.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.828,93.313,63.563,0.014,65.25,71.0,57.781,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,116.938,3.307,67.5,70.125,57.281,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.188,3.344,67.563,73.125,58.469,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.313,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,15.584,0.0,0.909,0.035,0.035,0.061,0.119,0.272,0.187
2102008,1816,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,12.009,0.0,80.0,65.0,1.4,18.938,2.248,7.522,-3.922,55.794,58.372,74.179,64.913,54.367,0.0,-0.047,-0.038,20.0,20.0,9.23,7.026,-0.072,16.502,115.888,109.694,109.23,42.225,42.541,42.697,-10.82,6.742,8.383,70.625,70.563,60.063,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.781,93.188,63.688,0.014,65.25,71.0,58.219,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.813,3.303,67.375,70.125,57.469,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.813,3.342,67.688,73.188,58.875,72.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,115.875,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.012,17.937,0.0,0.786,0.035,0.035,0.06,0.06,-0.03,0.312
2102008,1817,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,12.009,0.0,80.0,65.0,1.4,18.844,2.248,7.522,-3.616,56.009,58.796,74.284,64.385,54.474,0.0,-0.047,-0.038,20.0,20.0,9.314,6.97,-0.046,17.147,115.666,109.588,109.156,42.298,42.646,42.697,-10.82,6.871,8.422,70.625,70.563,60.344,67.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.828,92.875,63.688,0.014,65.188,71.0,58.375,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.309,67.375,70.125,57.875,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.188,3.34,67.563,73.188,59.188,72.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.375,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.012,13.769,0.0,0.664,0.036,0.036,0.059,0.179,0.03,0.156
2102008,1818,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,11.965,0.0,80.0,65.0,1.4,18.844,2.248,9.286,-3.285,56.224,59.115,74.284,63.962,54.581,0.0,-0.047,-0.038,20.0,20.0,9.398,6.998,-0.033,17.791,115.592,109.376,109.009,42.298,42.646,42.697,-10.82,6.988,8.492,70.625,70.625,60.75,68.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.766,92.688,63.906,0.014,65.063,71.0,58.688,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.313,3.297,67.125,70.063,58.094,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,115.875,3.34,67.563,73.188,59.25,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.0,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.012,13.718,0.0,0.662,0.035,0.035,0.059,0.149,0.181,0.187
2102008,1819,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,12.053,0.0,80.0,65.0,1.4,18.844,2.248,7.522,-4.004,56.332,59.645,74.494,63.751,54.581,0.0,-0.047,-0.038,20.0,20.0,9.426,6.97,-0.033,18.328,115.518,109.27,108.935,42.445,42.646,42.77,-10.82,7.117,8.555,70.688,70.625,61.125,68.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.422,92.25,63.906,0.014,65.063,71.0,58.875,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.0,3.307,67.313,70.125,58.25,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,115.875,3.344,67.375,73.25,59.469,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.813,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.022,19.489,0.0,0.543,0.035,0.036,0.058,0.119,0.0,0.249
2102008,1820,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,11.965,0.0,80.0,65.0,1.4,18.484,2.248,5.758,-3.507,56.655,59.751,74.389,63.434,54.795,0.0,-0.047,-0.038,20.0,20.0,9.426,6.97,0.019,19.08,115.37,109.163,108.787,42.372,42.75,42.916,-10.82,7.238,8.68,70.688,70.563,61.469,68.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.484,92.063,64.063,0.014,65.063,70.938,59.219,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.314,67.313,70.125,58.531,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.438,3.34,67.375,73.25,59.75,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.813,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.022,17.219,0.0,0.902,0.035,0.035,0.057,0.09,0.03,0.155
2102008,1821,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,11.98,0.0,80.0,65.0,1.4,18.578,2.248,7.522,-3.476,56.87,60.282,74.599,63.223,54.902,0.0,-0.047,-0.038,20.0,20.0,9.538,6.998,0.09,19.725,115.222,108.951,108.639,42.372,42.75,42.843,-10.82,7.352,8.789,70.688,70.563,61.938,68.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.609,92.0,64.188,0.014,65.0,70.875,59.438,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,115.813,3.299,67.125,70.063,58.875,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.188,3.34,67.375,73.375,60.0,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.313,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.012,14.927,0.0,0.782,0.035,0.036,0.057,0.208,0.03,0.187
2102008,1822,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,12.009,0.0,80.0,65.0,1.4,18.609,2.248,5.758,-3.273,56.977,60.494,74.599,63.011,55.009,0.0,-0.047,-0.038,20.0,20.0,9.595,6.97,0.103,20.262,115.074,108.845,108.566,42.372,42.75,42.77,-10.82,7.488,8.875,70.688,70.5,62.344,69.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.547,91.563,64.313,0.014,65.0,70.813,59.594,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.063,3.303,67.313,70.125,59.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.063,3.336,67.188,73.375,60.25,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.063,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.022,12.644,0.0,0.663,0.035,0.036,0.056,0.179,0.542,0.156
2102008,1823,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,12.009,0.0,80.0,65.0,1.4,18.609,2.248,7.522,-4.665,57.3,60.812,74.599,62.906,55.116,0.0,-0.047,-0.038,20.0,20.0,9.623,6.97,0.077,21.014,114.926,108.632,108.418,42.372,42.75,42.843,-10.82,7.625,8.961,70.688,70.563,62.719,69.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,91.438,64.375,0.014,65.0,70.813,59.906,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.063,3.307,67.063,70.063,59.156,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.813,3.352,67.188,73.375,60.375,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,115.688,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.011,14.964,0.0,0.784,0.035,0.036,0.055,0.0,0.06,0.405
2102008,1824,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,11.965,0.0,80.0,65.0,1.4,18.516,2.248,5.758,-3.889,57.408,60.918,74.494,62.589,55.223,0.0,-0.047,-0.038,20.0,20.0,9.623,6.97,0.149,21.551,114.853,108.632,108.344,42.372,42.75,42.843,-10.82,7.754,9.063,70.875,70.5,62.969,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,91.063,64.5,0.014,64.875,70.75,60.0,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.063,3.307,67.063,70.063,59.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,117.688,3.344,67.188,73.375,60.563,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.0,119.625,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.012,14.909,0.0,0.781,0.035,0.035,0.054,0.089,-0.121,0.187
2102008,1825,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,12.009,0.0,80.0,65.0,1.4,18.516,2.248,7.522,-3.614,57.731,61.13,74.599,62.483,55.33,0.0,-0.047,-0.038,20.0,20.0,9.679,6.97,0.162,21.98,114.631,108.42,108.27,42.445,42.75,42.843,-10.82,7.867,9.148,70.625,70.5,63.156,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.734,90.938,64.5,0.014,64.875,70.75,60.219,68.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.0,3.309,67.125,70.063,59.656,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,116.063,3.34,67.063,73.375,60.875,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.813,117.625,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.022,15.671,0.0,0.662,0.035,0.035,0.054,0.12,-0.091,0.094
2102008,1826,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,12.067,0.0,80.0,65.0,1.4,18.75,2.248,7.522,-3.63,57.839,61.449,74.599,62.378,55.33,0.0,-0.047,-0.038,20.0,20.0,9.679,6.97,0.129,22.517,114.557,108.42,108.122,42.372,42.75,42.843,-10.82,7.992,9.234,70.875,70.438,63.594,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.781,90.75,64.688,0.014,64.875,70.75,60.5,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.307,67.063,70.063,59.75,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.25,3.336,67.063,73.313,60.969,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.875,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.012,15.036,0.0,0.788,0.035,0.035,0.053,0.119,0.0,0.124
2102008,1827,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,12.023,0.0,80.0,65.0,1.4,18.813,2.248,9.286,-4.025,58.054,61.555,74.704,62.272,55.437,0.0,-0.047,-0.038,20.0,20.0,9.707,6.97,0.077,23.054,114.483,108.207,107.975,42.372,42.855,42.843,-10.82,8.109,9.305,70.875,70.313,63.719,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.766,90.438,64.75,0.014,64.625,70.688,60.625,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,117.625,3.309,67.063,70.125,60.094,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,114.938,3.34,67.063,73.313,61.094,71.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.25,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,11.724,0.0,0.785,0.035,0.036,0.052,0.269,0.151,0.062
2102008,1828,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,12.009,0.0,80.0,65.0,1.4,18.641,2.248,9.286,-4.132,58.161,61.661,74.704,62.061,55.437,0.0,-0.047,-0.038,20.0,20.0,9.735,6.998,0.077,23.484,114.335,108.101,107.901,42.372,42.541,42.843,-10.82,8.242,9.383,70.688,70.188,64.0,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.844,90.25,64.75,0.014,64.625,70.625,60.719,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.0,120.0,3.301,66.875,70.063,60.094,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.125,3.344,67.063,73.25,61.25,71.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,114.688,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.022,33.469,0.0,0.784,0.035,0.036,0.052,0.0,0.392,0.312
2102008,1829,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,12.009,0.0,80.0,65.0,1.4,18.766,2.248,7.522,-4.965,58.269,61.767,74.704,62.061,55.544,0.0,-0.05,-0.038,20.0,20.0,9.763,6.998,0.077,23.806,114.187,107.889,107.827,42.445,42.855,42.843,-10.82,8.344,9.461,70.875,70.125,64.188,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.797,90.063,65.0,0.014,64.625,70.625,60.813,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,118.938,3.307,66.875,70.063,60.25,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.375,3.34,67.0,73.125,61.469,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.5,118.688,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.021,11.658,0.0,0.662,0.035,0.035,0.051,0.119,-0.06,0.404
2102008,1830,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,11.95,0.0,80.0,65.0,1.4,18.766,2.248,7.522,-4.553,58.377,61.873,74.809,61.955,55.544,0.0,-0.047,-0.038,20.0,20.0,9.763,6.998,0.136,24.129,114.039,107.889,107.679,42.372,42.855,42.843,-10.82,8.438,9.492,70.875,70.188,64.25,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.719,89.75,65.0,0.014,64.625,70.625,61.094,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.75,3.301,67.063,70.125,60.344,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.0,118.0,3.34,67.0,73.125,61.625,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.5,119.188,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,11.653,0.0,0.78,0.035,0.036,0.05,0.06,0.0,0.155
2102008,1831,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,11.95,0.0,80.0,65.0,1.4,18.766,2.248,7.522,-4.269,58.7,61.979,74.809,61.849,55.651,0.0,-0.05,-0.038,20.0,20.0,9.791,6.998,0.129,24.88,113.891,107.889,107.605,42.445,42.855,42.843,-10.82,8.563,9.594,70.875,70.188,64.563,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.703,89.5,65.063,0.014,64.563,70.625,61.188,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.307,66.875,70.063,60.656,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.813,3.352,66.813,73.063,61.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.188,118.0,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.012,11.6,0.0,0.659,0.035,0.036,0.05,0.03,-0.152,0.094
2102008,1832,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,11.98,0.0,80.0,65.0,1.4,18.828,2.248,5.758,-3.574,58.807,62.085,74.704,61.849,55.758,0.0,-0.047,-0.038,20.0,20.0,9.819,7.026,0.103,25.31,113.817,107.57,107.531,42.445,42.75,42.916,-10.82,8.641,9.648,70.875,70.25,64.813,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.734,89.188,65.313,0.014,64.563,70.625,61.438,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.305,66.813,70.125,60.75,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.563,3.342,66.813,73.063,61.813,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.563,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.011,18.5,0.0,0.782,0.035,0.035,0.049,0.089,0.03,0.187
2102008,1833,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,11.965,0.0,80.0,65.0,1.4,18.797,2.248,7.522,-4.879,59.022,62.085,74.809,61.638,55.865,0.0,-0.047,-0.038,20.0,20.0,9.819,7.026,0.09,25.847,113.669,107.145,107.458,42.445,42.646,42.916,-10.82,8.742,9.727,70.875,70.313,65.0,70.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.625,89.125,65.063,0.014,64.438,70.688,61.625,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.813,3.307,66.813,70.125,60.969,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.063,3.34,66.813,73.0,62.031,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,28.037,0.0,0.781,0.035,0.035,0.049,0.149,0.03,0.156
2102008,1834,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,11.994,0.0,80.0,65.0,1.4,18.844,2.248,7.522,-3.869,59.13,62.191,74.809,61.638,55.865,0.0,-0.047,-0.041,20.0,20.0,9.819,7.026,0.045,26.169,113.521,107.251,107.384,42.518,42.855,42.916,-10.82,8.836,9.766,70.875,70.25,65.063,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.875,88.938,65.375,0.014,64.438,70.688,61.75,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.307,66.813,70.125,61.063,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,115.875,3.346,66.813,73.0,62.25,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.011,14.165,0.0,0.662,0.035,0.035,0.048,0.06,0.272,0.156
2102008,1835,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,12.067,0.0,80.0,65.0,1.4,18.859,2.248,7.522,-4.709,59.345,62.297,74.809,61.533,55.972,0.0,-0.047,-0.038,20.0,20.0,9.847,7.054,0.149,26.599,113.521,107.145,107.236,42.445,42.959,42.916,-10.82,8.906,9.82,70.875,70.313,65.375,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.656,88.813,65.375,0.014,64.375,70.75,61.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,117.75,3.297,66.75,70.125,61.281,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,117.313,3.34,66.688,73.0,62.344,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.688,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.021,11.058,0.0,0.788,0.035,0.035,0.048,0.09,0.06,0.312
2102008,1836,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,11.965,0.0,80.0,65.0,1.4,18.906,2.248,7.522,-4.013,59.453,62.297,74.809,61.427,55.972,0.0,-0.05,-0.038,20.0,20.0,9.791,7.082,0.09,27.029,113.373,107.251,107.162,42.518,42.855,42.988,-10.82,8.969,9.875,70.938,70.313,65.5,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.844,88.438,65.563,0.014,64.375,70.75,61.938,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.307,66.75,70.125,61.375,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,117.375,3.344,66.688,73.0,62.438,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.0,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.021,16.687,0.0,0.779,0.035,0.036,0.047,-0.03,0.03,0.249
2102008,1837,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,12.038,0.0,80.0,65.0,1.4,18.906,2.248,7.522,-4.33,59.453,62.297,74.915,61.427,55.972,0.0,-0.047,-0.038,20.0,20.0,9.819,7.082,0.09,27.351,113.299,107.039,107.088,42.518,42.855,42.916,-10.82,9.055,9.945,70.938,70.375,65.625,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.781,88.313,65.563,0.014,64.375,70.75,62.25,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.309,66.75,70.125,61.469,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.875,3.34,66.688,73.063,62.656,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.188,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.011,14.217,0.0,0.664,0.035,0.036,0.046,0.06,-0.06,0.218
2102008,1838,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,11.994,0.0,80.0,65.0,1.4,18.75,2.248,5.758,-4.621,59.668,62.403,74.915,61.321,56.079,0.0,-0.05,-0.038,20.0,20.0,9.819,7.082,0.116,27.888,113.077,107.039,106.867,42.518,42.855,42.988,-10.82,9.125,9.969,70.938,70.375,65.688,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.813,88.25,65.563,0.014,64.375,70.813,62.25,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.305,66.813,70.125,61.656,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.75,3.34,66.625,73.0,62.844,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.011,16.728,0.0,0.781,0.035,0.036,0.046,0.03,0.03,0.187
2102008,1839,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,12.067,0.0,80.0,65.0,1.4,18.859,2.248,7.522,-4.441,59.884,62.403,74.915,61.216,56.186,0.0,-0.047,-0.038,20.0,20.0,9.819,7.11,0.116,28.21,112.929,106.933,106.867,42.518,42.855,42.916,-10.82,9.219,10.016,70.938,70.375,66.0,70.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.797,87.938,65.688,0.014,64.313,70.813,62.406,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.188,3.309,66.75,70.125,61.844,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,115.063,3.346,66.688,73.125,62.844,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.688,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.021,14.251,0.0,0.666,0.035,0.035,0.045,0.149,-0.03,0.155
2102008,1840,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,12.009,0.0,80.0,65.0,1.4,18.906,2.248,7.522,-4.401,59.991,62.403,74.915,61.321,56.079,0.0,-0.05,-0.038,20.0,20.0,9.791,7.138,0.129,28.64,112.781,106.72,106.793,42.518,42.959,42.988,-10.82,9.25,10.039,70.938,70.5,66.063,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.891,87.813,65.688,0.014,64.313,70.875,62.406,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.311,66.5,70.188,61.969,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.875,3.355,66.625,73.063,63.0,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.011,12.799,0.0,0.782,0.035,0.036,0.045,0.089,0.121,0.187
2102008,1841,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,11.921,0.0,80.0,65.0,1.4,18.844,2.248,7.522,-3.847,60.099,62.403,74.809,61.11,56.186,0.0,-0.047,-0.038,20.0,20.0,9.791,7.138,0.103,28.962,112.781,106.508,106.645,42.518,42.959,42.988,-10.82,9.313,10.055,71.125,70.438,66.188,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.891,87.625,66.0,0.014,64.063,70.813,62.688,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.25,3.314,66.5,70.125,62.063,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.35,66.625,73.125,63.031,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.011,12.705,0.0,0.777,0.035,0.035,0.044,0.03,0.121,0.218
2102008,1842,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,12.053,0.0,80.0,65.0,1.4,19.0,2.248,7.522,-3.959,60.206,62.616,74.915,61.216,56.079,0.0,-0.05,-0.038,20.0,20.0,9.791,7.166,0.129,29.285,112.633,106.295,106.497,42.518,42.646,42.988,-10.82,9.305,10.094,70.938,70.5,66.188,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.953,87.313,66.0,0.014,64.063,70.875,62.844,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.307,66.5,70.188,62.188,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,115.875,3.35,66.5,73.125,63.375,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.25,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.146,0.001,-0.148,-0.072,0.011,44.257,0.0,0.785,0.035,0.036,0.043,0.119,0.182,0.219
2102008,1843,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,11.965,0.0,80.0,65.0,1.4,19.0,2.248,5.758,-3.803,60.314,62.51,74.809,61.11,56.294,0.0,-0.047,-0.038,20.0,20.0,9.791,7.166,0.136,29.822,112.485,106.189,106.497,42.445,42.959,42.988,-10.82,9.43,10.141,70.875,70.5,66.313,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.797,87.125,66.0,0.014,64.063,70.938,62.969,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.313,66.375,70.188,62.25,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.063,3.34,66.5,73.188,63.375,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.02,12.64,0.0,0.901,0.035,0.036,0.043,0.0,0.03,0.156
2102008,1844,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,11.98,0.0,80.0,65.0,1.4,18.906,2.248,7.522,-3.994,60.529,62.51,74.915,61.004,56.294,0.0,-0.05,-0.038,20.0,20.0,9.763,7.166,0.136,30.144,112.337,106.401,106.35,42.518,42.959,42.988,-10.82,9.477,10.172,70.938,70.563,66.375,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.766,87.0,66.125,0.014,64.063,70.938,63.063,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,115.938,3.313,66.375,70.188,62.531,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.563,3.346,66.375,73.25,63.438,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.813,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.021,12.768,0.0,0.78,0.035,0.035,0.043,0.18,0.03,0.156
2102008,1845,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,12.009,0.0,80.0,65.0,1.4,18.844,2.248,7.522,-3.528,60.637,62.722,74.915,61.11,56.294,0.0,-0.047,-0.038,20.0,20.0,9.763,7.166,0.09,30.574,112.263,106.295,106.276,42.445,42.959,42.988,-10.82,9.531,10.188,70.938,70.563,66.375,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.016,86.688,66.188,0.014,63.938,70.938,63.156,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.813,119.688,3.303,66.375,70.188,62.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.75,116.375,3.342,66.375,73.25,63.531,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.021,12.687,0.0,0.904,0.035,0.036,0.042,0.06,0.664,0.156
