DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,1846,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,11.95,0.0,80.0,65.0,1.4,19.078,2.248,7.522,-4.994,60.745,62.722,75.02,61.11,56.294,0.0,-0.047,-0.038,20.0,20.0,9.763,7.223,0.077,30.896,112.189,105.87,106.276,42.592,42.959,42.916,-10.82,9.57,10.227,71.125,70.563,66.688,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.906,86.688,66.188,0.014,63.938,70.938,63.25,66.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.75,3.309,66.375,70.188,62.719,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,120.063,3.354,66.375,73.25,63.656,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.0,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.01,10.55,0.0,0.537,0.036,0.036,0.042,-0.03,0.0,0.499
2102008,1847,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,11.965,0.0,80.0,65.0,1.4,18.875,2.248,7.522,-4.728,60.852,62.722,75.02,61.004,56.401,0.0,-0.05,-0.038,20.0,20.0,9.735,7.223,-0.033,31.325,112.115,105.658,106.202,42.518,42.959,42.988,-10.828,9.625,10.242,70.938,70.5,66.688,70.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.969,86.5,66.25,0.014,63.938,70.938,63.469,66.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.301,66.375,70.25,62.813,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,117.313,3.34,66.188,73.25,63.813,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.188,119.938,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,12.752,0.0,0.779,0.035,0.036,0.041,0.06,-0.211,0.124
2102008,1848,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,11.994,0.0,80.0,65.0,1.4,18.875,2.248,7.522,-3.52,61.067,62.722,74.915,60.899,56.401,0.0,-0.05,-0.041,20.0,20.0,9.735,7.251,0.006,31.755,111.893,105.977,105.98,42.518,42.959,43.061,-10.82,9.672,10.266,70.938,70.563,66.813,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.078,86.375,66.25,0.014,63.844,71.0,63.563,66.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.813,3.307,66.313,70.188,62.719,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.688,3.34,66.375,73.313,63.813,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,117.188,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.021,14.768,0.0,0.903,0.035,0.036,0.041,0.149,0.0,0.0
2102008,1849,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,12.038,0.0,80.0,65.0,1.4,19.078,2.248,7.522,-3.955,60.96,62.828,75.125,60.899,56.294,0.0,-0.05,-0.038,20.0,20.0,9.707,7.223,0.103,31.863,111.819,105.764,105.906,42.518,42.959,42.988,-10.82,9.719,10.297,70.938,70.563,66.813,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.016,86.125,66.5,0.014,63.938,70.938,63.688,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.295,66.188,70.25,63.031,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.25,3.344,66.188,73.313,63.969,70.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.563,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.021,12.83,0.0,0.784,0.035,0.036,0.04,0.089,0.121,0.125
2102008,1850,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,11.98,0.0,80.0,65.0,1.4,19.031,2.248,7.522,-3.768,61.175,62.722,75.02,60.793,56.508,0.0,-0.05,-0.038,20.0,20.0,9.735,7.251,0.103,32.292,111.671,105.552,105.833,42.518,42.75,42.988,-10.82,9.758,10.305,70.938,70.5,67.0,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.938,86.0,66.5,0.014,63.844,70.938,63.688,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.063,3.307,66.313,70.25,63.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.188,3.34,66.188,73.375,64.063,70.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.063,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.02,24.27,0.0,0.78,0.036,0.036,0.04,0.328,0.0,0.155
2102008,1851,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,11.965,0.0,80.0,65.0,1.4,18.859,2.248,9.286,-4.195,61.283,62.722,75.125,60.687,56.508,0.0,-0.05,-0.038,20.0,20.0,9.707,7.279,0.227,32.722,111.597,105.552,105.759,42.518,42.959,43.061,-10.82,9.797,10.313,70.938,70.438,67.0,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.953,85.813,66.563,0.014,63.844,70.938,63.75,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,121.125,121.125,3.307,66.313,70.25,63.375,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.438,118.813,3.346,66.188,73.375,64.188,70.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.0,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.146,-0.148,-0.072,0.011,14.732,0.0,0.901,0.035,0.035,0.039,0.0,0.785,0.156
2102008,1852,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,11.994,0.0,80.0,65.0,1.4,18.984,2.248,7.522,-3.301,61.498,62.828,75.23,60.793,56.615,0.0,-0.047,-0.038,20.0,20.0,9.679,7.279,0.129,33.044,111.523,105.445,105.685,42.592,42.959,43.061,-10.82,9.844,10.328,70.938,70.375,67.0,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.063,85.563,66.625,0.014,63.813,70.875,64.063,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.0,120.125,3.295,66.313,70.25,63.375,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.75,120.938,3.352,66.063,73.375,64.25,70.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.563,118.375,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.02,15.327,0.0,0.78,0.035,0.035,0.039,-0.059,-0.091,0.593
2102008,1853,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,11.994,0.0,80.0,65.0,1.4,19.016,2.248,9.286,-3.948,61.498,62.828,75.23,60.687,56.508,0.0,-0.05,-0.038,20.0,20.0,9.679,7.279,0.129,33.366,111.376,105.339,105.611,42.592,42.959,43.061,-10.82,9.883,10.359,71.125,70.375,67.188,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.063,85.5,66.75,0.014,63.813,70.938,64.188,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,118.063,3.303,66.375,70.25,63.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.688,3.344,66.063,73.375,64.25,70.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.875,120.813,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.011,15.327,0.0,0.78,0.035,0.035,0.038,0.0,-0.06,0.031
2102008,1854,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,12.023,0.0,80.0,65.0,1.4,19.016,2.248,11.048,-3.8,61.713,62.934,75.335,60.687,56.615,0.0,-0.05,-0.038,20.0,20.0,9.651,7.251,0.058,33.796,111.228,105.233,105.463,42.592,42.959,43.061,-10.82,9.938,10.367,70.938,70.375,67.188,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.078,85.313,66.75,0.014,63.813,70.938,64.188,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.303,66.188,70.25,63.656,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.813,3.35,66.063,73.375,64.438,70.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.813,118.688,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.011,15.365,0.0,0.782,0.035,0.035,0.038,0.09,-0.152,0.062
2102008,1855,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,11.994,0.0,80.0,65.0,1.4,19.047,2.248,9.286,-3.436,61.821,62.934,75.335,60.687,56.722,0.0,-0.05,-0.038,20.0,20.0,9.651,7.307,0.077,34.118,111.08,105.021,105.316,42.592,42.75,43.061,-10.82,9.984,10.367,70.938,70.375,67.438,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.094,85.125,66.875,0.014,63.813,70.938,64.25,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.311,66.313,70.25,63.719,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.438,3.344,66.063,73.375,64.563,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.563,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,35.602,0.0,0.78,0.035,0.036,0.037,0.089,0.03,0.062
2102008,1856,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,12.023,0.0,80.0,65.0,1.4,18.953,2.248,11.048,-3.745,61.821,63.04,75.545,60.687,56.615,0.0,-0.05,-0.038,20.0,20.0,9.623,7.307,0.006,34.333,111.006,104.914,105.242,42.592,43.064,43.061,-10.82,10.0,10.406,70.938,70.375,67.438,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.813,84.938,66.75,0.014,63.688,71.0,64.375,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.688,3.311,66.188,70.25,63.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,115.063,3.348,66.0,73.375,64.625,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.313,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,0.001,-0.222,-0.072,0.01,11.947,0.0,0.782,0.035,0.036,0.037,0.179,-0.03,0.093
2102008,1857,0.0,1.0,0.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,11.994,0.0,80.0,65.0,1.4,18.766,2.248,11.048,-4.335,61.929,63.04,75.545,60.687,56.722,0.0,-0.05,-0.034,20.0,20.0,9.623,7.335,0.006,34.763,110.932,104.914,105.168,42.665,42.959,43.134,-10.82,10.023,10.406,71.125,70.25,67.563,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.891,84.875,66.875,0.014,63.688,70.938,64.438,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.438,3.307,66.125,70.25,63.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.063,3.352,66.0,73.438,64.75,70.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,19.133,0.0,0.78,0.035,0.035,0.037,0.149,0.212,0.156
2102008,1858,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,11.994,0.0,80.0,65.0,1.4,19.078,2.248,9.286,-3.863,62.144,63.146,75.545,60.687,56.722,0.0,-0.05,-0.038,20.0,20.0,9.623,7.335,0.058,35.192,110.858,104.702,105.168,42.665,42.959,43.134,-10.82,10.078,10.414,70.938,70.313,67.438,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.016,84.813,67.063,0.014,63.469,70.938,64.688,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,118.375,3.311,66.125,70.25,63.969,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.688,3.357,65.875,73.438,64.75,70.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.01,19.133,0.0,0.0,0.035,0.036,0.036,0.06,0.212,0.312
2102008,1859,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.953,2.248,11.048,-4.068,62.251,63.146,75.651,60.582,56.722,0.0,-0.05,-0.038,20.0,20.0,9.595,7.363,-0.007,35.515,110.71,104.596,105.094,42.665,43.064,43.061,-10.82,10.109,10.445,70.938,70.313,67.625,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.0,84.563,67.063,0.014,63.469,70.938,64.813,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,118.063,3.307,66.188,70.25,63.969,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,118.0,3.346,66.0,73.438,64.875,70.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.875,117.5,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,0.0,-0.074,-0.072,-0.072,-0.148,-0.072,0.01,13.311,0.0,0.0,0.035,0.036,0.036,0.0,0.06,0.187
2102008,1900,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.31,0.0,80.0,65.0,1.4,18.953,2.248,11.048,-4.498,62.359,63.146,75.651,60.582,56.829,0.0,-0.05,-0.038,20.0,20.0,9.567,7.391,0.019,35.837,110.562,104.489,104.872,42.592,43.064,42.988,-10.82,10.133,10.43,71.125,70.375,67.813,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.063,84.375,67.188,0.014,63.469,70.813,64.875,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.813,3.307,66.125,70.25,64.25,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.313,3.348,65.875,73.5,65.0,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.188,117.813,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.01,11.167,0.0,0.0,0.035,0.036,0.035,0.06,-0.06,0.187
2102008,1901,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.141,2.248,11.048,-2.761,62.359,63.146,75.756,60.687,56.722,0.0,-0.05,-0.038,20.0,20.0,9.538,7.419,0.129,36.052,110.562,104.277,104.872,42.592,43.064,42.988,-10.82,10.164,10.445,70.938,70.438,67.813,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.109,84.25,67.188,0.014,63.469,70.875,64.875,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.303,66.125,70.25,64.375,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,116.063,3.34,65.875,73.563,65.0,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.063,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.148,-0.072,0.01,11.204,0.0,0.0,0.035,0.036,0.035,0.03,-0.091,0.125
2102008,1902,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.125,2.248,12.81,-3.651,62.467,63.146,75.756,60.476,56.829,0.0,-0.05,-0.038,20.0,20.0,9.538,7.447,0.201,36.374,110.414,104.383,104.799,42.738,43.064,43.134,-10.82,10.227,10.453,71.125,70.5,67.813,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.094,84.063,67.25,0.014,63.469,70.813,65.0,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.307,65.938,70.25,64.375,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.063,3.344,65.813,73.625,65.125,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.01,16.257,0.0,0.0,0.035,0.036,0.034,0.089,0.03,0.156
2102008,1903,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.078,2.248,14.572,-3.299,62.467,63.146,75.861,60.582,56.829,0.0,-0.05,-0.038,20.0,20.0,9.51,7.447,0.201,36.696,110.266,104.064,104.651,42.665,42.855,43.134,-10.82,10.258,10.453,70.938,70.5,67.938,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.109,84.063,67.375,0.014,63.375,70.813,65.063,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.311,65.938,70.25,64.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.875,3.342,65.875,73.625,65.25,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.01,33.178,0.0,0.0,0.035,0.036,0.034,0.089,0.121,0.187
2102008,1904,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.078,2.248,11.048,-3.064,62.79,63.146,75.861,60.476,56.936,0.0,-0.05,-0.038,20.0,20.0,9.51,7.447,0.227,37.018,110.192,103.64,104.651,42.665,42.959,43.061,-10.82,10.273,10.453,71.125,70.563,67.938,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.0,83.938,67.375,0.014,63.469,70.75,65.25,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.303,65.813,70.25,64.563,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,115.688,3.35,65.813,73.688,65.313,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.625,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.009,17.987,0.0,0.0,0.035,0.036,0.034,0.119,0.091,0.25
2102008,1905,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.016,2.248,12.81,-3.241,62.682,63.146,75.966,60.582,56.936,0.0,-0.05,-0.038,20.0,20.0,9.51,7.447,0.227,37.233,110.044,104.064,104.503,42.665,43.273,42.988,-10.82,10.297,10.461,71.125,70.625,67.938,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,83.688,67.438,0.014,63.375,70.75,65.375,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.813,3.311,65.938,70.25,64.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.375,3.348,65.563,73.688,65.313,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.313,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,7.102,0.0,0.0,0.035,0.036,0.033,0.06,0.06,0.312
2102008,1906,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.172,2.248,12.81,-1.648,62.79,63.146,75.861,60.582,56.936,0.0,-0.047,-0.038,20.0,20.0,9.482,7.419,0.214,37.556,109.896,103.746,104.429,42.665,43.377,43.061,-10.82,10.313,10.477,70.938,70.625,68.0,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,83.563,67.25,0.014,63.25,70.688,65.375,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.309,65.938,70.188,64.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.5,3.346,65.813,73.625,65.438,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.188,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.01,7.459,0.0,0.0,0.035,0.036,0.033,0.03,0.0,0.156
2102008,1907,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.339,0.0,80.0,65.0,1.4,19.219,2.248,11.048,-3.642,62.79,63.252,75.966,60.582,57.043,0.0,-0.047,-0.038,20.0,20.0,9.454,7.447,0.252,37.878,109.822,103.852,104.429,42.665,43.273,43.061,-10.82,10.336,10.492,71.125,70.5,68.063,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.094,83.5,67.438,0.014,63.375,70.688,65.5,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.307,65.813,70.25,64.875,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,115.875,3.344,65.563,73.688,65.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.313,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.019,8.688,0.0,0.0,0.036,0.036,0.033,0.03,0.0,0.156
2102008,1908,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.219,2.248,11.048,-3.388,63.005,63.252,76.071,60.582,57.257,0.0,-0.05,-0.038,20.0,20.0,9.426,7.419,0.304,38.415,109.674,103.746,104.281,42.592,43.586,42.988,-10.82,10.344,10.445,71.125,70.375,68.063,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.047,83.375,67.438,0.014,63.25,70.688,65.625,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.314,65.813,70.188,64.938,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.188,3.355,65.813,73.625,65.625,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.01,5.338,0.0,0.0,0.035,0.036,0.033,0.06,-0.031,0.093
2102008,1909,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,19.047,2.248,12.81,-3.309,63.112,63.252,76.071,60.582,57.257,0.0,-0.05,-0.038,20.0,20.0,9.426,7.447,0.227,38.63,109.6,103.64,104.208,42.738,43.691,43.134,-10.82,10.375,10.492,71.125,70.25,68.063,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,83.188,67.688,0.014,63.25,70.688,65.688,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,116.938,3.307,65.813,70.188,64.938,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.563,3.348,65.563,73.688,65.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,5.537,0.0,0.0,0.035,0.036,0.032,0.388,0.181,0.094
2102008,1910,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.219,2.248,12.81,-2.335,63.328,63.146,75.966,60.476,57.364,0.0,-0.047,-0.038,20.0,20.0,9.426,7.447,0.175,38.952,109.526,103.533,104.134,42.738,43.795,43.061,-10.82,10.398,10.492,71.125,70.125,68.063,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,83.063,67.75,0.014,63.25,70.625,65.938,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.375,3.293,65.813,70.188,65.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,118.5,3.348,65.813,73.688,65.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.375,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,4.085,0.0,0.0,0.035,0.036,0.031,0.03,0.453,0.157
2102008,1911,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.156,2.248,12.81,-2.413,63.435,63.146,76.071,60.687,57.364,0.0,-0.05,-0.038,20.0,20.0,9.398,7.447,0.214,39.274,109.526,103.321,104.134,42.811,43.691,43.134,-10.82,10.422,10.492,70.938,70.125,68.188,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,82.875,67.75,0.014,63.156,70.688,65.938,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.875,3.309,65.75,70.25,65.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.313,118.688,3.355,65.563,73.688,65.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.188,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.01,4.923,0.0,0.0,0.036,0.036,0.031,0.0,-0.182,0.405
2102008,1912,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.188,2.248,12.81,-1.97,63.328,63.146,76.071,60.582,57.364,0.0,-0.047,-0.038,20.0,20.0,9.398,7.419,0.24,39.489,109.304,103.427,103.986,42.811,44.004,43.061,-10.82,10.438,10.492,70.938,70.063,68.188,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,82.875,67.875,0.014,63.156,70.688,66.0,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.32,65.813,70.25,65.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.813,3.35,65.563,73.563,65.938,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.688,118.625,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.01,2.795,0.0,0.0,0.035,0.036,0.031,0.03,-0.152,0.031
2102008,1913,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,19.188,2.248,12.81,-1.06,63.435,63.252,76.176,60.687,57.471,0.0,-0.05,-0.038,20.0,20.0,9.37,7.475,0.09,39.596,109.304,103.108,103.838,42.738,44.109,43.061,-10.82,10.445,10.5,71.125,70.125,68.188,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.141,82.75,67.875,0.014,63.156,70.688,66.0,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.311,65.75,70.188,65.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.75,3.35,65.5,73.625,65.938,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,-0.072,-0.222,0.001,0.019,3.146,0.0,0.0,0.035,0.036,0.03,0.03,-0.03,0.062
2102008,1914,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.172,2.248,12.81,-0.4,63.435,63.252,76.176,60.687,57.364,0.0,-0.05,-0.038,20.0,20.0,9.342,7.475,0.103,39.919,109.082,103.108,103.838,42.811,44.213,43.061,-10.82,10.445,10.477,71.125,70.188,68.188,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.172,82.563,67.875,0.014,63.156,70.75,66.063,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.311,65.75,70.25,65.25,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.188,3.35,65.5,73.688,66.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.688,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,2.384,0.0,0.0,0.035,0.035,0.03,0.06,-0.031,0.125
2102008,1915,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.25,2.248,12.81,0.104,63.543,63.252,76.071,60.793,57.471,0.0,-0.05,-0.038,20.0,20.0,9.314,7.531,0.058,40.134,109.008,102.896,103.691,42.738,44.318,43.061,-10.82,10.438,10.492,71.125,70.25,68.188,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.484,82.5,68.0,0.014,63.063,70.75,66.188,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,118.063,3.311,65.75,70.25,65.25,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.625,3.35,65.5,73.688,66.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,2.739,0.0,0.0,0.035,0.036,0.03,0.209,0.273,0.094
2102008,1916,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.359,2.248,12.81,-0.722,63.651,63.252,75.966,60.793,57.578,0.0,-0.05,-0.038,20.0,20.0,9.314,7.531,0.006,40.456,108.934,103.002,103.691,42.738,44.422,43.134,-10.82,10.445,10.5,70.938,70.313,68.188,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,82.25,68.0,0.014,63.156,70.813,66.188,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.188,120.188,3.307,65.625,70.25,65.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.438,119.5,3.352,65.438,73.75,66.25,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.625,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,-0.072,-0.222,0.001,0.01,3.154,0.0,0.0,0.035,0.035,0.029,0.0,0.454,0.125
2102008,1917,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,19.359,2.248,11.048,0.324,63.758,63.464,76.071,60.899,57.685,0.0,-0.05,-0.038,20.0,20.0,9.286,7.559,-0.085,40.671,108.786,102.577,103.543,42.811,44.526,43.134,-10.82,10.422,10.477,71.125,70.25,68.438,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,82.25,68.063,0.014,63.063,70.813,66.313,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.875,3.307,65.75,70.25,65.438,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.5,3.352,65.438,73.688,66.375,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.0,118.938,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.018,2.515,0.0,0.0,0.035,0.036,0.029,-0.03,-0.06,0.529
2102008,1918,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.328,2.248,11.048,-0.149,63.758,63.252,75.966,60.899,57.685,0.0,-0.05,-0.038,20.0,20.0,9.286,7.503,-0.072,40.993,108.712,102.684,103.469,42.738,44.631,43.134,-10.82,10.445,10.469,71.125,70.313,68.188,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,82.188,68.063,0.014,63.063,70.813,66.5,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.309,65.625,70.25,65.563,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,117.688,3.354,65.438,73.75,66.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.563,119.375,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,2.803,0.0,0.0,0.035,0.036,0.029,0.06,-0.121,0.094
2102008,1919,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.297,2.248,11.048,0.54,63.866,63.358,75.861,61.004,57.685,0.0,-0.05,-0.038,20.0,20.0,9.23,7.531,-0.059,41.208,108.638,102.577,103.395,42.811,44.735,43.061,-10.82,10.453,10.477,71.188,70.313,68.5,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,82.188,68.063,0.014,63.063,70.813,66.5,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.938,3.311,65.625,70.188,65.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.188,3.363,65.438,73.625,66.438,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.688,117.625,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.01,1.733,0.0,0.0,0.036,0.036,0.029,0.089,-0.031,0.031
2102008,1920,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.375,2.248,11.048,-3.325,63.974,63.252,75.861,60.899,57.792,0.0,-0.05,-0.038,20.0,20.0,9.23,7.503,-0.02,41.423,108.49,102.577,103.321,42.811,44.735,43.134,-10.82,10.453,10.461,71.125,70.313,68.5,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,81.75,68.063,0.014,63.063,70.813,66.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.305,65.5,70.188,65.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.25,3.346,65.438,73.625,66.438,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,116.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.018,2.249,0.0,0.0,0.035,0.035,0.028,0.119,-0.06,0.157
2102008,1921,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.219,2.248,11.048,-0.942,64.081,63.464,75.756,61.004,58.006,0.0,-0.05,-0.038,20.0,20.0,9.202,7.587,0.006,41.96,108.342,102.152,103.247,42.811,44.735,43.134,-10.82,10.453,10.469,71.188,70.25,68.5,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,81.875,68.25,0.014,62.875,70.875,66.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.688,3.305,65.625,70.188,65.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.625,3.346,65.313,73.625,66.5,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.063,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,0.009,2.242,0.0,0.0,0.035,0.035,0.028,0.179,0.151,0.156
2102008,1922,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.266,2.248,9.286,-1.504,64.081,63.358,75.651,60.899,57.899,0.0,-0.047,-0.038,20.0,20.0,9.174,7.671,0.006,41.96,108.342,102.152,103.174,42.811,44.84,43.207,-10.82,10.453,10.453,71.125,70.25,68.5,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,81.625,68.25,0.014,62.875,70.875,66.75,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.125,3.311,65.625,70.125,65.875,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,115.875,3.35,65.313,73.625,66.5,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.009,2.618,0.0,0.0,0.035,0.035,0.027,0.15,0.303,0.125
2102008,1923,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.31,0.0,80.0,65.0,1.4,19.266,2.248,7.522,-1.971,64.296,63.464,75.651,61.004,58.113,0.0,-0.05,-0.038,20.0,20.0,9.202,7.559,-0.02,42.282,108.121,102.152,103.026,42.738,44.944,43.134,-10.82,10.469,10.453,71.188,70.313,68.5,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.156,81.563,68.375,0.014,62.75,70.938,66.813,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.625,3.316,65.5,70.188,66.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.313,3.354,65.313,73.688,66.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,0.009,2.389,0.0,0.0,0.035,0.036,0.027,0.06,0.091,0.312
2102008,1924,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.156,2.248,9.286,0.961,64.189,63.358,75.545,61.004,58.006,0.0,-0.05,-0.034,20.0,20.0,9.174,7.587,-0.059,42.497,108.121,102.046,103.026,42.811,45.153,43.134,-10.82,10.469,10.445,71.125,70.313,68.438,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,81.313,68.375,0.014,62.75,70.938,66.813,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.25,3.307,65.625,70.125,66.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.313,3.35,65.188,73.875,66.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.009,1.85,0.0,0.0,0.035,0.036,0.026,0.0,0.0,0.25
2102008,1925,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.406,2.248,9.286,-0.154,64.296,63.358,75.545,61.004,58.113,0.0,-0.05,-0.038,20.0,20.0,9.146,7.531,-0.059,42.819,107.899,102.046,102.952,42.811,45.153,43.134,-10.82,10.477,10.422,71.125,70.375,68.5,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,81.313,68.375,0.014,62.75,70.938,66.813,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.299,65.5,70.125,66.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.375,3.354,65.313,74.063,66.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.063,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.149,-0.072,-0.148,-0.072,0.009,1.842,0.0,0.0,0.035,0.036,0.026,0.0,-0.061,0.125
2102008,1926,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,19.313,2.248,9.286,6.04,64.512,63.464,75.545,61.216,58.22,0.0,-0.05,-0.038,20.0,20.0,9.146,7.615,-0.02,43.141,107.825,101.727,102.804,42.811,45.362,43.134,-10.82,10.469,10.43,71.125,70.438,68.625,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,81.25,68.375,0.014,62.75,70.875,66.938,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.311,65.5,70.125,66.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.438,3.342,65.188,74.188,66.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.188,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.009,1.687,0.0,0.0,0.035,0.036,0.026,0.06,-0.091,0.155
2102008,1927,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.295,0.0,80.0,65.0,1.4,19.281,2.248,11.048,1.448,64.512,63.358,75.335,61.11,58.327,0.0,-0.05,-0.038,20.0,20.0,9.118,7.615,-0.033,43.356,107.751,101.94,102.73,42.738,45.362,43.134,-10.82,10.469,10.43,71.125,70.5,68.625,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,81.188,68.5,0.014,62.75,70.875,67.125,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.0,3.307,65.5,70.125,66.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.625,3.344,65.188,74.25,66.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.25,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.018,2.006,0.0,0.0,0.035,0.035,0.026,0.15,0.03,0.125
2102008,1928,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,19.281,2.248,12.81,3.106,64.619,63.464,75.335,61.11,58.327,0.0,-0.05,-0.038,20.0,20.0,9.118,7.559,0.077,43.571,107.603,101.621,102.656,42.811,45.467,43.134,-10.82,10.453,10.406,71.125,70.563,68.625,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,81.063,68.563,0.014,62.75,70.875,67.125,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,117.875,3.305,65.5,70.125,66.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.063,3.348,65.188,74.25,66.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.5,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.017,1.624,0.0,0.0,0.035,0.036,0.026,0.239,0.363,0.125
2102008,1929,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.203,2.248,11.048,-0.54,64.512,63.464,75.335,61.321,58.327,0.0,-0.05,-0.038,20.0,20.0,9.09,7.643,0.045,43.678,107.529,101.727,102.583,42.811,45.571,43.207,-10.82,10.445,10.414,71.125,70.625,68.625,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,80.938,68.563,0.014,62.656,70.938,67.25,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.75,3.305,65.313,70.125,66.25,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.813,3.344,65.188,74.25,66.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,114.625,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.009,1.918,0.0,0.0,0.035,0.036,0.025,-0.03,0.151,0.374
2102008,1930,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,19.203,2.248,11.048,3.391,64.727,63.464,75.23,61.216,58.434,0.0,-0.05,-0.034,20.0,20.0,9.062,7.615,0.077,44.108,107.381,101.303,102.509,42.811,45.467,43.207,-10.82,10.445,10.406,71.125,70.625,68.625,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,80.938,68.563,0.014,62.656,70.938,67.25,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.313,65.313,70.125,66.25,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.875,3.357,65.188,74.25,67.0,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.625,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.017,1.995,0.0,0.0,0.035,0.036,0.025,0.0,-0.121,0.187
2102008,1931,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.359,2.248,11.048,-0.647,64.727,63.464,75.335,61.321,58.327,0.0,-0.05,-0.038,20.0,20.0,9.062,7.643,0.032,44.215,107.307,101.196,102.435,42.811,45.571,43.207,-10.82,10.445,10.398,71.125,70.625,68.75,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,80.75,68.688,0.014,62.656,70.938,67.313,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.313,65.313,70.125,66.313,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.75,3.355,65.188,74.188,67.0,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.688,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.009,1.914,0.0,0.0,0.035,0.036,0.025,0.09,-0.151,0.062
2102008,1932,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.234,2.248,11.048,4.167,64.835,63.464,75.23,61.321,58.542,0.0,-0.05,-0.038,20.0,20.0,9.062,7.615,0.032,44.43,107.233,101.409,102.361,42.885,45.78,43.207,-10.82,10.445,10.383,71.125,70.688,68.625,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,80.625,68.688,0.014,62.656,71.0,67.313,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.311,65.313,70.188,66.313,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.688,3.355,65.0,74.125,67.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.313,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,0.009,1.492,0.0,0.0,0.036,0.036,0.024,0.12,-0.031,0.156
2102008,1933,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,19.391,2.248,11.048,1.62,64.835,63.57,75.335,61.427,58.542,0.0,-0.05,-0.038,20.0,20.0,9.034,7.671,0.019,44.645,107.085,100.984,102.287,42.885,45.78,43.207,-10.82,10.445,10.367,71.125,70.625,68.75,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,80.5,68.688,0.014,62.656,70.938,67.438,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.188,3.307,65.313,70.188,66.375,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.875,3.355,65.188,74.063,67.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.017,1.487,0.0,0.0,0.035,0.036,0.024,0.209,-0.091,0.156
2102008,1934,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.391,2.248,9.286,0.331,65.05,63.677,75.335,61.533,58.649,0.0,-0.05,-0.038,20.0,20.0,9.034,7.671,0.045,44.967,107.011,101.196,102.139,42.811,45.885,43.207,-10.82,10.445,10.367,71.188,70.688,68.75,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,80.438,68.875,0.014,62.563,71.0,67.438,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.688,119.375,3.316,65.313,70.188,66.375,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,115.875,3.359,65.0,73.938,67.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.625,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.009,1.726,0.0,0.0,0.035,0.036,0.024,0.15,0.698,0.062
2102008,1935,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.375,2.248,12.81,11.125,65.158,63.57,75.23,61.427,58.756,0.0,-0.05,-0.038,20.0,20.0,9.006,7.615,0.077,45.075,106.937,100.984,102.139,42.885,45.989,43.207,-10.82,10.438,10.359,71.125,70.688,68.75,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,80.313,68.875,0.014,62.563,71.0,67.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.563,119.563,3.307,65.188,70.188,66.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.438,120.125,3.357,65.0,73.75,67.25,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,115.563,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.009,1.385,0.0,0.0,0.035,0.036,0.023,0.0,0.152,0.53
2102008,1936,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.344,2.248,11.048,5.277,65.05,63.677,75.335,61.427,58.649,0.0,-0.05,-0.038,20.0,20.0,9.006,7.727,0.058,45.29,106.789,100.771,102.066,42.885,45.989,43.207,-10.82,10.438,10.359,71.125,70.625,68.75,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.563,80.125,68.875,0.014,62.563,71.0,67.688,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.188,3.314,65.188,70.188,66.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.688,3.355,65.0,73.625,67.25,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.25,119.938,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.009,1.393,0.0,0.0,0.035,0.036,0.023,0.0,-0.061,0.156
2102008,1937,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.453,2.248,9.286,5.254,65.05,63.57,75.23,61.533,58.756,0.0,-0.05,-0.038,20.0,20.0,9.006,7.727,0.019,45.504,106.715,100.771,101.992,42.811,46.094,43.207,-10.82,10.438,10.352,71.125,70.563,68.75,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.547,80.125,68.938,0.014,62.469,70.938,67.688,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.311,65.188,70.188,66.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,117.063,3.354,65.0,73.625,67.25,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.625,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.009,1.616,0.0,0.0,0.036,0.036,0.023,0.03,-0.091,0.094
