DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,1938,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.453,2.248,12.81,5.022,65.158,63.677,75.335,61.638,58.863,0.0,-0.05,-0.038,20.0,20.0,8.978,7.727,0.019,45.612,106.641,100.559,101.844,42.811,46.198,43.207,-10.82,10.43,10.352,71.188,70.563,68.813,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,80.0,68.938,0.014,62.563,71.0,67.688,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.314,65.188,70.188,66.688,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.875,3.35,64.938,73.438,67.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.938,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.009,1.56,0.0,0.0,0.034,0.036,0.023,0.03,-0.03,0.093
2102008,1939,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.406,2.248,9.286,8.612,65.158,63.677,75.23,61.533,58.863,0.0,-0.05,-0.038,20.0,20.0,8.978,7.727,-0.033,45.827,106.419,100.559,101.77,42.885,46.302,43.28,-10.82,10.445,10.336,71.125,70.5,68.75,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,79.938,69.063,0.014,62.563,71.0,67.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.125,3.309,65.188,70.188,66.813,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,115.063,3.352,64.938,73.375,67.438,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.688,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.009,1.55,0.0,0.0,0.035,0.036,0.022,0.15,-0.031,0.156
2102008,1940,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.281,2.248,12.81,3.582,65.265,63.677,75.125,61.638,58.863,0.0,-0.05,-0.038,20.0,20.0,8.949,7.727,-0.046,46.041,106.419,100.453,101.696,42.885,46.407,43.207,-10.82,10.43,10.313,71.125,70.5,68.813,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,79.938,69.063,0.014,62.469,70.938,67.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.25,3.309,65.063,70.188,66.813,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.938,3.346,64.938,73.375,67.438,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.009,1.225,0.0,0.0,0.035,0.036,0.022,0.15,0.121,0.156
2102008,1941,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.375,2.248,11.048,5.75,65.373,63.677,75.125,61.638,58.97,0.0,-0.047,-0.038,20.0,20.0,8.921,7.783,-0.033,46.256,106.345,100.453,101.622,42.885,46.407,43.28,-10.82,10.445,10.32,71.125,70.563,68.813,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,79.875,69.063,0.014,62.469,70.938,67.938,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.438,3.307,65.188,70.25,66.813,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.5,3.355,64.938,73.25,67.5,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.625,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.017,1.504,0.0,0.0,0.035,0.036,0.022,0.03,0.182,0.282
2102008,1942,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.438,2.248,11.048,5.065,65.48,63.783,75.335,61.638,58.97,0.0,-0.05,-0.038,20.0,20.0,8.921,7.783,-0.02,46.471,106.197,100.453,101.622,42.885,46.511,43.28,-10.82,10.438,10.32,71.125,70.563,68.813,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,79.75,69.063,0.014,62.469,70.938,67.938,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.307,65.063,70.25,66.813,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.35,64.938,73.313,67.5,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.313,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.009,1.46,0.0,0.0,0.035,0.036,0.022,-0.03,0.06,0.187
2102008,1943,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.438,2.248,14.572,3.666,65.373,63.677,75.23,61.744,58.97,0.0,-0.05,-0.038,20.0,20.0,8.921,7.783,0.019,46.471,106.123,100.028,101.475,42.885,46.511,43.28,-10.82,10.422,10.305,71.125,70.563,69.0,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,79.75,69.188,0.014,62.469,70.938,67.938,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.316,65.188,70.313,67.063,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,117.0,3.355,64.938,73.313,67.625,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.063,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,-0.072,0.008,1.456,0.0,0.0,0.035,0.036,0.022,0.03,-0.061,0.218
2102008,1944,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.25,2.248,12.81,13.924,65.48,63.783,75.44,61.849,59.077,0.0,-0.05,-0.038,20.0,20.0,8.921,7.839,0.103,46.686,105.975,99.922,101.401,42.958,46.511,43.28,-10.82,10.422,10.305,71.188,70.563,69.125,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,79.75,69.188,0.014,62.25,70.938,68.063,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.307,65.063,70.313,66.938,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,116.063,3.346,64.938,73.313,67.625,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.813,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.008,1.215,0.0,0.0,0.035,0.036,0.022,0.06,-0.091,0.156
2102008,1945,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.406,2.248,12.81,7.6,65.588,63.783,75.44,61.955,59.077,0.0,-0.05,-0.038,20.0,20.0,8.893,7.867,0.149,46.901,105.901,100.24,101.327,42.958,46.72,43.353,-10.82,10.422,10.297,71.188,70.563,69.0,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,79.438,69.188,0.014,62.469,70.875,68.063,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.125,3.301,65.063,70.25,67.063,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.188,3.348,64.875,73.313,67.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.875,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.009,1.407,0.0,0.0,0.035,0.036,0.021,-0.03,-0.03,0.125
2102008,1946,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.328,1.126,12.81,9.486,65.696,63.889,75.44,61.955,59.184,0.0,-0.05,-0.038,20.0,20.0,8.893,7.895,0.175,47.008,105.827,100.028,101.253,42.885,46.72,43.28,-10.82,10.422,10.313,71.125,70.625,69.125,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,79.438,69.188,0.014,62.25,70.875,68.125,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,115.938,3.307,65.0,70.25,66.938,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.563,3.35,64.938,73.25,67.625,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.017,1.383,0.0,0.0,0.035,0.036,0.021,0.328,0.0,0.094
2102008,1947,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,19.328,1.126,14.572,1.34,65.803,63.783,75.335,61.849,59.398,0.0,-0.05,-0.038,20.0,20.0,8.893,7.895,0.077,47.438,105.679,99.709,101.179,42.958,46.72,43.28,-10.82,10.391,10.297,71.125,70.625,69.125,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.609,79.313,69.25,0.014,62.25,70.875,68.125,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.688,119.563,3.297,65.063,70.25,67.063,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,117.5,3.354,64.875,73.313,67.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.375,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,0.001,0.016,1.144,0.0,0.0,0.035,0.036,0.021,0.059,0.605,0.156
2102008,1948,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.594,2.248,18.093,6.583,65.803,63.783,75.44,61.849,59.398,0.0,-0.05,-0.038,20.0,20.0,8.893,7.923,0.032,47.545,105.605,99.603,101.105,42.885,46.825,43.353,-10.82,10.391,10.289,71.125,70.625,69.0,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.547,79.25,69.25,0.014,62.25,70.813,68.125,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.438,3.301,65.0,70.25,67.063,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.5,3.342,64.875,73.188,67.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.063,117.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.008,1.591,0.0,0.0,0.036,0.036,0.02,0.06,-0.06,0.531
2102008,1949,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.594,2.248,16.333,5.485,65.911,63.995,75.545,62.061,59.398,0.0,-0.05,-0.038,20.0,20.0,8.865,7.867,0.019,47.653,105.531,99.603,101.105,42.958,47.034,43.353,-10.82,10.398,10.281,71.188,70.563,69.125,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,79.25,69.188,0.014,62.25,70.813,68.313,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.125,3.307,65.0,70.25,67.25,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.625,3.359,64.875,73.25,67.625,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,119.313,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.008,1.303,0.0,0.0,0.036,0.036,0.021,0.03,-0.151,0.093
2102008,1950,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.375,2.248,14.572,6.169,65.911,63.889,75.44,61.955,59.398,0.0,-0.047,-0.038,20.0,20.0,8.865,7.867,0.019,47.76,105.457,99.39,100.958,42.885,47.138,43.28,-10.82,10.391,10.273,71.125,70.625,69.125,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.578,79.125,69.5,0.014,62.25,70.813,68.313,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.297,65.0,70.25,67.25,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.25,3.344,64.875,73.313,67.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.008,1.247,0.0,0.0,0.036,0.036,0.02,0.06,0.0,0.125
2102008,1951,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.531,2.248,11.048,9.765,65.911,63.889,75.545,61.955,59.398,0.0,-0.05,-0.038,20.0,20.0,8.837,7.895,-0.02,47.868,105.383,99.603,100.958,43.031,47.034,43.353,-10.82,10.391,10.281,71.188,70.688,69.125,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.547,79.125,69.5,0.014,62.25,70.75,68.313,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.311,65.0,70.313,67.313,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.438,3.348,64.875,73.313,67.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.008,1.074,0.0,0.0,0.035,0.036,0.02,0.12,-0.121,0.156
2102008,1952,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.344,2.248,12.81,11.142,66.019,63.889,75.651,62.061,59.612,0.0,-0.05,-0.038,20.0,20.0,8.865,7.867,-0.007,48.082,105.235,99.497,100.884,42.958,47.138,43.353,-10.82,10.406,10.273,71.188,70.625,69.125,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,78.938,69.5,0.014,62.156,70.813,68.438,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.188,3.305,65.0,70.25,67.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.563,3.348,64.875,73.188,67.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.25,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.008,1.266,0.0,0.0,0.035,0.036,0.019,0.209,0.0,0.062
2102008,1953,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.328,3.37,12.81,4.966,66.126,63.995,75.756,62.166,59.612,0.0,-0.05,-0.038,20.0,20.0,8.837,7.895,-0.007,48.19,105.087,99.39,100.736,42.885,47.347,43.28,-10.82,10.398,10.281,71.125,70.625,69.125,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.516,78.875,69.5,0.014,62.156,70.813,68.438,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,118.875,3.307,65.063,70.313,67.313,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,115.75,3.352,64.75,73.25,67.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.008,1.185,0.0,0.0,0.035,0.036,0.019,0.149,0.696,0.156
2102008,1954,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.328,2.248,16.333,17.172,66.019,63.995,75.756,62.166,59.505,0.0,-0.05,-0.038,20.0,20.0,8.865,7.867,0.045,48.19,105.013,99.178,100.662,42.958,47.347,43.353,-10.82,10.398,10.273,71.125,70.688,69.125,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,78.75,69.5,0.014,62.156,70.813,68.438,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,119.25,3.297,64.938,70.25,67.438,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.5,3.357,64.75,73.188,67.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,115.375,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.008,1.206,0.0,0.0,0.035,0.036,0.019,-0.03,0.152,0.499
2102008,1955,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.441,0.0,80.0,65.0,1.4,19.438,2.248,14.572,6.824,66.126,64.101,75.861,62.272,59.612,0.0,-0.05,-0.038,20.0,20.0,8.837,7.895,0.045,48.405,105.013,99.072,100.662,42.958,47.243,43.425,-10.82,10.391,10.266,71.188,70.688,69.125,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.453,78.875,69.563,0.014,62.063,70.875,68.563,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.75,3.305,65.0,70.25,67.438,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,118.313,3.357,64.875,73.25,68.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.688,119.313,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.015,1.465,0.0,0.0,0.036,0.036,0.019,0.06,-0.031,0.187
2102008,1956,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.344,2.248,14.572,8.757,66.126,63.995,75.861,62.166,59.612,0.0,-0.054,-0.038,20.0,20.0,8.837,7.867,0.019,48.512,104.865,98.966,100.588,42.958,47.347,43.353,-10.82,10.406,10.266,71.188,70.688,69.125,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.5,78.625,69.563,0.014,62.156,70.875,68.563,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.301,64.938,70.25,67.438,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.875,3.357,64.625,73.188,68.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.313,118.188,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,0.008,1.207,0.0,0.0,0.035,0.036,0.019,0.119,-0.061,0.062
2102008,1957,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,19.359,2.248,18.093,12.217,66.341,63.995,75.756,62.166,59.826,0.0,-0.05,-0.038,20.0,20.0,8.809,7.867,0.045,48.727,104.718,98.859,100.514,43.031,47.556,43.425,-10.82,10.398,10.25,71.188,70.688,69.125,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,78.625,69.688,0.014,62.063,70.875,68.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.303,65.0,70.25,67.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.688,3.344,64.75,73.125,68.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.563,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,0.001,-0.222,-0.072,0.008,1.172,0.0,0.0,0.035,0.036,0.018,0.06,-0.03,0.187
2102008,1958,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.359,2.248,14.572,8.131,66.234,64.101,76.071,62.272,59.719,0.0,-0.05,-0.038,20.0,20.0,8.809,7.895,0.045,48.834,104.644,99.178,100.441,42.958,47.556,43.353,-10.82,10.406,10.266,71.188,70.688,69.25,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,78.563,69.688,0.014,62.063,70.875,68.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.0,3.314,64.938,70.25,67.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.875,3.355,64.75,73.125,68.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.016,1.152,0.0,0.0,0.035,0.036,0.018,0.03,-0.091,0.156
2102008,1959,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.344,2.248,16.333,20.57,66.341,64.101,75.966,62.378,59.933,0.0,-0.05,-0.038,20.0,20.0,8.781,7.895,0.006,49.157,104.57,98.859,100.367,43.031,47.556,43.425,-10.82,10.375,10.25,71.188,70.625,69.25,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,78.563,69.688,0.014,62.063,70.875,68.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,115.938,3.309,64.938,70.25,67.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.625,3.357,64.625,73.125,68.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.625,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.008,1.161,0.0,0.0,0.035,0.036,0.018,0.149,0.243,0.062
2102008,2000,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.547,2.248,16.333,15.154,66.234,64.101,76.071,62.378,59.826,0.0,-0.047,-0.038,20.0,20.0,8.781,7.923,-0.007,49.049,104.496,98.541,100.293,43.031,47.661,43.425,-10.828,10.391,10.25,71.125,70.688,69.313,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,78.563,69.688,0.014,62.063,70.938,68.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.313,64.938,70.25,67.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.25,3.357,64.75,73.063,68.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.008,1.139,0.0,0.0,0.035,0.036,0.018,0.06,0.243,0.187
2102008,2001,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.5,2.248,16.333,9.917,66.341,63.995,75.966,62.272,59.826,0.0,-0.05,-0.038,20.0,20.0,8.753,7.895,-0.02,49.157,104.422,98.859,100.219,43.031,47.661,43.425,-10.82,10.383,10.266,71.188,70.75,69.25,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.516,78.313,69.688,0.014,62.063,70.938,68.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.314,64.938,70.25,67.625,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,117.0,3.346,64.625,73.125,68.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,115.875,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.008,1.135,0.0,0.0,0.035,0.036,0.018,0.06,0.03,0.312
2102008,2002,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,19.547,2.248,18.093,8.105,66.449,64.101,76.071,62.378,60.04,0.0,-0.05,-0.038,20.0,20.0,8.781,7.923,0.006,49.371,104.274,98.434,100.145,43.031,47.87,43.425,-10.82,10.383,10.266,71.188,70.688,69.25,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.547,78.25,69.813,0.014,62.063,70.938,68.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.305,64.75,70.313,67.625,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.354,64.625,73.188,68.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.563,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.015,1.09,0.0,0.0,0.035,0.036,0.017,0.119,0.0,0.281
2102008,2003,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.547,2.248,12.81,4.267,66.557,64.101,76.071,62.378,60.04,0.0,-0.05,-0.038,20.0,20.0,8.753,7.923,0.058,49.479,104.2,98.434,100.071,43.031,47.87,43.425,-10.82,10.375,10.25,71.125,70.688,69.25,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.531,78.25,69.813,0.014,62.063,70.938,68.938,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.303,64.75,70.313,67.625,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.75,3.357,64.438,73.188,68.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.375,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,0.008,1.088,0.0,0.0,0.036,0.036,0.017,0.089,-0.03,0.156
2102008,2004,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.453,2.248,16.333,11.276,66.557,64.101,76.176,62.378,60.147,0.0,-0.05,-0.038,20.0,20.0,8.725,7.923,0.175,49.694,104.126,98.222,100.071,43.031,47.974,43.425,-10.82,10.375,10.25,71.188,70.688,69.25,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,78.125,69.813,0.014,62.063,71.0,68.938,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,116.813,3.307,64.75,70.313,67.625,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.938,3.354,64.625,73.188,68.25,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.148,0.001,0.008,1.068,0.0,0.0,0.035,0.036,0.017,0.239,0.091,0.125
2102008,2005,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.375,2.248,14.572,12.423,66.664,64.207,76.176,62.483,60.147,0.0,-0.05,-0.038,20.0,20.0,8.753,7.923,0.162,49.801,104.126,98.434,99.997,43.104,48.079,43.425,-10.82,10.391,10.242,71.188,70.75,69.25,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.484,78.125,69.813,0.014,62.0,71.0,68.938,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,118.875,3.307,64.75,70.313,67.813,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,118.313,3.355,64.625,73.125,68.25,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.008,0.862,0.0,0.0,0.035,0.036,0.017,0.06,0.514,0.218
2102008,2006,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,19.313,2.248,19.853,5.334,66.664,64.207,76.281,62.483,60.147,0.0,-0.05,-0.038,20.0,20.0,8.697,7.951,0.136,49.908,103.904,98.222,99.924,43.031,48.079,43.425,-10.82,10.383,10.242,71.188,70.688,69.313,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,78.125,69.875,0.014,62.063,71.0,69.063,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.309,64.75,70.375,67.938,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.0,118.313,3.352,64.625,73.25,68.25,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.688,117.813,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.015,1.041,0.0,0.0,0.035,0.036,0.017,-0.03,-0.152,0.437
2102008,2007,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.344,2.248,18.093,13.202,66.772,64.207,76.281,62.589,60.254,0.0,-0.05,-0.038,20.0,20.0,8.697,7.923,0.149,50.016,103.904,98.116,99.85,43.031,48.287,43.425,-10.82,10.375,10.234,71.125,70.688,69.25,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,78.0,69.875,0.014,62.0,71.0,69.063,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.307,64.938,70.375,67.938,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.75,3.348,64.625,73.25,68.375,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.313,118.188,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.008,1.004,0.0,0.0,0.036,0.036,0.017,0.06,-0.121,0.062
2102008,2008,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.354,0.0,80.0,65.0,1.4,19.344,2.248,18.093,5.162,66.664,64.207,76.176,62.483,60.147,0.0,-0.05,-0.038,20.0,20.0,8.669,7.923,0.149,50.123,103.83,98.116,99.85,43.104,48.183,43.498,-10.82,10.391,10.227,71.188,70.688,69.25,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,77.938,69.875,0.014,62.0,70.938,69.063,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.301,64.75,70.313,67.813,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.188,3.354,64.438,73.188,68.375,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.5,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.015,1.036,0.0,0.0,0.036,0.036,0.017,0.0,-0.031,0.094
2102008,2009,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.422,2.248,16.333,15.629,66.88,64.313,76.387,62.589,60.254,0.0,-0.05,-0.038,20.0,20.0,8.669,7.895,0.188,50.338,103.682,97.797,99.702,43.104,48.183,43.425,-10.82,10.383,10.227,71.188,70.688,69.25,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.516,77.938,69.875,0.014,62.0,71.0,69.063,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.299,64.75,70.313,67.938,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.688,3.35,64.438,73.25,68.375,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.875,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.007,0.846,0.0,0.0,0.036,0.036,0.017,0.03,-0.031,0.219
2102008,2010,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.422,2.248,19.853,8.809,66.88,64.313,76.387,62.589,60.361,0.0,-0.05,-0.038,20.0,20.0,8.669,7.923,0.227,50.553,103.608,98.01,99.628,43.104,48.392,43.425,-10.82,10.391,10.219,71.188,70.688,69.313,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,77.688,70.125,0.014,62.0,71.0,69.188,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.311,64.75,70.375,67.938,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.063,3.35,64.625,73.25,68.375,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.008,0.815,0.0,0.0,0.035,0.036,0.015,0.089,0.03,0.157
2102008,2011,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.391,2.248,18.093,12.402,66.772,64.207,76.281,62.589,60.254,0.0,-0.05,-0.038,20.0,20.0,8.641,7.951,0.149,50.553,103.534,97.797,99.554,43.104,48.287,43.498,-10.82,10.359,10.203,71.125,70.75,69.313,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.438,77.688,69.875,0.014,62.0,71.0,69.188,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.311,64.75,70.375,68.0,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,115.563,3.348,64.438,73.25,68.375,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,0.008,1.018,0.0,0.0,0.036,0.036,0.016,0.12,0.151,0.156
2102008,2012,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.484,2.248,19.853,13.986,66.772,64.207,76.387,62.695,60.361,0.0,-0.05,-0.038,20.0,20.0,8.613,7.951,0.077,50.768,103.46,97.797,99.48,43.104,48.392,43.498,-10.82,10.383,10.203,71.188,70.75,69.313,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.469,77.688,70.125,0.014,61.875,71.0,69.188,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.813,3.311,64.75,70.375,68.0,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.5,3.357,64.438,73.25,68.438,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.25,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.008,0.997,0.0,0.0,0.035,0.036,0.015,0.06,0.121,0.281
2102008,2013,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.324,0.0,80.0,65.0,1.4,19.5,2.248,18.093,10.797,66.88,64.313,76.387,62.695,60.361,0.0,-0.05,-0.038,20.0,20.0,8.613,7.923,0.129,50.768,103.312,97.691,99.48,43.104,48.496,43.498,-10.82,10.375,10.195,71.188,70.688,69.313,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,77.625,70.125,0.014,61.719,71.063,69.25,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.309,64.625,70.375,68.125,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.5,3.357,64.375,73.25,68.375,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.313,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.014,0.974,0.0,0.0,0.036,0.036,0.015,0.12,-0.03,0.156
2102008,2014,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.5,2.248,18.093,8.034,66.88,64.419,76.492,62.8,60.468,0.0,-0.05,-0.038,20.0,20.0,8.585,7.923,0.162,50.983,103.238,97.691,99.333,43.178,48.496,43.571,-10.82,10.383,10.195,71.188,70.75,69.313,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,77.563,70.125,0.014,61.875,71.0,69.25,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.307,64.625,70.375,68.0,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.75,3.35,64.438,73.188,68.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.313,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.008,0.99,0.0,0.0,0.036,0.036,0.015,0.03,0.031,0.093
2102008,2015,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.453,2.248,14.572,10.716,67.095,64.313,76.387,62.695,60.575,0.0,-0.05,-0.038,20.0,20.0,8.585,7.923,0.129,51.197,103.09,97.585,99.259,43.031,48.496,43.571,-10.82,10.383,10.188,71.188,70.688,69.313,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,77.563,70.188,0.014,61.875,71.063,69.25,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,117.625,3.309,64.75,70.375,68.125,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.357,64.375,73.188,68.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.563,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.008,1.327,0.0,0.0,0.035,0.036,0.015,0.269,0.121,0.188
2102008,2016,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.438,2.248,16.333,8.65,67.095,64.419,76.387,62.8,60.682,0.0,-0.05,-0.038,20.0,20.0,8.557,7.923,0.103,51.305,103.09,97.372,99.259,43.178,48.601,43.498,-10.82,10.391,10.188,71.188,70.688,69.313,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.469,77.563,70.125,0.014,61.875,71.0,69.25,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.438,3.295,64.625,70.375,68.25,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.125,3.352,64.438,73.188,68.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.063,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.007,0.789,0.0,0.0,0.036,0.036,0.015,-0.089,0.393,0.218
2102008,2017,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.484,2.248,18.093,18.687,66.987,64.419,76.387,62.8,60.575,0.0,-0.05,-0.041,20.0,20.0,8.557,7.951,0.129,51.305,102.942,97.266,99.185,43.104,48.705,43.498,-10.82,10.398,10.18,71.188,70.688,69.438,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.516,77.438,70.188,0.014,61.875,71.0,69.313,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.563,3.311,64.625,70.375,68.0,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.0,118.625,3.355,64.375,73.188,68.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.563,118.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.014,0.943,0.0,0.0,0.035,0.036,0.015,-0.06,-0.303,0.375
2102008,2018,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.453,2.248,16.333,21.565,67.203,64.419,76.281,62.695,60.682,0.0,-0.05,-0.038,20.0,20.0,8.557,7.923,0.149,51.412,102.942,97.16,99.259,43.178,48.705,43.571,-10.82,10.383,10.18,71.188,70.688,69.438,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.438,77.563,70.188,0.014,61.875,71.125,69.313,64.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.301,64.625,70.375,68.125,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.5,3.355,64.375,73.125,68.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.375,118.313,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.148,0.001,0.007,0.952,0.0,0.0,0.035,0.036,0.015,0.09,-0.091,0.031
2102008,2019,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,19.453,2.248,14.572,12.751,67.203,64.313,76.281,62.906,60.79,0.0,-0.05,-0.038,20.0,20.0,8.501,7.951,0.175,51.627,102.868,97.266,99.185,43.251,48.81,43.571,-10.82,10.391,10.18,71.188,70.75,69.438,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,77.375,70.188,0.014,61.875,71.063,69.313,64.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.938,3.311,64.625,70.375,68.25,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,115.75,3.357,64.375,73.188,68.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.313,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.014,0.769,0.0,0.0,0.035,0.036,0.015,0.089,0.061,0.093
2102008,2020,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.453,2.248,14.572,13.485,67.203,64.419,76.281,62.8,60.79,0.0,-0.05,-0.038,20.0,20.0,8.529,7.979,0.175,51.734,102.72,97.372,98.963,43.178,48.81,43.498,-10.82,10.391,10.18,71.188,70.75,69.438,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,77.125,70.188,0.014,61.719,71.063,69.563,64.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.303,64.5,70.438,68.25,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.563,3.344,64.375,73.188,68.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,0.001,0.008,0.76,0.0,0.0,0.036,0.036,0.014,0.03,-0.03,0.125
2102008,2021,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.383,0.0,80.0,65.0,1.4,19.531,2.248,18.093,26.993,67.203,64.525,76.281,62.906,60.682,0.0,-0.05,-0.038,20.0,20.0,8.501,7.979,0.136,51.627,102.646,97.16,98.889,43.178,48.914,43.498,-10.82,10.375,10.172,71.188,70.75,69.438,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.641,77.375,70.25,0.014,61.719,71.063,69.563,64.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.938,3.307,64.5,70.375,68.25,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.188,3.348,64.25,73.313,68.625,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.25,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.014,0.747,0.0,0.0,0.036,0.036,0.015,0.089,0.0,0.125
2102008,2022,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.75,2.248,12.81,14.182,67.203,64.631,76.176,63.011,60.79,0.0,-0.05,-0.038,20.0,20.0,8.473,8.035,0.129,51.734,102.646,96.947,99.037,43.178,48.914,43.571,-10.82,10.359,10.156,71.188,70.75,69.688,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.609,77.125,70.25,0.014,61.719,71.0,69.563,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,116.938,3.307,64.5,70.438,68.25,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,115.875,3.357,64.25,73.313,68.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,114.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.007,0.918,0.0,0.0,0.035,0.036,0.014,0.119,0.273,0.25
2102008,2023,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.609,2.248,11.048,9.477,67.203,64.525,75.966,63.117,60.79,0.0,-0.05,-0.038,20.0,20.0,8.473,8.035,0.129,51.842,102.498,96.735,98.816,43.251,49.019,43.571,-10.82,10.383,10.156,71.188,70.813,69.438,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.547,77.125,70.25,0.014,61.719,70.938,69.563,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.307,64.5,70.375,68.25,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,117.0,3.35,64.25,73.375,68.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.688,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.013,0.744,0.0,0.0,0.035,0.036,0.014,0.06,0.03,0.312
2102008,2024,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.563,2.248,14.572,22.925,67.31,64.631,76.071,63.011,60.79,0.0,-0.05,-0.038,20.0,20.0,8.445,8.035,0.129,51.949,102.35,96.947,98.742,43.251,49.019,43.571,-10.82,10.359,10.156,71.188,70.75,69.438,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.5,77.063,70.25,0.014,61.563,70.938,69.563,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.314,64.5,70.438,68.438,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.75,3.344,64.25,73.375,68.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.563,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.007,0.746,0.0,0.0,0.035,0.036,0.014,0.09,-0.151,0.28
2102008,2025,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,19.563,2.248,14.572,10.72,67.31,64.525,75.861,63.011,60.79,0.0,-0.05,-0.038,20.0,20.0,8.445,8.035,0.103,52.057,102.276,96.629,98.668,43.251,49.123,43.571,-10.82,10.359,10.141,71.188,70.688,69.438,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.469,77.063,70.375,0.014,61.719,70.875,69.563,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.309,64.5,70.375,68.438,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.75,3.352,64.25,73.438,68.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.313,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.013,0.729,0.0,0.0,0.035,0.036,0.014,0.03,-0.03,0.156
2102008,2026,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.484,2.248,12.81,21.557,67.31,64.525,75.651,62.906,60.897,0.0,-0.05,-0.038,20.0,20.0,8.445,7.979,0.103,52.164,102.128,96.522,98.594,43.251,49.123,43.571,-10.82,10.344,10.148,71.188,70.813,69.438,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.484,76.938,70.375,0.014,61.563,70.75,69.688,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.313,3.307,64.5,70.438,68.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.188,3.35,64.25,73.438,68.875,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.375,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.007,0.731,0.0,0.0,0.035,0.036,0.013,0.299,-0.031,0.219
2102008,2027,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.563,2.248,11.048,14.522,67.525,64.525,75.756,63.011,61.111,0.0,-0.05,-0.038,20.0,20.0,8.417,7.951,0.129,52.379,102.128,96.735,98.52,43.251,49.123,43.571,-10.82,10.313,10.125,71.188,70.75,69.438,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.516,76.938,70.375,0.014,61.563,70.75,69.688,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.813,120.0,3.305,64.438,70.375,68.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,118.0,3.359,64.25,73.438,68.875,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.014,0.731,0.0,0.0,0.035,0.036,0.013,-0.089,0.667,0.094
2102008,2028,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.469,2.248,9.286,10.695,67.418,64.525,75.545,63.117,61.004,0.0,-0.05,-0.038,20.0,20.0,8.417,7.951,0.149,52.486,101.98,96.629,98.446,43.251,49.228,43.571,-10.82,10.336,10.102,71.188,70.688,69.688,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.547,76.938,70.375,0.014,61.563,70.688,69.688,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,118.375,3.301,64.438,70.375,68.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,119.5,3.35,64.125,73.375,68.875,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.375,117.5,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.007,0.717,0.0,0.0,0.035,0.036,0.013,0.0,-0.181,0.437
2102008,2029,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.368,0.0,80.0,65.0,1.4,19.656,2.248,12.81,17.71,67.525,64.631,75.651,63.011,61.004,0.0,-0.05,-0.038,20.0,20.0,8.417,7.979,0.149,52.594,101.906,96.629,98.372,43.251,49.228,43.571,-10.82,10.344,10.109,71.188,70.563,69.688,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.75,76.813,70.375,0.014,61.563,70.688,69.688,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.307,64.438,70.313,68.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,117.375,3.346,64.125,73.375,68.875,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.563,119.375,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.014,0.716,0.0,0.0,0.036,0.036,0.013,0.0,-0.151,0.094
