DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,2030,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.656,2.248,12.81,12.452,67.633,64.525,75.44,63.117,61.111,0.0,-0.05,-0.038,20.0,20.0,8.417,7.979,0.149,52.701,101.832,96.416,98.299,43.251,49.228,43.571,-10.82,10.336,10.125,71.188,70.625,69.438,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.578,76.688,70.375,0.014,61.563,70.625,69.75,64.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.25,3.301,64.5,70.313,68.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.25,3.346,64.125,73.313,68.875,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,117.0,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.007,0.72,0.0,0.0,0.036,0.036,0.013,0.03,0.0,0.094
2102008,2031,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.453,2.248,12.81,13.168,67.418,64.738,75.545,63.328,61.004,0.0,-0.05,-0.038,20.0,20.0,8.389,8.007,0.129,52.809,101.758,96.204,98.225,43.178,49.332,43.571,-10.82,10.344,10.109,71.188,70.625,69.688,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,76.938,70.375,0.014,61.563,70.688,69.75,64.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.303,64.438,70.313,68.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.688,3.344,64.125,73.188,68.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,116.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.007,0.854,0.0,0.0,0.035,0.036,0.013,0.03,-0.03,0.156
2102008,2032,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,19.25,2.248,12.81,13.322,67.633,64.738,75.44,63.223,61.218,0.0,-0.05,-0.038,20.0,20.0,8.389,7.979,0.129,52.916,101.684,95.991,98.225,43.251,49.332,43.644,-10.82,10.336,10.102,71.188,70.563,69.688,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,76.688,70.375,0.014,61.563,70.75,69.75,64.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.375,3.311,64.438,70.313,68.625,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.063,3.354,64.125,73.25,68.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.313,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.013,0.864,0.0,0.0,0.035,0.036,0.013,0.179,0.03,0.187
2102008,2033,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,19.438,2.248,12.81,18.972,67.633,64.631,75.335,63.223,61.218,0.0,-0.05,-0.038,20.0,20.0,8.361,8.035,0.136,53.023,101.536,95.991,98.151,43.251,49.437,43.644,-10.82,10.336,10.094,71.188,70.563,69.688,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.516,76.5,70.5,0.014,61.469,70.75,69.75,64.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.297,64.5,70.313,68.625,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.563,3.35,64.125,73.125,68.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,0.001,0.013,0.856,0.0,0.0,0.035,0.036,0.012,0.119,0.272,0.156
2102008,2034,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.295,0.0,80.0,65.0,1.4,19.453,2.248,12.81,14.222,67.633,64.631,75.335,63.223,61.218,0.0,-0.05,-0.038,20.0,20.0,8.361,8.035,0.129,52.916,101.462,95.991,98.077,43.251,49.437,43.571,-10.828,10.336,10.094,71.188,70.625,69.688,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,76.688,70.625,0.014,61.563,70.75,69.875,64.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.25,3.297,64.438,70.313,68.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.875,3.355,64.25,73.25,68.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.313,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,0.007,0.688,0.0,0.0,0.035,0.036,0.012,0.09,0.152,0.25
2102008,2035,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.453,2.248,12.81,9.112,67.525,64.738,75.335,63.434,61.218,0.0,-0.05,-0.038,20.0,20.0,8.361,8.091,0.129,53.023,101.389,95.779,98.225,43.324,49.437,43.644,-10.82,10.336,10.094,71.313,70.563,69.688,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,76.5,70.5,0.014,61.469,70.75,70.0,64.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.303,64.438,70.313,68.75,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,117.0,3.348,64.125,73.313,69.0,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.563,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.006,0.701,0.0,0.0,0.035,0.036,0.012,0.03,-0.06,0.281
2102008,2036,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.453,2.248,11.048,6.551,67.741,64.738,75.23,63.223,61.218,0.0,-0.05,-0.038,20.0,20.0,8.332,8.063,0.201,53.131,101.315,95.779,97.929,43.251,49.541,43.571,-10.82,10.336,10.086,71.188,70.625,69.688,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,76.5,70.5,0.014,61.469,70.813,69.875,64.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.307,64.438,70.313,68.625,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.25,3.348,64.125,73.313,68.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,0.007,0.681,0.0,0.0,0.035,0.036,0.012,0.06,0.0,0.093
2102008,2037,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.516,2.248,11.048,19.389,67.741,64.738,75.23,63.328,61.325,0.0,-0.05,-0.038,20.0,20.0,8.304,8.063,0.201,53.346,101.315,95.779,98.003,43.251,49.646,43.644,-10.82,10.336,10.086,71.188,70.625,69.688,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,76.438,70.5,0.014,61.469,70.813,69.75,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.307,64.438,70.313,68.625,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.688,3.354,64.125,73.313,68.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.875,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.007,0.82,0.0,0.0,0.036,0.036,0.012,0.06,-0.091,0.219
2102008,2038,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.406,2.248,12.81,25.589,67.741,64.844,75.23,63.434,61.325,0.0,-0.05,-0.038,20.0,20.0,8.332,8.063,0.175,53.238,101.315,95.673,97.782,43.251,49.646,43.644,-10.82,10.313,10.086,71.188,70.563,69.75,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,76.438,70.625,0.014,61.469,70.813,70.0,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.063,3.307,64.438,70.313,68.75,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.063,3.354,64.125,73.313,69.0,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.25,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,-0.072,0.007,0.822,0.0,0.0,0.036,0.036,0.012,0.239,0.212,0.125
2102008,2039,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.344,2.248,9.286,23.571,67.848,64.844,75.23,63.54,61.432,0.0,-0.05,-0.038,20.0,20.0,8.332,8.063,0.227,53.561,101.019,95.46,97.708,43.251,49.646,43.644,-10.82,10.336,10.078,71.188,70.563,69.688,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,76.438,70.625,0.014,61.469,70.813,69.875,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.0,120.125,3.305,64.313,70.313,68.75,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.688,119.813,3.357,64.125,73.375,68.938,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.688,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.007,0.823,0.0,0.0,0.035,0.036,0.012,-0.06,0.424,0.249
2102008,2040,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.344,2.248,12.81,22.841,67.741,64.844,75.23,63.434,61.325,0.0,-0.05,-0.041,20.0,20.0,8.304,8.091,0.252,53.453,101.093,95.566,97.782,43.324,49.75,43.717,-10.82,10.313,10.063,71.188,70.5,69.75,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,76.313,70.625,0.014,61.406,70.813,69.875,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,118.188,3.311,64.313,70.313,68.813,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,119.188,3.346,64.125,73.375,69.0,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.188,119.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.007,0.818,0.0,0.0,0.035,0.036,0.012,-0.06,-0.212,0.406
2102008,2041,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,19.438,2.248,11.048,24.177,67.956,64.738,75.125,63.434,61.539,0.0,-0.05,-0.038,20.0,20.0,8.276,8.119,0.278,53.668,100.871,95.46,97.634,43.324,49.75,43.644,-10.82,10.313,10.078,71.313,70.438,69.688,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.516,76.438,70.75,0.014,61.469,70.875,70.0,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.307,64.438,70.313,68.813,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,117.0,3.35,64.125,73.375,69.0,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.938,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.013,0.67,0.0,0.0,0.035,0.036,0.012,0.0,-0.061,0.031
2102008,2042,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.359,2.248,12.81,15.785,67.956,64.844,75.23,63.54,61.539,0.0,-0.05,-0.038,20.0,20.0,8.276,8.147,0.278,53.668,100.797,95.354,97.486,43.251,49.855,43.717,-10.82,10.336,10.078,71.188,70.438,69.688,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,76.25,70.625,0.014,61.281,70.875,69.875,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.311,64.438,70.313,68.813,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.188,3.357,64.063,73.438,69.0,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.938,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.007,0.946,0.0,0.0,0.035,0.036,0.012,0.06,0.03,0.093
2102008,2043,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,19.484,2.248,14.572,30.441,67.848,64.738,75.125,63.434,61.432,0.0,-0.05,-0.038,20.0,20.0,8.248,8.147,0.304,53.561,100.723,95.354,97.486,43.324,49.75,43.644,-10.82,10.313,10.063,71.313,70.375,69.688,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.594,76.25,70.75,0.014,61.406,70.875,70.0,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.318,64.313,70.313,68.813,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.438,3.357,64.063,73.438,69.0,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.875,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.013,0.664,0.0,0.0,0.035,0.036,0.011,0.09,-0.091,0.125
2102008,2044,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.339,0.0,80.0,65.0,1.4,19.5,2.248,14.572,9.105,67.848,64.844,75.125,63.54,61.432,0.0,-0.05,-0.038,20.0,20.0,8.248,8.147,0.317,53.561,100.649,95.141,97.412,43.324,49.855,43.717,-10.82,10.336,10.063,71.188,70.313,69.75,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,76.25,70.75,0.014,61.469,70.875,70.0,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,115.938,3.303,64.313,70.25,68.813,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.938,3.354,64.063,73.375,69.188,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.25,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.012,0.803,0.0,0.0,0.036,0.036,0.011,0.149,0.091,0.062
2102008,2045,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.5,2.248,14.572,16.929,67.956,64.844,75.125,63.54,61.539,0.0,-0.05,-0.038,20.0,20.0,8.248,8.175,0.382,53.775,100.501,95.035,97.412,43.324,49.959,43.717,-10.82,10.313,10.078,71.125,70.375,69.75,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.438,76.125,70.75,0.014,61.406,70.875,70.0,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.25,3.303,64.125,70.25,68.813,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.25,3.354,63.875,73.438,69.0,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.012,0.794,0.0,0.0,0.036,0.036,0.011,0.09,0.273,0.218
2102008,2046,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,19.438,2.248,14.572,14.477,67.956,64.844,75.125,63.54,61.539,0.0,-0.05,-0.041,20.0,20.0,8.22,8.175,0.382,53.883,100.427,95.141,97.338,43.324,49.855,43.717,-10.82,10.305,10.047,71.188,70.375,69.688,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.594,76.125,70.875,0.014,61.406,70.938,70.0,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.438,3.311,64.125,70.313,68.813,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.357,64.063,73.438,69.0,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,115.875,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.006,0.811,0.0,0.0,0.035,0.036,0.011,0.03,0.061,0.25
2102008,2047,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.453,2.248,14.572,9.568,68.064,64.95,75.23,63.645,61.753,0.0,-0.05,-0.038,20.0,20.0,8.192,8.147,0.304,53.99,100.353,94.929,97.264,43.324,49.959,43.717,-10.82,10.313,10.055,71.313,70.438,69.75,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,76.125,70.875,0.014,61.406,70.938,70.0,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.938,3.307,64.125,70.25,69.0,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,117.0,3.352,64.063,73.5,69.188,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.006,0.794,0.0,0.0,0.035,0.035,0.011,-0.03,0.031,0.25
2102008,2048,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.438,2.248,14.572,12.846,68.171,64.844,75.23,63.54,61.646,0.0,-0.05,-0.041,20.0,20.0,8.192,8.175,0.304,54.098,100.279,94.929,97.191,43.324,50.064,43.717,-10.82,10.313,10.047,71.188,70.375,69.75,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,76.125,70.75,0.014,61.406,71.0,70.188,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.938,3.309,64.125,70.313,69.0,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.188,3.348,64.063,73.5,69.0,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.813,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.006,0.782,0.0,0.0,0.035,0.036,0.011,0.089,0.03,0.093
2102008,2049,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.313,2.248,18.093,24.228,67.956,64.95,75.335,63.645,61.646,0.0,-0.05,-0.041,20.0,20.0,8.192,8.204,0.33,53.99,100.427,95.035,97.338,43.397,50.064,43.717,-10.82,10.313,10.047,71.188,70.438,69.75,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,75.875,70.75,0.014,61.406,71.0,70.188,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.313,64.125,70.25,69.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.438,3.354,64.063,73.563,69.188,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.875,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.006,0.644,0.0,0.0,0.035,0.036,0.01,0.06,-0.091,0.125
2102008,2050,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.5,2.248,14.572,21.343,68.064,64.844,75.23,63.751,61.753,0.0,-0.05,-0.038,20.0,20.0,8.192,8.204,0.343,54.098,100.131,94.929,97.117,43.397,50.064,43.717,-10.82,10.313,10.047,71.313,70.5,69.75,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,75.875,70.875,0.014,61.406,71.0,70.188,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,115.813,3.314,64.125,70.313,69.0,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.625,3.357,64.063,73.563,69.188,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.063,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.006,0.642,0.0,0.0,0.035,0.036,0.01,0.209,0.152,0.156
2102008,2051,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.5,2.248,18.093,17.239,68.064,65.056,75.44,63.751,61.86,0.0,-0.05,-0.038,20.0,20.0,8.164,8.204,0.304,54.312,100.057,94.929,96.969,43.324,50.168,43.717,-10.82,10.313,10.047,71.188,70.438,69.75,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,75.875,70.875,0.014,61.281,71.0,70.188,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.75,3.309,64.125,70.313,69.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.0,3.357,63.875,73.563,69.188,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.007,0.768,0.0,0.0,0.035,0.036,0.01,0.03,0.545,0.125
2102008,2052,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.328,2.248,16.333,31.169,68.064,64.95,75.44,63.645,61.753,0.0,-0.05,-0.041,20.0,20.0,8.192,8.204,0.304,54.098,99.983,94.823,96.969,43.397,50.064,43.717,-10.828,10.305,10.047,71.188,70.438,69.75,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.438,75.875,70.875,0.014,61.281,71.063,70.188,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,118.063,3.307,64.125,70.375,69.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.688,3.355,63.875,73.563,69.188,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,116.5,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.006,0.642,0.0,0.0,0.035,0.036,0.01,0.0,-0.061,0.561
2102008,2053,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.531,2.248,16.333,9.135,68.279,65.056,75.545,63.751,61.86,0.0,-0.05,-0.038,20.0,20.0,8.164,8.204,0.214,54.205,99.835,94.823,96.895,43.324,50.272,43.717,-10.82,10.313,10.031,71.188,70.313,69.75,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,75.813,70.875,0.014,61.281,71.063,70.188,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.305,64.125,70.313,69.0,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,117.063,3.35,63.875,73.625,69.188,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.688,118.375,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.006,0.759,0.0,0.0,0.035,0.036,0.01,0.0,0.0,0.156
2102008,2054,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.375,2.248,19.853,6.782,68.171,64.95,75.44,63.751,61.86,0.0,-0.05,-0.038,20.0,20.0,8.164,8.204,0.227,54.205,99.761,94.61,96.821,43.397,50.272,43.717,-10.82,10.305,10.039,71.188,70.375,69.813,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,75.813,70.875,0.014,61.281,71.0,70.188,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.303,64.125,70.375,69.125,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.188,3.352,63.875,73.563,69.188,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,117.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.006,0.624,0.0,0.0,0.035,0.036,0.01,0.06,-0.031,0.094
2102008,2055,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.297,2.248,18.093,16.805,68.386,64.95,75.545,63.751,61.967,0.0,-0.05,-0.038,20.0,20.0,8.136,8.204,0.252,54.42,99.835,94.504,96.895,43.397,50.377,43.79,-10.82,10.305,10.031,71.313,70.375,69.75,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,75.813,71.0,0.014,61.281,71.0,70.25,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.299,64.125,70.313,69.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.438,3.357,63.875,73.625,69.313,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.875,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,-0.072,-0.222,-0.072,0.006,0.756,0.0,0.0,0.035,0.036,0.01,0.119,-0.121,0.125
2102008,2056,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.375,2.248,18.093,29.172,68.171,64.95,75.545,63.751,61.967,0.0,-0.05,-0.038,20.0,20.0,8.136,8.232,0.317,54.42,99.687,94.504,96.747,43.397,50.377,43.79,-10.82,10.313,10.023,71.313,70.313,69.813,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,75.688,70.875,0.014,61.281,70.938,70.188,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,115.938,3.314,64.125,70.375,69.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.625,3.357,63.781,73.625,69.188,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.25,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.006,0.751,0.0,0.0,0.035,0.036,0.01,0.329,0.031,0.062
2102008,2057,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.324,0.0,80.0,65.0,1.4,19.375,2.248,14.572,31.513,68.386,65.056,75.756,63.857,61.967,0.0,-0.05,-0.041,20.0,20.0,8.136,8.175,0.369,54.527,99.539,94.292,96.674,43.324,50.481,43.79,-10.82,10.305,10.023,71.188,70.313,69.813,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,75.688,71.0,0.014,61.281,71.0,70.25,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.875,119.875,3.307,64.0,70.375,69.125,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.938,117.625,3.357,63.781,73.688,69.313,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,0.868,0.0,0.0,0.036,0.036,0.01,0.0,0.636,0.125
2102008,2058,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.375,2.248,18.093,22.557,68.279,65.162,75.756,63.962,61.967,0.0,-0.05,-0.038,20.0,20.0,8.136,8.175,0.453,54.635,99.465,94.185,96.6,43.471,50.377,43.79,-10.82,10.305,10.016,71.313,70.375,69.75,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,75.625,71.0,0.014,61.281,71.0,70.25,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.063,3.301,64.125,70.375,69.25,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,120.063,3.359,63.781,73.688,69.313,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.006,0.618,0.0,0.0,0.036,0.036,0.009,0.0,-0.121,0.562
2102008,2059,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.469,2.248,18.093,10.627,68.279,65.056,75.756,63.857,62.074,0.0,-0.05,-0.038,20.0,20.0,8.108,8.204,0.544,54.635,99.391,94.292,96.6,43.397,50.481,43.717,-10.82,10.305,10.023,71.188,70.375,69.75,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,75.688,71.0,0.014,61.281,71.0,70.25,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.563,3.307,64.0,70.375,69.125,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.75,118.0,3.35,63.781,73.688,69.313,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.0,119.75,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,0.006,0.604,0.0,0.0,0.035,0.036,0.01,-0.06,-0.121,0.125
2102008,2100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.469,2.248,19.853,16.539,68.279,65.056,75.756,63.857,62.074,0.0,-0.05,-0.041,20.0,20.0,8.108,8.204,0.57,54.635,99.317,94.185,96.452,43.397,50.481,43.79,-10.82,10.305,10.023,71.188,70.5,69.813,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.5,75.625,71.0,0.014,61.094,71.0,70.25,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.311,64.0,70.375,69.25,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.5,3.355,63.875,73.75,69.313,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.006,0.741,0.0,0.0,0.035,0.036,0.009,0.0,0.0,0.031
2102008,2101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.469,2.248,18.093,46.971,68.386,65.056,75.756,63.857,62.074,0.0,-0.05,-0.038,20.0,20.0,8.108,8.204,0.492,54.635,99.243,94.292,96.452,43.471,50.586,43.79,-10.82,10.297,10.016,71.188,70.563,69.813,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.563,75.625,71.0,0.014,61.094,70.938,70.25,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.311,64.125,70.375,69.25,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.563,3.355,63.875,73.75,69.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.375,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.012,0.601,0.0,0.0,0.035,0.035,0.009,0.06,-0.031,0.125
2102008,2102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.656,2.248,16.333,30.567,68.494,65.162,75.966,63.857,62.181,0.0,-0.05,-0.038,20.0,20.0,8.108,8.232,0.427,54.957,99.169,93.973,96.378,43.471,50.69,43.79,-10.82,10.313,10.008,71.188,70.625,69.813,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,75.625,71.063,0.014,61.094,70.938,70.375,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.125,3.307,64.0,70.375,69.25,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.875,3.348,63.781,73.813,69.313,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.006,0.593,0.0,0.0,0.035,0.036,0.009,0.15,0.03,0.094
2102008,2103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.391,2.248,18.093,18.533,68.386,65.162,75.966,64.068,62.074,0.0,-0.05,-0.038,20.0,20.0,8.08,8.232,0.356,54.85,99.243,94.185,96.304,43.397,50.586,43.79,-10.82,10.305,10.0,71.188,70.625,69.938,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,75.5,71.0,0.014,61.094,70.938,70.375,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.563,3.301,64.0,70.375,69.25,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.188,3.357,63.781,73.813,69.313,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,0.012,0.732,0.0,0.0,0.035,0.036,0.009,0.089,0.243,0.125
2102008,2104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.469,2.248,19.853,14.501,68.494,65.056,75.861,63.962,62.288,0.0,-0.05,-0.038,20.0,20.0,8.08,8.232,0.421,55.064,99.021,93.867,96.304,43.397,50.586,43.79,-10.828,10.305,10.008,71.313,70.688,69.813,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,75.5,71.063,0.014,61.281,70.875,70.375,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.307,64.0,70.313,69.25,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.352,63.781,73.875,69.438,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.0,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.006,0.729,0.0,0.0,0.035,0.036,0.009,-0.03,0.182,0.249
2102008,2105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.391,2.248,16.333,29.256,68.386,65.162,75.966,64.068,62.181,0.0,-0.05,-0.038,20.0,20.0,8.08,8.232,0.427,55.064,98.947,93.973,96.23,43.471,50.69,43.79,-10.82,10.305,10.008,71.188,70.625,69.938,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,75.5,71.0,0.014,61.094,70.875,70.375,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.25,3.303,64.0,70.375,69.25,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.313,3.357,63.594,73.875,69.438,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.006,0.592,0.0,0.0,0.035,0.036,0.009,0.0,0.0,0.312
2102008,2106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.328,2.248,21.612,16.831,68.494,65.056,75.861,63.962,62.181,0.0,-0.05,-0.038,20.0,20.0,8.052,8.26,0.408,54.957,98.873,93.867,96.23,43.471,50.795,43.79,-10.82,10.313,10.0,71.188,70.688,69.813,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,75.25,71.063,0.014,61.031,70.875,70.25,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.375,3.307,64.0,70.438,69.25,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.75,3.344,63.656,73.938,69.438,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.006,0.584,0.0,0.0,0.035,0.036,0.009,-0.03,-0.121,0.156
2102008,2107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.328,2.248,16.333,24.482,68.602,65.268,76.071,64.174,62.395,0.0,-0.05,-0.038,20.0,20.0,8.024,8.26,0.33,55.172,98.799,93.654,96.157,43.471,50.795,43.862,-10.82,10.305,9.992,71.188,70.688,69.938,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,75.5,71.063,0.014,61.094,70.813,70.375,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.307,64.0,70.375,69.25,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.688,3.352,63.656,73.938,69.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.375,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.006,0.716,0.0,0.0,0.035,0.036,0.009,0.03,-0.031,0.157
2102008,2108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.328,2.248,18.093,7.322,68.602,65.268,76.071,64.068,62.395,0.0,-0.05,-0.038,20.0,20.0,8.052,8.232,0.291,55.064,98.725,93.336,96.083,43.471,50.899,43.862,-10.82,10.313,9.992,71.313,70.688,69.813,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.484,75.25,71.063,0.014,61.094,70.75,70.375,64.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.0,3.305,64.0,70.375,69.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.875,3.352,63.656,73.938,69.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.005,0.708,0.0,0.0,0.036,0.036,0.009,0.209,0.031,0.156
2102008,2109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.354,0.0,80.0,65.0,1.4,19.469,2.248,16.333,18.746,68.494,65.162,75.861,64.068,62.288,0.0,-0.05,-0.038,20.0,20.0,8.024,8.232,0.252,54.957,98.651,93.442,96.083,43.471,51.004,43.79,-10.82,10.305,10.0,71.188,70.625,69.938,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,75.188,71.063,0.014,61.031,70.75,70.375,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,118.75,3.311,64.0,70.438,69.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,115.438,3.355,63.656,73.938,69.563,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.625,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.01,0.566,0.0,0.0,0.036,0.036,0.008,0.15,0.636,0.125
2102008,2110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.453,2.248,18.093,31.479,68.602,65.162,75.861,64.068,62.502,0.0,-0.05,-0.041,20.0,20.0,7.996,8.232,0.252,55.279,98.725,93.548,96.157,43.471,51.004,43.935,-10.82,10.305,10.0,71.313,70.5,69.938,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,75.25,71.063,0.014,61.094,70.75,70.375,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,119.063,3.309,64.0,70.438,69.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.813,3.357,63.656,73.938,69.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.063,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.005,0.825,0.0,0.0,0.035,0.036,0.009,-0.03,0.0,0.437
2102008,2111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.328,2.248,16.333,30.187,68.602,65.268,76.071,64.279,62.395,0.0,-0.05,-0.038,20.0,20.0,7.996,8.204,0.278,55.064,98.503,93.442,95.935,43.544,51.004,43.862,-10.82,10.305,9.992,71.188,70.313,69.938,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.438,75.188,71.063,0.014,61.031,70.75,70.375,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.301,64.0,70.438,69.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.75,118.125,3.355,63.656,73.938,69.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.875,119.313,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.006,0.57,0.0,0.0,0.035,0.036,0.008,-0.03,-0.182,0.28
2102008,2112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.328,2.248,16.333,15.427,68.602,65.268,75.966,64.068,62.395,0.0,-0.05,-0.041,20.0,20.0,7.996,8.204,0.356,55.172,98.429,93.442,95.861,43.397,51.108,43.862,-10.82,10.313,9.992,71.188,70.125,69.938,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,75.25,71.25,0.014,61.031,70.75,70.375,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.563,3.307,63.906,70.375,69.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.813,3.357,63.781,73.938,69.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.006,0.807,0.0,0.0,0.035,0.036,0.008,0.0,-0.152,0.125
2102008,2113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.328,2.248,16.333,24.0,68.602,65.374,75.966,64.279,62.395,0.0,-0.05,-0.038,20.0,20.0,7.996,8.232,0.408,55.279,98.355,93.336,95.787,43.471,51.004,43.862,-10.82,10.313,9.992,71.188,70.063,69.938,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,75.188,71.063,0.014,61.031,70.75,70.438,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.563,3.322,64.0,70.375,69.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.75,3.354,63.656,73.938,69.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.006,0.693,0.0,0.0,0.035,0.036,0.008,0.15,-0.03,0.156
2102008,2114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,19.375,2.248,16.333,24.742,68.709,65.268,75.861,64.174,62.502,0.0,-0.05,-0.038,20.0,20.0,7.968,8.232,0.453,55.387,98.207,93.336,95.787,43.471,51.213,43.862,-10.82,10.313,9.992,71.313,70.063,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,75.188,71.25,0.014,61.031,70.75,70.438,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.0,3.307,63.906,70.375,69.563,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.938,3.365,63.656,73.875,69.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.01,0.68,0.0,0.0,0.035,0.036,0.008,0.03,0.0,0.125
2102008,2115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.441,0.0,80.0,65.0,1.4,19.297,2.248,16.333,18.795,68.602,65.268,75.966,64.174,62.395,0.0,-0.05,-0.038,20.0,20.0,7.968,8.232,0.544,55.387,98.355,93.123,95.713,43.544,51.108,43.862,-10.82,10.305,9.977,71.188,70.0,69.938,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.531,75.125,71.25,0.014,61.031,70.813,70.375,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.438,3.309,63.906,70.375,69.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,114.875,3.352,63.656,73.938,69.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.011,0.565,0.0,0.0,0.036,0.036,0.008,0.209,0.182,0.219
2102008,2116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.406,2.248,18.093,30.996,68.709,65.374,75.966,64.385,62.502,0.0,-0.05,-0.038,20.0,20.0,7.968,8.232,0.596,55.494,98.059,93.229,95.639,43.544,51.213,43.935,-10.82,10.313,9.977,71.313,70.0,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,75.125,71.25,0.014,61.031,70.813,70.438,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.563,119.563,3.303,63.906,70.375,69.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,118.813,3.361,63.656,73.875,69.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.006,0.682,0.0,0.0,0.035,0.036,0.008,0.0,0.455,0.312
2102008,2117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.406,2.248,16.333,44.771,68.709,65.374,75.966,64.279,62.609,0.0,-0.05,-0.041,20.0,20.0,7.968,8.232,0.505,55.494,98.059,93.123,95.639,43.617,51.213,43.862,-10.82,10.305,9.977,71.188,70.0,69.938,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,75.125,71.25,0.014,61.031,70.813,70.438,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,118.375,3.307,63.906,70.438,69.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,119.188,3.354,63.594,73.938,69.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.005,0.43,0.0,0.0,0.035,0.036,0.008,0.0,-0.182,0.437
2102008,2118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.359,2.248,16.333,26.406,68.709,65.268,75.861,64.174,62.609,0.0,-0.047,-0.038,20.0,20.0,7.968,8.232,0.44,55.387,97.986,93.336,95.566,43.617,51.317,43.935,-10.82,10.313,9.969,71.188,70.188,69.938,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,75.125,71.25,0.014,60.906,70.813,70.438,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.309,63.906,70.438,69.688,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.375,3.357,63.656,73.938,69.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.813,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.006,0.553,0.0,0.0,0.036,0.036,0.008,0.0,-0.091,0.155
2102008,2119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.297,2.248,16.333,19.074,68.817,65.374,75.756,64.279,62.716,0.0,-0.05,-0.038,20.0,20.0,7.968,8.232,0.356,55.601,97.912,92.911,95.492,43.544,51.317,43.862,-10.82,10.297,9.969,71.188,70.125,69.938,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,75.125,71.25,0.014,61.031,70.875,70.438,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.307,63.906,70.438,69.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,116.063,3.35,63.656,73.938,69.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.005,0.547,0.0,0.0,0.035,0.036,0.008,0.03,-0.091,0.125
2102008,2120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.422,2.248,14.572,26.416,68.709,65.48,75.861,64.385,62.609,0.0,-0.05,-0.038,20.0,20.0,7.968,8.26,0.304,55.601,97.838,93.017,95.418,43.544,51.317,43.935,-10.82,10.305,9.969,71.313,70.188,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,75.0,71.25,0.014,61.031,70.813,70.563,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.125,3.295,63.906,70.375,69.563,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,115.063,3.344,63.594,73.938,69.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.006,0.675,0.0,0.0,0.035,0.036,0.008,-0.03,-0.03,0.155
2102008,2121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.328,2.248,16.333,26.134,68.709,65.374,75.756,64.279,62.716,0.0,-0.05,-0.041,20.0,20.0,7.94,8.232,0.291,55.709,97.69,92.804,95.418,43.69,51.317,43.935,-10.82,10.313,9.969,71.313,70.125,69.938,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,75.0,71.25,0.014,61.031,70.875,70.563,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.313,3.311,63.906,70.375,69.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.563,3.35,63.594,73.938,69.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.005,0.43,0.0,0.0,0.035,0.036,0.008,0.149,0.061,0.094
2102008,2122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.359,2.248,18.093,15.68,68.709,65.48,75.861,64.279,62.716,0.0,-0.05,-0.038,20.0,20.0,7.94,8.26,0.252,55.709,97.69,92.804,95.344,43.617,51.422,43.935,-10.82,10.289,9.969,71.313,70.063,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,75.0,71.375,0.014,61.031,70.875,70.563,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.625,3.309,63.906,70.438,69.563,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.688,3.363,63.594,74.0,69.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.005,0.546,0.0,0.0,0.035,0.036,0.007,0.15,0.212,0.156
