DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,2123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.406,2.248,14.572,19.999,68.817,65.48,75.966,64.385,62.716,0.0,-0.05,-0.038,20.0,20.0,7.94,8.26,0.265,55.709,97.616,92.698,95.344,43.617,51.422,43.935,-10.82,10.313,9.961,71.313,70.063,69.938,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.469,75.0,71.375,0.014,61.031,70.875,70.563,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.309,63.906,70.438,69.563,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.875,3.357,63.594,73.938,69.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.313,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.005,0.544,0.0,0.0,0.035,0.036,0.007,0.03,0.152,0.312
2102008,2124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.406,2.248,19.853,25.491,68.709,65.48,75.861,64.49,62.823,0.0,-0.05,-0.038,20.0,20.0,7.912,8.288,0.304,55.816,97.542,92.698,95.27,43.544,51.422,43.935,-10.82,10.305,9.969,71.188,70.0,69.938,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.578,74.938,71.375,0.014,61.031,70.875,70.438,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.314,63.906,70.375,69.563,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.875,3.363,63.594,73.938,69.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.005,0.666,0.0,0.0,0.036,0.036,0.007,0.03,0.0,0.312
2102008,2125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.469,2.248,18.093,35.65,68.709,65.48,75.756,64.49,62.823,0.0,-0.05,-0.038,20.0,20.0,7.94,8.288,0.382,55.709,97.468,92.486,95.196,43.544,51.526,43.935,-10.82,10.297,9.961,71.313,70.0,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,75.0,71.375,0.014,60.906,70.875,70.563,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.316,63.906,70.438,69.563,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.188,3.357,63.594,73.875,69.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,0.001,0.01,0.656,0.0,0.0,0.035,0.035,0.007,0.06,-0.031,0.218
2102008,2126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.297,2.248,19.853,13.461,68.925,65.374,75.756,64.385,62.93,0.0,-0.05,-0.041,20.0,20.0,7.912,8.288,0.505,55.816,97.394,92.698,95.196,43.617,51.526,43.935,-10.82,10.305,9.961,71.313,69.938,69.938,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,74.938,71.375,0.014,60.906,70.875,70.563,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.313,3.301,63.781,70.375,69.563,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.25,3.352,63.594,73.875,69.625,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.875,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.005,0.539,0.0,0.0,0.035,0.036,0.007,0.149,-0.03,0.219
2102008,2127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.141,2.248,14.572,20.148,68.817,65.48,75.966,64.49,62.823,0.0,-0.05,-0.041,20.0,20.0,7.912,8.316,0.518,55.924,97.32,92.379,95.049,43.544,51.631,43.935,-10.82,10.336,9.977,71.313,69.938,69.938,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,74.938,71.375,0.014,60.906,70.875,70.563,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,118.75,3.307,63.781,70.438,69.563,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,115.75,3.357,63.594,73.813,69.625,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.005,0.649,0.0,0.0,0.035,0.036,0.007,0.149,0.546,0.156
2102008,2128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.141,2.248,16.333,30.745,69.032,65.374,75.756,64.385,62.93,0.0,-0.05,-0.041,20.0,20.0,7.912,8.316,0.505,56.031,97.246,92.379,95.049,43.617,51.526,44.008,-10.82,10.297,9.969,71.313,70.0,69.938,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.563,74.938,71.375,0.014,60.906,70.875,70.563,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.75,3.295,63.781,70.375,69.563,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.563,119.5,3.361,63.594,73.875,69.625,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.313,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.005,0.659,0.0,0.0,0.035,0.036,0.007,-0.089,0.031,0.499
2102008,2129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.547,2.248,19.853,12.475,68.925,65.586,75.966,64.49,62.93,0.0,-0.05,-0.038,20.0,20.0,7.884,8.288,0.505,55.924,97.172,92.273,94.975,43.617,51.631,44.008,-10.82,10.305,9.969,71.188,69.938,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,74.688,71.438,0.014,60.906,70.875,70.563,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.309,63.906,70.375,69.688,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,117.625,3.357,63.594,73.875,69.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.563,119.313,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.009,0.655,0.0,0.0,0.035,0.036,0.007,0.06,-0.091,0.125
2102008,2130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.281,2.248,19.853,29.556,68.925,65.48,75.861,64.385,62.93,0.0,-0.05,-0.041,20.0,20.0,7.856,8.316,0.505,55.924,97.098,92.486,94.975,43.617,51.735,44.008,-10.82,10.305,9.969,71.188,69.938,69.938,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,74.938,71.375,0.014,60.906,70.875,70.563,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.309,63.781,70.375,69.563,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.375,3.357,63.594,73.938,69.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,117.375,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.005,0.644,0.0,0.0,0.035,0.036,0.007,0.09,0.031,0.125
2102008,2131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.456,0.0,80.0,65.0,1.4,19.328,2.248,19.853,14.833,68.817,65.586,76.071,64.49,63.038,0.0,-0.05,-0.038,20.0,20.0,7.884,8.316,0.609,55.924,97.172,92.167,94.901,43.617,51.631,44.008,-10.82,10.305,9.969,71.313,69.938,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,74.688,71.375,0.014,60.906,70.875,70.563,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.316,63.781,70.375,69.563,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.875,3.355,63.438,73.938,69.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.188,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.01,0.657,0.0,0.0,0.036,0.036,0.007,0.03,-0.03,0.156
2102008,2132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.375,2.248,19.853,22.176,68.925,65.586,76.071,64.596,63.038,0.0,-0.05,-0.038,20.0,20.0,7.884,8.316,0.531,55.924,96.95,92.167,94.827,43.617,51.735,44.008,-10.82,10.305,9.969,71.313,69.938,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,74.938,71.438,0.014,60.781,70.875,70.563,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.313,63.781,70.375,69.563,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.25,3.355,63.438,73.875,69.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.005,0.642,0.0,0.0,0.036,0.036,0.007,0.09,-0.03,0.125
2102008,2133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.5,2.248,19.853,31.965,69.14,65.48,75.966,64.596,63.145,0.0,-0.05,-0.038,20.0,20.0,7.884,8.316,0.479,56.031,97.024,92.061,94.975,43.69,51.735,44.008,-10.82,10.313,9.961,71.313,69.875,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,74.688,71.438,0.014,60.906,70.938,70.563,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,118.875,3.307,63.781,70.375,69.688,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,115.438,3.348,63.438,74.0,69.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.0,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.005,0.527,0.0,0.0,0.035,0.036,0.007,0.149,0.484,0.156
2102008,2134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.5,2.248,18.093,10.753,69.032,65.48,75.966,64.596,63.252,0.0,-0.05,-0.038,20.0,20.0,7.856,8.344,0.453,56.139,96.876,92.061,94.753,43.69,51.735,43.935,-10.82,10.297,9.969,71.313,69.938,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,74.688,71.438,0.014,60.781,70.938,70.813,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.0,120.125,3.297,63.781,70.375,69.688,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.938,120.375,3.357,63.438,74.0,69.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.005,0.407,0.0,0.0,0.035,0.036,0.007,-0.059,0.273,0.344
2102008,2135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.359,2.248,18.093,21.487,69.032,65.48,76.071,64.596,63.145,0.0,-0.05,-0.038,20.0,20.0,7.884,8.344,0.466,56.031,96.802,91.742,94.753,43.69,51.84,44.008,-10.82,10.305,9.977,71.313,69.938,70.25,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,74.688,71.438,0.014,60.906,70.875,70.813,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,118.25,3.303,63.781,70.438,69.688,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,119.313,3.357,63.438,74.0,69.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.563,120.0,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.004,0.523,0.0,0.0,0.035,0.036,0.007,0.06,-0.242,0.281
2102008,2136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.344,2.248,19.853,20.466,69.032,65.48,76.071,64.596,63.145,0.0,-0.05,-0.041,20.0,20.0,7.856,8.372,0.505,56.139,96.654,91.848,94.605,43.617,51.84,44.008,-10.82,10.305,9.969,71.313,70.0,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,74.688,71.438,0.014,60.906,70.813,70.813,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.307,63.781,70.375,69.688,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.313,3.357,63.438,73.938,69.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.25,119.188,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.005,0.637,0.0,0.0,0.035,0.036,0.007,0.03,-0.061,0.031
2102008,2137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.344,2.248,18.093,15.781,69.032,65.586,76.071,64.596,63.145,0.0,-0.05,-0.041,20.0,20.0,7.828,8.344,0.531,56.139,96.58,91.742,94.532,43.617,51.944,44.008,-10.82,10.305,9.977,71.313,70.0,70.25,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,74.688,71.438,0.014,60.906,70.813,70.813,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.813,3.311,63.906,70.438,69.813,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,116.063,3.355,63.438,74.0,69.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.009,0.63,0.0,0.0,0.035,0.036,0.007,0.12,-0.091,0.094
2102008,2138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.344,2.248,18.093,32.804,69.14,65.48,76.071,64.596,63.145,0.0,-0.05,-0.038,20.0,20.0,7.856,8.372,0.518,56.246,96.58,91.848,94.532,43.764,51.84,44.081,-10.82,10.313,9.977,71.188,70.125,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,74.625,71.438,0.014,60.781,70.75,70.813,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.311,63.781,70.438,69.688,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.188,3.357,63.438,73.938,69.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.005,0.527,0.0,0.0,0.035,0.036,0.007,0.06,0.0,0.093
2102008,2139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.25,2.248,16.333,19.93,69.14,65.586,75.966,64.596,63.145,0.0,-0.05,-0.041,20.0,20.0,7.828,8.372,0.466,56.246,96.58,91.636,94.532,43.764,51.944,44.081,-10.82,10.305,9.969,71.313,70.125,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,74.625,71.438,0.014,60.781,70.75,70.813,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.0,3.313,63.75,70.438,69.688,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.063,3.357,63.438,74.063,69.625,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.063,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.005,0.518,0.0,0.0,0.035,0.036,0.007,0.15,0.061,0.156
2102008,2140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.516,2.248,16.333,22.662,69.14,65.586,75.966,64.702,63.252,0.0,-0.05,-0.041,20.0,20.0,7.828,8.344,0.531,56.246,96.358,91.742,94.458,43.617,51.944,44.008,-10.82,10.313,9.977,71.188,70.063,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,74.625,71.438,0.014,60.781,70.688,70.813,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.438,3.309,63.781,70.438,69.688,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,116.5,3.352,63.438,74.0,69.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.005,0.627,0.0,0.0,0.035,0.036,0.007,0.03,0.273,0.25
2102008,2141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.391,2.248,18.093,24.372,69.14,65.586,75.861,64.596,63.252,0.0,-0.05,-0.038,20.0,20.0,7.828,8.316,0.505,56.353,96.506,91.53,94.532,43.764,51.944,44.081,-10.82,10.313,9.969,71.188,70.063,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,74.625,71.438,0.014,60.781,70.688,70.813,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.625,3.303,63.75,70.438,69.813,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.75,117.5,3.359,63.438,74.0,69.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.188,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.004,0.518,0.0,0.0,0.035,0.036,0.007,0.06,0.121,0.375
2102008,2142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.203,2.248,19.853,25.765,69.14,65.586,75.861,64.702,63.252,0.0,-0.05,-0.041,20.0,20.0,7.828,8.288,0.583,56.353,96.284,91.423,94.384,43.764,51.944,44.081,-10.82,10.297,9.977,71.313,70.063,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,74.625,71.438,0.014,60.906,70.625,70.813,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.313,63.781,70.438,69.813,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.063,3.357,63.438,74.0,69.625,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,117.188,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,0.004,0.519,0.0,0.0,0.035,0.036,0.007,0.0,0.061,0.218
2102008,2143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.453,2.248,16.333,18.977,69.248,65.692,75.966,64.702,63.359,0.0,-0.05,-0.041,20.0,20.0,7.8,8.288,0.622,56.461,96.358,91.53,94.384,43.69,52.153,44.081,-10.82,10.297,9.969,71.313,70.063,70.25,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,74.625,71.438,0.014,60.781,70.625,70.813,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.307,63.781,70.438,69.813,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.25,3.354,63.25,74.063,69.625,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,0.004,0.618,0.0,0.0,0.036,0.035,0.007,0.06,-0.061,0.094
2102008,2144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.484,2.248,16.333,26.343,69.248,65.586,75.756,64.702,63.252,0.0,-0.05,-0.038,20.0,20.0,7.8,8.316,0.531,56.461,96.136,91.423,94.236,43.69,52.153,44.008,-10.82,10.289,9.969,71.313,70.0,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.469,74.5,71.438,0.014,60.781,70.625,70.813,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.307,63.781,70.438,69.938,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.25,3.357,63.438,74.063,69.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,116.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.004,0.503,0.0,0.0,0.035,0.036,0.006,0.119,0.0,0.156
2102008,2145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.31,0.0,80.0,65.0,1.4,19.484,2.248,19.853,18.096,69.248,65.586,75.756,64.702,63.359,0.0,-0.05,-0.041,20.0,20.0,7.8,8.316,0.466,56.461,96.136,91.423,94.236,43.69,52.049,44.081,-10.82,10.289,9.953,71.313,70.0,70.25,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.516,74.5,71.438,0.014,60.781,70.688,70.813,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,115.125,3.313,63.75,70.375,69.813,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.875,3.354,63.438,74.063,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.004,0.623,0.0,0.0,0.035,0.036,0.006,-0.06,-0.091,0.125
2102008,2146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,19.391,2.248,16.333,32.322,69.355,65.692,75.651,64.807,63.466,0.0,-0.05,-0.041,20.0,20.0,7.8,8.316,0.382,56.676,95.988,91.317,94.162,43.69,52.153,44.081,-10.82,10.289,9.969,71.313,70.0,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,74.5,71.563,0.014,60.781,70.688,70.813,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.309,63.781,70.375,69.813,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.938,3.35,63.438,74.188,69.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.008,0.62,0.0,0.0,0.035,0.035,0.006,0.089,0.121,0.125
2102008,2147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,19.375,2.248,16.333,12.628,69.355,65.586,75.651,64.702,63.466,0.0,-0.05,-0.038,20.0,20.0,7.8,8.316,0.408,56.568,96.062,91.423,94.088,43.69,52.153,44.081,-10.82,10.297,9.977,71.313,70.063,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,74.5,71.563,0.014,60.781,70.688,70.938,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.25,3.307,63.781,70.375,69.813,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.688,3.35,63.438,74.375,69.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.005,0.622,0.0,0.0,0.035,0.036,0.006,0.03,0.061,0.218
2102008,2148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.441,0.0,80.0,65.0,1.4,19.375,2.248,14.572,32.828,69.248,65.692,75.651,64.702,63.466,0.0,-0.05,-0.038,20.0,20.0,7.8,8.344,0.427,56.676,95.84,90.999,94.088,43.764,52.257,44.081,-10.82,10.313,9.969,71.313,70.063,70.25,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,74.5,71.438,0.014,60.688,70.75,70.813,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.313,3.311,63.75,70.375,69.813,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.188,3.357,63.25,74.563,69.875,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.313,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.008,0.502,0.0,0.0,0.036,0.036,0.006,-0.03,0.03,0.25
2102008,2149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.453,2.248,12.81,52.334,69.355,65.692,75.651,64.807,63.466,0.0,-0.047,-0.038,20.0,20.0,7.772,8.344,0.427,56.568,95.766,91.105,94.015,43.69,52.257,44.154,-10.82,10.297,9.969,71.188,70.063,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,74.5,71.563,0.014,60.688,70.75,70.813,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.938,3.324,63.75,70.313,69.938,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.75,3.357,63.25,74.625,69.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,0.004,0.725,0.0,0.0,0.036,0.036,0.006,0.09,0.031,0.156
2102008,2150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.453,2.248,16.333,46.055,69.355,65.799,75.651,64.913,63.466,0.0,-0.05,-0.041,20.0,20.0,7.8,8.316,0.427,56.676,95.84,90.999,94.088,43.837,52.257,44.154,-10.82,10.305,9.961,71.313,70.125,70.25,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,74.438,71.563,0.014,60.688,70.813,70.813,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,119.063,3.314,63.75,70.313,69.813,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,116.25,3.357,63.25,74.75,69.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.563,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,0.001,0.004,0.503,0.0,0.0,0.035,0.036,0.006,0.06,0.515,0.187
2102008,2151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.297,2.248,12.81,23.996,69.248,65.692,75.545,64.807,63.573,0.0,-0.05,-0.041,20.0,20.0,7.772,8.344,0.44,56.568,95.618,90.999,93.941,43.764,52.257,44.154,-10.82,10.344,9.961,71.313,70.188,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,74.438,71.688,0.014,60.688,70.75,70.938,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.375,3.311,63.75,70.313,69.813,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.688,3.357,63.25,74.813,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,115.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.004,0.615,0.0,0.0,0.035,0.036,0.006,-0.089,-0.121,0.468
2102008,2152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.328,2.248,14.572,15.675,69.248,65.692,75.545,64.807,63.573,0.0,-0.05,-0.041,20.0,20.0,7.772,8.344,0.479,56.461,95.544,90.999,93.941,43.764,52.257,44.154,-10.82,10.297,9.961,71.313,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,74.438,71.563,0.014,60.5,70.875,70.938,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.314,63.531,70.313,69.938,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,117.0,3.346,63.25,74.875,69.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.688,119.313,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.296,0.0,-0.072,0.001,-0.222,-0.072,0.004,0.617,0.0,0.0,0.035,0.036,0.006,0.0,-0.242,0.187
2102008,2153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,19.422,2.248,14.572,21.591,69.355,65.692,75.44,64.913,63.573,0.0,-0.05,-0.038,20.0,20.0,7.772,8.344,0.492,56.568,95.544,90.999,93.867,43.764,52.362,44.154,-10.82,10.297,9.953,71.188,70.5,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.438,74.438,71.688,0.014,60.688,70.813,70.938,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.311,63.75,70.375,69.813,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.438,3.361,63.188,74.813,69.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.938,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.008,0.606,0.0,0.0,0.035,0.036,0.006,0.12,-0.091,0.031
2102008,2154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.359,2.248,14.572,22.082,69.355,65.799,75.44,64.807,63.573,0.0,-0.05,-0.038,20.0,20.0,7.772,8.372,0.44,56.676,95.47,90.786,93.793,43.764,52.362,44.154,-10.82,10.297,9.945,71.188,70.5,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,74.438,71.563,0.014,60.688,70.875,71.0,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.307,63.75,70.25,69.938,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.063,3.357,63.188,74.75,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.063,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.004,0.609,0.0,0.0,0.035,0.036,0.006,0.089,0.061,0.156
2102008,2155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.391,2.248,14.572,21.228,69.355,65.799,75.545,65.019,63.573,0.0,-0.05,-0.038,20.0,20.0,7.772,8.372,0.408,56.568,95.544,90.68,93.941,43.764,52.362,44.081,-10.82,10.289,9.93,71.313,70.563,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,74.438,71.563,0.014,60.688,70.875,70.938,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,115.938,3.307,63.531,70.313,69.938,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.063,3.354,63.188,74.688,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,114.813,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,-0.072,-0.148,-0.072,0.004,0.495,0.0,0.0,0.035,0.036,0.006,0.299,0.03,0.25
2102008,2156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.266,2.248,16.333,20.225,69.463,65.692,75.44,64.913,63.573,0.0,-0.05,-0.038,20.0,20.0,7.772,8.372,0.421,56.783,95.322,90.786,93.719,43.69,52.571,44.154,-10.82,10.297,9.93,71.313,70.563,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,74.438,71.563,0.014,60.688,70.813,70.938,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.5,120.5,3.311,63.75,70.313,69.938,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,117.313,3.361,63.25,74.563,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.004,0.702,0.0,0.0,0.035,0.036,0.006,0.0,0.728,0.187
2102008,2157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,19.266,2.248,12.81,29.918,69.463,65.799,75.44,64.913,63.787,0.0,-0.05,-0.041,20.0,20.0,7.772,8.372,0.44,56.89,95.248,90.574,93.645,43.764,52.571,44.154,-10.82,10.297,9.93,71.313,70.688,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,74.438,71.563,0.014,60.5,70.813,70.938,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.813,120.125,3.299,63.531,70.375,69.938,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.75,120.938,3.363,63.188,74.5,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.813,116.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.007,0.592,0.0,0.0,0.035,0.036,0.006,-0.149,-0.091,0.624
2102008,2158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.313,2.248,14.572,25.75,69.355,65.799,75.44,64.913,63.68,0.0,-0.05,-0.038,20.0,20.0,7.772,8.372,0.427,56.783,95.396,90.574,93.719,43.837,52.466,44.227,-10.82,10.289,9.945,71.313,70.688,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,74.313,71.688,0.014,60.5,70.875,70.938,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.625,3.305,63.75,70.313,70.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.313,118.688,3.357,63.188,74.375,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.875,120.563,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.007,0.607,0.0,0.0,0.035,0.036,0.005,-0.06,-0.182,0.156
2102008,2159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.25,2.248,14.572,35.714,69.463,65.799,75.335,64.913,63.68,0.0,-0.05,-0.038,20.0,20.0,7.743,8.372,0.492,56.783,95.1,90.574,93.571,43.764,52.571,44.154,-10.82,10.273,9.93,71.188,70.75,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,74.313,71.688,0.014,60.5,70.875,70.938,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.314,63.531,70.375,69.938,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.75,3.357,63.188,74.188,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.688,118.625,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.146,0.001,-0.222,0.001,0.004,0.593,0.0,0.0,0.035,0.036,0.005,0.06,-0.151,0.031
2102008,2200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.219,2.248,12.81,37.195,69.678,65.905,75.545,65.124,63.787,0.0,-0.054,-0.038,20.0,20.0,7.743,8.4,0.557,56.783,95.026,90.467,93.571,43.837,52.571,44.154,-10.82,10.273,9.945,71.313,70.688,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,74.313,71.688,0.014,60.688,70.938,70.938,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.314,63.75,70.375,69.938,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.188,3.35,63.188,74.063,69.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.313,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.004,0.487,0.0,0.0,0.035,0.036,0.005,0.06,-0.031,0.093
2102008,2201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.359,2.248,14.572,10.369,69.463,65.799,75.44,65.019,63.787,0.0,-0.054,-0.041,20.0,20.0,7.743,8.4,0.518,56.783,95.026,90.467,93.497,43.837,52.675,44.154,-10.82,10.273,9.93,71.313,70.75,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,74.313,71.688,0.014,60.5,70.938,70.938,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.311,63.531,70.313,69.938,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.625,3.344,63.188,73.875,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.0,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.004,0.481,0.0,0.0,0.036,0.036,0.005,0.12,0.03,0.156
2102008,2202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.485,0.0,80.0,65.0,1.4,19.359,2.248,14.572,26.23,69.463,65.905,75.335,65.019,63.68,0.0,-0.05,-0.041,20.0,20.0,7.772,8.4,0.479,56.89,94.878,90.361,93.424,43.837,52.675,44.154,-10.82,10.273,9.93,71.313,70.688,70.25,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,74.313,71.688,0.014,60.5,70.938,70.938,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.625,3.311,63.531,70.25,69.938,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.25,3.354,63.188,73.813,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.004,0.484,0.0,0.0,0.036,0.036,0.005,0.15,0.273,0.094
2102008,2203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.359,2.248,12.81,35.323,69.678,65.905,75.335,65.019,63.894,0.0,-0.05,-0.041,20.0,20.0,7.743,8.428,0.453,56.998,94.878,90.361,93.35,43.91,52.571,44.227,-10.82,10.273,9.93,71.313,70.688,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,74.313,71.688,0.014,60.5,71.0,70.938,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,117.875,3.297,63.531,70.375,69.938,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.75,117.063,3.355,63.188,73.625,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.004,0.49,0.0,0.0,0.036,0.036,0.005,0.03,0.333,0.25
2102008,2204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.359,2.248,12.81,43.489,69.678,65.799,75.23,65.019,63.894,0.0,-0.05,-0.041,20.0,20.0,7.772,8.4,0.466,56.89,94.804,90.149,93.35,43.837,52.675,44.154,-10.82,10.266,9.93,71.313,70.75,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,74.313,71.688,0.014,60.5,71.063,71.0,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.625,3.314,63.531,70.375,69.938,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.75,117.688,3.357,63.188,73.5,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,116.938,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.003,0.482,0.0,0.0,0.035,0.036,0.005,-0.06,0.03,0.187
2102008,2205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.391,2.248,16.333,13.256,69.57,65.905,75.335,65.019,63.787,0.0,-0.05,-0.041,20.0,20.0,7.743,8.428,0.453,56.998,94.657,90.255,93.424,43.837,52.78,44.227,-10.82,10.266,9.922,71.313,70.688,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,74.313,71.688,0.014,60.5,71.0,70.938,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.307,63.531,70.375,70.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.875,3.35,63.188,73.5,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.813,117.5,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.003,0.586,0.0,0.0,0.035,0.036,0.005,0.09,-0.03,0.156
2102008,2206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,19.25,2.248,14.572,49.128,69.57,66.011,75.44,65.124,63.894,0.0,-0.05,-0.041,20.0,20.0,7.772,8.428,0.395,56.998,94.657,90.042,93.276,43.837,52.78,44.154,-10.82,10.273,9.922,71.313,70.75,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,74.063,71.875,0.014,60.5,71.0,71.0,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.375,3.316,63.469,70.313,70.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.688,3.357,63.188,73.5,69.875,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.563,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.006,0.474,0.0,0.0,0.035,0.036,0.004,0.03,-0.031,0.187
2102008,2207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.281,2.248,14.572,29.115,69.678,66.011,75.44,65.124,63.894,0.0,-0.054,-0.041,20.0,20.0,7.743,8.428,0.356,56.998,94.583,90.042,93.202,43.91,52.884,44.227,-10.82,10.273,9.914,71.188,70.75,70.313,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,74.063,71.563,0.014,60.5,71.0,71.0,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,114.875,114.75,3.307,63.469,70.375,70.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.875,3.352,63.188,73.438,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.006,0.474,0.0,0.0,0.035,0.036,0.005,0.06,-0.091,0.219
2102008,2208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.281,2.248,14.572,21.372,69.57,65.905,75.335,65.124,63.894,0.0,-0.05,-0.041,20.0,20.0,7.743,8.428,0.395,56.998,94.509,89.83,93.128,43.837,52.78,44.227,-10.82,10.289,9.906,71.188,70.688,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,74.0,71.688,0.014,60.5,71.063,71.0,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.563,3.309,63.531,70.375,70.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.438,3.355,63.188,73.375,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.5,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.003,0.584,0.0,0.0,0.035,0.036,0.005,0.179,0.121,0.125
2102008,2209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.219,2.248,12.81,31.518,69.678,65.905,75.23,65.019,64.108,0.0,-0.05,-0.038,20.0,20.0,7.743,8.456,0.44,57.105,94.435,89.936,93.128,43.837,52.78,44.227,-10.82,10.273,9.906,71.313,70.75,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,74.063,71.875,0.014,60.5,71.0,71.0,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.75,3.301,63.531,70.375,70.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,117.875,3.346,63.188,73.375,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.625,114.063,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.003,0.584,0.0,0.0,0.035,0.036,0.004,-0.03,0.423,0.281
2102008,2210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.328,2.248,12.81,13.94,69.678,66.011,75.335,65.23,64.001,0.0,-0.05,-0.038,20.0,20.0,7.772,8.456,0.544,57.105,94.583,89.83,93.054,43.91,52.884,44.227,-10.82,10.266,9.906,71.313,70.688,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,74.063,71.688,0.014,60.5,71.0,71.0,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.75,3.307,63.469,70.375,70.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,118.5,3.357,63.188,73.313,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.313,117.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.004,0.472,0.0,0.0,0.035,0.035,0.005,0.06,-0.121,0.406
2102008,2211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.297,2.248,14.572,28.116,69.57,65.905,75.23,65.23,63.894,0.0,-0.05,-0.041,20.0,20.0,7.772,8.456,0.622,56.998,94.361,89.83,93.054,43.837,52.989,44.227,-10.82,10.266,9.898,71.188,70.688,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,74.0,71.688,0.014,60.5,71.0,71.0,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.311,63.531,70.375,70.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,117.0,3.357,63.188,73.375,69.875,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.313,118.188,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.003,0.572,0.0,0.0,0.035,0.035,0.005,0.06,-0.061,0.062
2102008,2212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.297,2.248,12.81,38.745,69.786,66.011,75.335,65.23,64.001,0.0,-0.05,-0.041,20.0,20.0,7.772,8.456,0.583,57.105,94.435,89.724,93.128,43.984,52.989,44.227,-10.82,10.258,9.883,71.313,70.75,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,74.0,71.875,0.014,60.5,71.0,71.0,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.305,63.531,70.375,70.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,116.063,3.359,63.188,73.313,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,0.003,0.362,0.0,0.0,0.035,0.035,0.004,0.03,-0.121,0.156
2102008,2213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.25,2.248,12.81,44.378,69.786,65.905,75.23,65.23,64.001,0.0,-0.05,-0.041,20.0,20.0,7.772,8.456,0.518,57.105,94.139,89.618,93.054,43.984,52.989,44.299,-10.82,10.266,9.898,71.313,70.75,70.313,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.156,74.0,71.688,0.014,60.5,71.063,71.0,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,114.75,3.307,63.531,70.375,70.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.938,3.346,63.094,73.313,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.813,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,0.469,0.0,0.0,0.034,0.036,0.005,0.12,0.03,0.062
2102008,2214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.172,2.248,12.81,18.433,69.786,66.011,75.335,65.23,64.108,0.0,-0.05,-0.041,20.0,20.0,7.8,8.512,0.505,57.105,94.139,89.724,92.833,43.91,52.989,44.227,-10.82,10.273,9.883,71.313,70.75,70.313,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,74.063,71.875,0.014,60.406,71.0,71.0,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,117.563,3.311,63.469,70.438,70.0,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.438,3.355,63.094,73.375,69.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.003,0.467,0.0,0.0,0.035,0.035,0.004,0.299,0.273,0.031
2102008,2215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.203,2.248,14.572,38.727,69.678,66.011,75.23,65.124,64.108,0.0,-0.05,-0.041,20.0,20.0,7.743,8.512,0.466,57.105,94.139,89.724,92.907,43.91,52.989,44.227,-10.82,10.336,9.883,71.313,70.75,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,74.0,71.688,0.014,60.406,71.0,71.0,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.0,120.125,3.307,63.469,70.438,70.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.438,119.5,3.357,63.094,73.313,69.875,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.003,0.468,0.0,0.0,0.034,0.036,0.005,-0.06,0.454,0.312
