DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,2216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,19.234,2.248,18.093,41.416,69.786,66.011,75.23,65.23,64.108,0.0,-0.05,-0.038,20.0,20.0,7.743,8.54,0.531,57.105,93.991,89.405,92.833,43.91,53.198,44.299,-10.82,10.25,9.898,71.188,70.75,70.25,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,74.0,71.688,0.014,60.406,71.0,71.0,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.688,3.307,63.469,70.375,70.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.5,3.357,63.094,73.375,69.875,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.875,118.938,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.005,0.559,0.0,0.0,0.035,0.035,0.005,-0.06,-0.121,0.468
2102008,2217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,19.25,2.248,12.81,25.566,69.786,66.011,75.23,65.336,64.108,0.0,-0.05,-0.041,20.0,20.0,7.772,8.568,0.505,57.105,93.917,89.511,92.759,43.91,53.198,44.299,-10.82,10.25,9.883,71.313,70.75,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,74.0,71.875,0.014,60.406,70.875,71.0,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.125,3.316,63.469,70.375,70.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,117.625,3.357,63.094,73.375,70.0,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,119.313,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,0.564,0.0,0.0,0.035,0.035,0.004,0.03,-0.091,0.093
2102008,2218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.328,2.248,12.81,33.044,69.786,66.011,75.335,65.336,64.108,0.0,-0.05,-0.038,20.0,20.0,7.772,8.54,0.544,57.213,93.917,89.405,92.685,43.91,53.093,44.299,-10.82,10.25,9.875,71.313,70.75,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,74.0,71.875,0.014,60.406,70.938,71.0,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.299,63.469,70.438,70.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.25,3.357,63.094,73.375,69.875,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.375,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.003,0.568,0.0,0.0,0.034,0.035,0.004,0.06,0.0,0.125
2102008,2219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,19.25,2.248,16.333,22.862,69.678,66.011,75.335,65.23,64.108,0.0,-0.05,-0.041,20.0,20.0,7.772,8.54,0.557,57.213,93.917,89.405,92.759,43.984,53.302,44.299,-10.82,10.258,9.875,71.313,70.75,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,74.0,71.875,0.014,60.406,70.938,71.0,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.307,63.469,70.438,69.938,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.25,3.354,63.094,73.375,69.875,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.005,0.454,0.0,0.0,0.035,0.035,0.004,0.06,0.0,0.187
2102008,2220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.156,2.248,16.333,15.403,69.786,66.117,75.335,65.336,64.108,0.0,-0.05,-0.038,20.0,20.0,7.772,8.568,0.648,57.213,93.843,89.299,92.759,44.057,53.198,44.299,-10.82,10.25,9.875,71.313,70.75,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,74.0,71.875,0.014,60.406,70.875,71.063,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.375,3.309,63.469,70.438,70.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.625,3.352,63.094,73.313,69.875,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,0.001,0.003,0.354,0.0,0.0,0.035,0.035,0.004,0.179,0.031,0.125
2102008,2221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.297,2.248,14.572,22.119,69.893,66.117,75.44,65.23,64.215,0.0,-0.05,-0.038,20.0,20.0,7.772,8.568,0.635,57.32,93.843,89.193,92.685,44.057,53.302,44.372,-10.82,10.242,9.875,71.313,70.75,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.938,71.875,0.014,60.281,70.813,71.0,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,116.938,3.303,63.469,70.438,70.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.875,3.357,62.969,73.375,69.875,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,0.455,0.0,0.0,0.035,0.035,0.004,0.149,0.212,0.156
2102008,2222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.281,2.248,18.093,18.571,69.786,66.011,75.335,65.336,64.215,0.0,-0.05,-0.041,20.0,20.0,7.772,8.54,0.635,57.213,93.621,89.193,92.537,43.984,53.302,44.299,-10.82,10.258,9.867,71.188,70.75,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.938,71.875,0.014,60.406,70.813,71.063,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.309,63.469,70.438,70.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,117.063,3.357,62.969,73.375,69.875,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.563,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.003,0.453,0.0,0.0,0.035,0.035,0.004,-0.03,0.182,0.281
2102008,2223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,19.266,2.248,16.333,25.072,69.786,66.117,75.44,65.441,64.215,0.0,-0.05,-0.041,20.0,20.0,7.772,8.54,0.609,57.32,93.547,89.193,92.463,43.984,53.302,44.372,-10.82,10.25,9.859,71.313,70.75,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.938,71.875,0.014,60.406,70.75,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.297,63.344,70.438,70.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.313,3.35,62.969,73.313,69.875,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.003,0.56,0.0,0.0,0.035,0.035,0.004,0.06,-0.06,0.125
2102008,2224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.203,2.248,18.093,27.867,69.893,66.011,75.44,65.336,64.322,0.0,-0.05,-0.038,20.0,20.0,7.772,8.512,0.583,57.428,93.547,89.193,92.463,44.057,53.407,44.372,-10.82,10.258,9.859,71.313,70.75,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,74.0,71.875,0.014,60.406,70.75,71.063,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.25,3.313,63.469,70.375,70.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.375,3.352,63.094,73.313,69.875,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,0.45,0.0,0.0,0.034,0.035,0.004,-0.06,-0.03,0.094
2102008,2225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.25,2.248,18.093,17.568,70.001,66.223,75.545,65.441,64.322,0.0,-0.05,-0.038,20.0,20.0,7.772,8.54,0.583,57.428,93.399,89.086,92.463,43.984,53.407,44.372,-10.82,10.258,9.859,71.313,70.813,70.313,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.938,71.875,0.014,60.406,70.75,71.0,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.297,63.469,70.375,70.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.438,3.355,62.969,73.313,70.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.002,0.551,0.0,0.0,0.035,0.035,0.004,0.06,-0.091,0.094
2102008,2226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.295,0.0,80.0,65.0,1.4,19.266,2.248,18.093,47.757,69.786,66.011,75.545,65.336,64.322,0.0,-0.05,-0.038,20.0,20.0,7.772,8.512,0.505,57.428,93.399,89.086,92.39,43.984,53.511,44.372,-10.82,10.258,9.859,71.313,70.75,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.938,71.938,0.014,60.406,70.813,71.0,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,114.75,3.307,63.469,70.438,70.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.625,3.367,63.094,73.313,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.25,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.003,0.541,0.0,0.0,0.035,0.036,0.004,0.12,-0.03,0.125
2102008,2227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.422,2.248,18.093,29.774,70.001,66.223,75.756,65.336,64.429,0.0,-0.05,-0.038,20.0,20.0,7.772,8.512,0.466,57.428,93.325,88.874,92.316,43.984,53.616,44.372,-10.82,10.25,9.867,71.313,70.75,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.938,71.875,0.014,60.281,70.813,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,118.688,3.311,63.469,70.375,70.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,115.063,3.361,62.969,73.25,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.375,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.002,0.54,0.0,0.0,0.035,0.036,0.004,0.149,0.577,0.157
2102008,2228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.438,2.248,21.612,24.212,69.786,66.223,75.756,65.441,64.322,0.0,-0.05,-0.041,20.0,20.0,7.772,8.512,0.479,57.428,93.325,88.874,92.316,44.057,53.511,44.299,-10.82,10.25,9.859,71.313,70.75,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.938,71.875,0.014,60.281,70.813,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,119.375,3.311,63.344,70.438,70.0,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.375,119.813,3.355,62.969,73.25,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,114.688,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.002,0.342,0.0,0.0,0.035,0.036,0.004,-0.089,0.272,0.406
2102008,2229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.422,2.248,21.612,20.555,69.893,66.117,75.651,65.441,64.322,0.0,-0.054,-0.038,20.0,20.0,7.8,8.484,0.479,57.32,93.251,88.874,92.242,44.057,53.616,44.372,-10.82,10.242,9.852,71.313,70.75,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.938,71.875,0.014,60.281,70.875,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.625,3.299,63.469,70.438,70.188,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,118.5,3.355,63.094,73.313,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.0,119.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,0.44,0.0,0.0,0.035,0.036,0.004,-0.06,-0.182,0.312
2102008,2230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.422,2.248,19.853,39.234,69.893,66.117,75.651,65.441,64.322,0.0,-0.054,-0.038,20.0,20.0,7.772,8.512,0.492,57.535,93.177,88.98,92.242,44.057,53.511,44.372,-10.82,10.25,9.852,71.313,70.75,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.938,71.875,0.014,60.281,70.875,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.301,63.344,70.438,70.0,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.813,3.355,62.969,73.25,70.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.375,118.188,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.005,0.447,0.0,0.0,0.035,0.036,0.004,0.0,-0.152,0.093
2102008,2231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.172,2.248,19.853,38.66,69.893,66.117,75.756,65.441,64.429,0.0,-0.05,-0.041,20.0,20.0,7.772,8.512,0.531,57.428,93.029,88.874,92.168,44.057,53.72,44.372,-10.82,10.266,9.836,71.313,70.75,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.938,71.875,0.014,60.281,70.875,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.307,63.469,70.438,70.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.688,3.354,62.969,73.313,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.002,0.437,0.0,0.0,0.035,0.035,0.004,0.06,-0.031,0.094
2102008,2232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,19.188,2.248,19.853,22.527,69.893,66.223,75.861,65.547,64.429,0.0,-0.05,-0.038,20.0,20.0,7.772,8.512,0.622,57.428,93.029,88.874,92.168,44.057,53.72,44.372,-10.82,10.266,9.836,71.438,70.813,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.938,71.938,0.014,60.281,70.938,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,114.75,3.311,63.344,70.438,70.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.875,3.352,62.969,73.25,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.004,0.436,0.0,0.0,0.035,0.036,0.004,0.12,-0.091,0.156
2102008,2233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.297,2.248,21.612,30.468,70.001,66.117,75.756,65.441,64.536,0.0,-0.05,-0.041,20.0,20.0,7.8,8.512,0.583,57.535,92.955,88.662,92.094,43.984,53.72,44.372,-10.82,10.242,9.836,71.313,70.813,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.813,71.875,0.014,60.281,70.938,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,116.813,3.307,63.344,70.438,70.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.563,3.354,62.969,73.25,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.004,0.534,0.0,0.0,0.035,0.036,0.004,0.209,0.212,0.125
2102008,2234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.375,2.248,21.612,24.404,70.001,66.117,75.861,65.336,64.536,0.0,-0.05,-0.038,20.0,20.0,7.772,8.484,0.557,57.535,92.881,88.662,92.094,44.057,53.72,44.445,-10.82,10.258,9.828,71.313,70.813,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.938,71.875,0.014,60.281,70.938,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.375,3.309,63.469,70.5,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.313,3.361,62.969,73.313,70.0,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.188,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.002,0.537,0.0,0.0,0.035,0.036,0.004,-0.06,0.455,0.25
2102008,2235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.219,2.248,19.853,23.202,70.109,66.329,75.966,65.547,64.536,0.0,-0.05,-0.038,20.0,20.0,7.8,8.54,0.466,57.642,92.807,88.662,92.02,44.057,53.825,44.372,-10.82,10.25,9.82,71.313,70.875,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.813,71.938,0.014,60.281,70.938,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.25,3.303,63.469,70.438,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.813,3.355,62.969,73.313,70.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.0,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,0.43,0.0,0.0,0.035,0.036,0.004,-0.03,-0.031,0.406
2102008,2236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.266,2.248,19.853,55.489,69.893,66.117,75.861,65.441,64.536,0.0,-0.05,-0.038,20.0,20.0,7.772,8.512,0.453,57.535,92.955,88.555,92.168,43.984,53.825,44.372,-10.82,10.242,9.828,71.313,70.938,70.313,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.813,71.938,0.014,60.281,70.938,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.303,63.344,70.438,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.5,3.357,62.969,73.375,70.0,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,0.528,0.0,0.0,0.035,0.036,0.004,0.0,-0.091,0.093
2102008,2237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.234,2.248,21.612,33.844,70.001,66.329,75.966,65.547,64.643,0.0,-0.05,-0.038,20.0,20.0,7.772,8.484,0.44,57.642,92.733,88.343,91.946,44.13,53.825,44.445,-10.82,10.25,9.828,71.313,70.938,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.938,71.875,0.014,60.281,70.938,71.063,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.307,63.469,70.5,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,116.188,3.346,62.969,73.375,70.0,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.188,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,0.434,0.0,0.0,0.035,0.036,0.004,0.03,-0.151,0.156
2102008,2238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.281,2.248,19.853,43.601,70.109,66.117,75.966,65.441,64.643,0.0,-0.05,-0.041,20.0,20.0,7.8,8.456,0.479,57.75,92.659,88.343,91.946,44.057,53.825,44.445,-10.82,10.25,9.813,71.188,71.0,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.813,71.938,0.014,60.281,70.938,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,115.0,3.311,63.344,70.5,70.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,115.063,3.357,62.875,73.438,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.002,0.533,0.0,0.0,0.035,0.035,0.004,0.0,-0.031,0.156
2102008,2239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.531,2.248,19.853,16.309,70.001,66.329,76.071,65.547,64.536,0.0,-0.05,-0.038,20.0,20.0,7.772,8.456,0.44,57.535,92.659,88.449,91.946,44.057,53.929,44.445,-10.82,10.25,9.813,71.188,70.938,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.813,71.875,0.014,60.281,70.938,71.063,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.188,3.307,63.219,70.5,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.438,3.35,62.875,73.438,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,0.526,0.0,0.0,0.035,0.036,0.004,0.149,0.03,0.218
2102008,2240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,21.469,2.248,16.333,32.477,70.001,66.329,76.071,65.652,64.643,0.0,-0.05,-0.038,20.0,20.0,7.8,8.456,0.44,57.642,92.585,88.343,91.872,44.13,53.929,44.518,-10.82,10.266,9.82,71.188,70.938,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.813,71.938,0.014,60.281,70.875,71.063,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.438,3.311,63.344,70.5,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,115.875,3.361,62.875,73.438,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.188,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.002,0.531,0.0,0.0,0.035,0.036,0.004,0.179,0.638,0.156
2102008,2241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.156,2.248,16.333,42.818,70.109,66.223,75.966,65.441,64.75,0.0,-0.05,-0.038,20.0,20.0,7.772,8.456,0.466,57.642,92.511,88.13,91.872,44.057,54.033,44.445,-10.82,10.242,9.805,71.313,70.938,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,71.875,0.014,60.188,71.0,71.063,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.688,3.307,63.344,70.5,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.875,3.357,62.875,73.438,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,115.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,0.521,0.0,0.0,0.035,0.035,0.004,0.0,0.182,0.406
2102008,2242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.5,2.248,14.572,18.386,70.001,66.223,75.861,65.547,64.643,0.0,-0.05,-0.034,20.0,20.0,7.772,8.428,0.427,57.642,92.437,88.237,91.799,44.057,53.929,44.445,-10.82,10.242,9.813,71.313,70.875,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.516,73.688,71.938,0.014,60.281,70.938,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.301,63.219,70.5,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.75,118.0,3.357,62.875,73.438,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.002,0.524,0.0,0.0,0.035,0.036,0.004,0.0,-0.121,0.156
2102008,2243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.359,2.248,14.572,37.623,70.109,66.223,75.861,65.547,64.75,0.0,-0.05,-0.041,20.0,20.0,7.772,8.428,0.395,57.642,92.437,88.237,91.799,44.057,54.138,44.445,-10.82,10.219,9.805,71.313,70.75,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.688,71.938,0.014,60.281,70.938,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.307,63.344,70.5,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.5,3.357,62.875,73.375,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.688,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,0.517,0.0,0.0,0.035,0.035,0.004,0.0,-0.03,0.093
2102008,2244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.359,2.248,16.333,22.478,70.216,66.223,75.756,65.547,64.857,0.0,-0.05,-0.041,20.0,20.0,7.772,8.456,0.369,57.75,92.437,88.024,91.725,43.984,54.033,44.445,-10.82,10.219,9.789,71.313,70.563,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.813,71.938,0.014,60.281,70.875,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.313,63.219,70.5,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.438,3.359,62.875,73.375,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.375,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.002,0.614,0.0,0.0,0.035,0.036,0.004,0.09,-0.121,0.063
2102008,2245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,19.281,2.248,16.333,20.317,70.109,66.329,75.756,65.547,64.643,0.0,-0.05,-0.041,20.0,20.0,7.772,8.484,0.427,57.75,92.363,87.812,91.651,44.057,54.138,44.445,-10.82,10.227,9.781,71.313,70.5,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.813,71.938,0.014,60.281,70.875,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,114.688,3.307,63.344,70.438,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.563,3.359,62.875,73.313,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,0.516,0.0,0.0,0.035,0.036,0.004,0.149,-0.031,0.062
2102008,2246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.281,2.248,16.333,27.197,70.216,66.329,75.756,65.547,64.857,0.0,-0.05,-0.038,20.0,20.0,7.8,8.484,0.466,57.75,92.289,87.918,91.725,44.203,54.033,44.518,-10.82,10.219,9.781,71.313,70.438,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.688,71.938,0.014,60.188,70.938,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.375,3.307,63.219,70.438,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,114.938,3.35,62.875,73.25,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.625,114.188,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.427,0.0,0.0,0.035,0.036,0.004,0.209,0.575,0.218
2102008,2247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.313,2.248,14.572,15.766,70.109,66.223,75.651,65.547,64.857,0.0,-0.054,-0.041,20.0,20.0,7.772,8.512,0.531,57.75,92.289,87.918,91.577,44.13,54.138,44.518,-10.82,10.242,9.781,71.313,70.375,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.813,71.938,0.014,60.188,70.938,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.688,119.875,3.307,63.219,70.375,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.375,119.938,3.357,62.875,73.25,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,114.625,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,0.52,0.0,0.0,0.035,0.036,0.004,-0.089,0.212,0.344
2102008,2248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.266,2.248,14.572,31.859,70.109,66.329,75.651,65.652,64.75,0.0,-0.05,-0.038,20.0,20.0,7.772,8.484,0.596,57.642,92.289,88.024,91.725,44.13,54.138,44.445,-10.82,10.219,9.773,71.313,70.375,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.688,71.938,0.014,60.281,70.938,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.25,3.311,63.344,70.375,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,119.125,3.352,62.875,73.313,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.125,119.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,0.422,0.0,0.0,0.036,0.036,0.004,-0.03,-0.182,0.312
2102008,2249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,19.375,2.248,14.572,28.294,70.109,66.223,75.545,65.652,64.75,0.0,-0.05,-0.038,20.0,20.0,7.772,8.512,0.648,57.642,92.141,87.918,91.577,44.13,54.347,44.518,-10.82,10.219,9.773,71.313,70.313,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.688,71.938,0.014,60.188,70.938,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.314,63.219,70.375,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,1.442,116.875,117.313,3.35,62.875,73.313,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,-0.072,-0.148,-0.072,0.003,0.512,0.0,0.0,0.035,0.036,0.004,0.03,-0.212,0.093
2102008,2250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.203,2.248,12.81,18.088,70.216,66.329,75.44,65.652,64.857,0.0,-0.05,-0.041,20.0,20.0,7.772,8.54,0.661,57.75,92.067,87.918,91.651,44.203,54.242,44.518,-10.82,10.211,9.773,71.313,70.375,70.313,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.688,71.938,0.014,60.188,70.875,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.307,63.219,70.375,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.875,3.357,62.875,73.313,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,117.0,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.002,0.421,0.0,0.0,0.035,0.036,0.004,0.03,-0.091,0.094
2102008,2251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.422,2.248,14.572,24.618,70.109,66.223,75.44,65.652,64.75,0.0,-0.05,-0.041,20.0,20.0,7.772,8.568,0.661,57.642,91.993,87.706,91.429,44.057,54.242,44.518,-10.82,10.195,9.773,71.313,70.438,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.688,71.938,0.014,60.188,70.875,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,114.875,114.75,3.309,63.219,70.375,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.875,3.35,62.875,73.375,70.125,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.688,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.001,0.606,0.0,0.0,0.034,0.036,0.004,0.06,-0.151,0.125
2102008,2252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.344,3.37,12.81,11.967,70.216,66.435,75.545,65.758,64.75,0.0,-0.05,-0.041,20.0,20.0,7.772,8.568,0.622,57.857,92.067,87.706,91.429,44.203,54.347,44.518,-10.82,10.195,9.758,71.313,70.438,70.313,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.688,71.938,0.014,60.188,70.813,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.563,3.311,63.156,70.438,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.438,3.355,62.875,73.375,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.625,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.002,0.416,0.0,0.0,0.035,0.036,0.004,0.149,0.121,0.063
2102008,2253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.266,2.248,12.81,31.165,70.324,66.329,75.44,65.652,64.964,0.0,-0.05,-0.041,20.0,20.0,7.772,8.568,0.687,57.75,91.845,87.812,91.355,44.203,54.242,44.518,-10.82,10.227,9.758,71.313,70.5,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.688,71.938,0.014,60.188,70.813,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.309,63.219,70.375,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.063,3.352,62.875,73.438,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.188,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.42,0.0,0.0,0.035,0.036,0.004,0.06,0.333,0.218
2102008,2254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,19.203,2.248,16.333,20.566,70.216,66.329,75.335,65.652,64.857,0.0,-0.05,-0.041,20.0,20.0,7.772,8.568,0.771,57.857,91.845,87.599,91.282,44.13,54.451,44.518,-10.82,10.203,9.766,71.438,70.5,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.688,71.938,0.014,60.188,70.75,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.25,3.307,63.156,70.438,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.063,3.352,62.688,73.438,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.506,0.0,0.0,0.035,0.036,0.004,0.09,0.121,0.25
2102008,2255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.456,0.0,80.0,65.0,1.4,19.25,2.248,12.81,20.916,70.216,66.435,75.44,65.758,64.857,0.0,-0.05,-0.041,20.0,20.0,7.8,8.624,0.797,57.75,91.771,87.599,91.208,44.13,54.347,44.445,-10.82,10.211,9.742,71.313,70.563,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.688,72.063,0.014,60.188,70.75,71.063,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.311,63.219,70.438,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.875,3.357,62.875,73.5,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.003,0.415,0.0,0.0,0.036,0.036,0.003,0.06,0.0,0.125
2102008,2256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,19.359,2.248,12.81,20.497,70.216,66.329,75.335,65.758,64.857,0.0,-0.05,-0.041,20.0,20.0,7.8,8.596,0.758,57.857,91.771,87.493,91.355,44.203,54.347,44.591,-10.82,10.203,9.742,71.313,70.563,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.813,72.063,0.014,60.188,70.75,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.311,63.219,70.438,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,116.188,3.357,62.688,73.563,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.51,0.0,0.0,0.035,0.036,0.004,0.03,-0.152,0.218
2102008,2257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.453,2.248,12.81,26.961,70.109,66.329,75.335,65.758,64.857,0.0,-0.05,-0.041,20.0,20.0,7.8,8.596,0.661,57.75,91.697,87.599,91.282,44.13,54.451,44.518,-10.82,10.203,9.742,71.313,70.563,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.688,72.063,0.014,60.125,70.688,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,115.0,3.305,63.156,70.438,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,115.063,3.348,62.875,73.563,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,0.001,0.001,0.505,0.0,0.0,0.035,0.036,0.003,0.0,-0.03,0.156
2102008,2258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.297,2.248,12.81,41.167,70.324,66.329,75.335,65.652,64.964,0.0,-0.05,-0.041,20.0,20.0,7.8,8.568,0.57,57.857,91.623,87.387,91.208,44.13,54.556,44.591,-10.82,10.203,9.742,71.313,70.563,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.688,72.063,0.014,60.188,70.75,71.188,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,117.625,3.305,63.219,70.438,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.563,3.359,62.688,73.563,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.594,0.0,0.0,0.035,0.036,0.003,0.269,0.273,0.156
2102008,2259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,19.266,2.248,12.81,36.511,70.216,66.435,75.44,65.758,64.964,0.0,-0.05,-0.038,20.0,20.0,7.828,8.568,0.544,57.857,91.549,87.493,91.134,44.203,54.451,44.591,-10.82,10.195,9.742,71.313,70.5,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.688,71.938,0.014,60.188,70.75,71.063,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,119.375,3.311,63.156,70.375,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.313,3.357,62.688,73.625,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.188,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,0.506,0.0,0.0,0.035,0.036,0.004,-0.089,0.303,0.281
2102008,2300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.328,2.248,14.572,22.562,70.216,66.435,75.23,65.758,64.964,0.0,-0.05,-0.041,20.0,20.0,7.828,8.568,0.518,57.75,91.475,87.281,91.134,44.203,54.451,44.591,-10.82,10.195,9.742,71.313,70.438,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.688,72.063,0.014,60.188,70.75,71.063,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.75,3.307,63.344,70.438,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,118.625,3.357,62.688,73.625,70.125,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.563,118.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.507,0.0,0.0,0.035,0.036,0.003,0.06,-0.182,0.375
2102008,2301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.063,2.248,12.81,38.992,70.324,66.435,75.23,65.652,65.071,0.0,-0.054,-0.041,20.0,20.0,7.828,8.568,0.557,57.857,91.475,87.281,91.134,44.203,54.556,44.518,-10.82,10.195,9.734,71.313,70.375,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.688,71.938,0.014,60.188,70.75,71.188,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.303,63.156,70.375,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,117.0,3.357,62.875,73.625,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.375,118.375,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.409,0.0,0.0,0.036,0.036,0.004,0.06,-0.091,0.0
2102008,2302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.406,2.248,14.572,26.83,70.431,66.329,75.23,65.758,65.071,0.0,-0.05,-0.038,20.0,20.0,7.828,8.596,0.583,57.965,91.475,87.174,91.06,44.13,54.556,44.518,-10.82,10.18,9.734,71.313,70.375,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.5,72.063,0.014,60.125,70.75,71.063,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.311,63.219,70.375,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,116.063,3.357,62.688,73.688,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.563,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.5,0.0,0.0,0.036,0.036,0.003,0.03,-0.091,0.218
2102008,2303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.328,2.248,12.81,40.195,70.216,66.435,75.23,65.758,64.964,0.0,-0.05,-0.041,20.0,20.0,7.828,8.596,0.609,57.857,91.401,87.174,90.986,44.203,54.66,44.591,-10.82,10.172,9.727,71.188,70.375,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.5,71.938,0.014,60.125,70.813,71.063,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.125,3.303,63.156,70.375,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.188,3.35,62.688,73.625,70.125,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.495,0.0,0.0,0.035,0.036,0.003,-0.03,-0.031,0.094
2102008,2304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.328,2.248,14.572,22.125,70.324,66.435,75.23,65.758,65.071,0.0,-0.05,-0.041,20.0,20.0,7.828,8.596,0.661,57.857,91.327,87.068,90.986,44.203,54.556,44.591,-10.82,10.172,9.727,71.313,70.438,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.5,72.063,0.014,60.125,70.75,71.063,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.375,3.311,63.156,70.438,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.563,3.357,62.594,73.625,70.125,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.503,0.0,0.0,0.035,0.036,0.003,0.269,0.182,0.094
2102008,2305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.359,2.248,12.81,29.651,70.324,66.435,75.23,65.864,65.071,0.0,-0.05,-0.038,20.0,20.0,7.828,8.596,0.648,57.965,91.18,87.068,90.912,44.203,54.556,44.591,-10.82,10.18,9.719,71.313,70.5,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.5,72.063,0.014,60.188,70.813,71.063,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,119.25,3.305,63.156,70.438,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.125,3.357,62.688,73.688,70.0,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.375,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,0.5,0.0,0.0,0.035,0.036,0.003,-0.03,0.485,0.157
2102008,2306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.281,0.0,80.0,65.0,1.4,19.359,2.248,12.81,45.715,70.324,66.541,75.335,65.969,65.071,0.0,-0.05,-0.041,20.0,20.0,7.856,8.568,0.583,57.965,91.18,86.962,90.912,44.203,54.66,44.591,-10.82,10.18,9.719,71.313,70.563,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.5,71.938,0.014,60.188,70.813,71.063,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,118.375,3.311,63.156,70.375,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,119.125,3.355,62.688,73.688,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.375,117.625,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,0.493,0.0,0.0,0.035,0.036,0.003,0.0,-0.151,0.374
2102008,2307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.313,2.248,14.572,15.932,70.324,66.329,75.23,65.758,65.071,0.0,-0.05,-0.041,20.0,20.0,7.856,8.596,0.596,57.857,91.18,86.962,90.912,44.203,54.66,44.591,-10.82,10.164,9.703,71.313,70.563,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.5,72.063,0.014,60.125,70.875,71.063,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.314,63.219,70.438,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,117.5,3.355,62.688,73.75,70.125,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.495,0.0,0.0,0.035,0.036,0.003,0.06,-0.03,0.093
2102008,2308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.25,2.248,12.81,12.064,70.431,66.435,75.125,65.864,65.178,0.0,-0.05,-0.038,20.0,20.0,7.856,8.596,0.609,58.072,91.106,86.962,90.986,44.35,54.66,44.664,-10.82,10.164,9.719,71.313,70.5,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.5,72.063,0.014,60.125,70.875,71.063,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,116.0,3.307,63.156,70.375,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.25,3.354,62.688,73.813,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.375,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,0.408,0.0,0.0,0.035,0.036,0.003,0.03,0.0,0.125
