DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,2309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.456,0.0,80.0,65.0,1.4,19.391,2.248,14.572,39.389,70.324,66.541,75.23,65.969,65.071,0.0,-0.054,-0.038,20.0,20.0,7.856,8.596,0.648,57.965,91.032,86.856,90.838,44.35,54.765,44.736,-10.828,10.172,9.703,71.313,70.438,70.438,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.5,72.063,0.014,60.125,70.875,71.063,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.311,63.219,70.438,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.438,3.35,62.688,73.75,70.125,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,116.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.001,0.499,0.0,0.0,0.036,0.036,0.003,0.06,-0.121,0.156
2102008,2310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.266,2.248,12.81,44.195,70.431,66.541,75.23,65.969,65.286,0.0,-0.05,-0.041,20.0,20.0,7.856,8.596,0.745,58.179,90.958,86.856,90.838,44.277,54.765,44.591,-10.82,10.164,9.695,71.313,70.375,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.5,72.063,0.014,60.125,70.875,71.063,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.299,63.219,70.438,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.625,3.357,62.594,73.813,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.25,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,0.401,0.0,0.0,0.035,0.036,0.003,0.06,-0.03,0.062
2102008,2311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.328,2.248,14.572,52.317,70.324,66.435,75.23,65.864,65.178,0.0,-0.05,-0.041,20.0,20.0,7.856,8.624,0.81,58.072,90.884,86.749,90.765,44.277,54.765,44.591,-10.82,10.18,9.688,71.313,70.438,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.5,72.063,0.014,60.125,70.875,71.063,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.307,63.156,70.438,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.25,3.357,62.688,73.813,70.0,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.375,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.401,0.0,0.0,0.036,0.036,0.003,0.119,0.273,0.156
2102008,2312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.391,2.248,18.093,49.939,70.324,66.435,75.23,65.864,65.178,0.0,-0.05,-0.038,20.0,20.0,7.856,8.624,0.81,57.965,90.884,86.749,90.765,44.35,54.869,44.736,-10.82,10.164,9.695,71.313,70.375,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.5,72.063,0.014,60.188,70.875,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.309,63.156,70.438,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.75,3.357,62.688,73.813,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.0,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.0,0.491,0.0,0.0,0.036,0.036,0.003,0.06,0.031,0.25
2102008,2313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.344,2.248,14.572,26.63,70.431,66.541,75.335,65.969,65.178,0.0,-0.05,-0.038,20.0,20.0,7.856,8.624,0.836,57.965,90.81,86.749,90.691,44.277,54.765,44.664,-10.82,10.172,9.688,71.188,70.375,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.5,71.938,0.014,60.125,70.938,71.063,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.303,62.906,70.438,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.875,3.348,62.594,73.813,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.313,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.0,0.493,0.0,0.0,0.035,0.036,0.003,0.06,-0.03,0.187
2102008,2314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,19.266,2.248,16.333,32.802,70.539,66.541,75.335,65.969,65.286,0.0,-0.05,-0.041,20.0,20.0,7.856,8.624,0.888,57.965,90.736,86.643,90.691,44.277,54.765,44.664,-10.82,10.164,9.68,71.438,70.313,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.5,72.063,0.014,60.125,70.938,71.063,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,116.0,3.309,63.156,70.5,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.188,3.357,62.594,73.875,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.5,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.0,0.497,0.0,0.0,0.035,0.036,0.003,0.03,0.03,0.219
2102008,2315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.375,2.248,18.093,35.257,70.431,66.435,75.335,66.075,65.178,0.0,-0.05,-0.038,20.0,20.0,7.884,8.624,0.849,57.857,90.736,86.537,90.765,44.35,54.974,44.664,-10.82,10.172,9.68,71.313,70.375,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.484,73.5,72.063,0.014,60.125,70.938,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.188,3.307,63.156,70.5,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.438,3.359,62.688,73.875,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.875,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.397,0.0,0.0,0.035,0.035,0.003,0.149,-0.121,0.219
2102008,2316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.406,2.248,16.333,28.202,70.431,66.541,75.335,65.969,65.286,0.0,-0.054,-0.041,20.0,20.0,7.884,8.624,0.836,57.75,90.662,86.431,90.617,44.35,54.974,44.664,-10.82,10.164,9.68,71.313,70.313,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.5,72.063,0.014,60.125,70.938,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,118.75,3.311,62.906,70.5,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.25,3.355,62.688,73.813,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.063,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.0,0.396,0.0,0.0,0.035,0.035,0.003,0.209,0.515,0.156
2102008,2317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,19.438,2.248,18.093,12.273,70.431,66.435,75.44,65.969,65.286,0.0,-0.05,-0.038,20.0,20.0,7.884,8.596,0.784,57.857,90.588,86.431,90.617,44.35,54.974,44.664,-10.82,10.18,9.672,71.313,70.375,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.5,72.063,0.014,60.125,70.938,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.688,119.875,3.307,63.156,70.5,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.75,120.375,3.359,62.688,73.938,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,0.001,-0.0,0.397,0.0,0.0,0.035,0.036,0.003,-0.089,0.182,0.344
2102008,2318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.438,2.248,19.853,26.244,70.431,66.541,75.44,65.969,65.286,0.0,-0.05,-0.041,20.0,20.0,7.912,8.624,0.797,57.965,90.514,86.431,90.543,44.35,55.078,44.736,-10.82,10.156,9.656,71.313,70.438,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.5,72.063,0.014,60.125,70.938,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.625,3.307,63.156,70.5,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,118.688,3.357,62.594,73.938,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.5,119.938,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.482,0.0,0.0,0.034,0.036,0.003,0.06,-0.273,0.28
2102008,2319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.297,2.248,18.093,27.744,70.431,66.541,75.44,66.075,65.286,0.0,-0.05,-0.041,20.0,20.0,7.884,8.568,0.771,57.857,90.514,86.537,90.543,44.35,55.078,44.664,-10.82,10.156,9.672,71.313,70.5,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.438,72.063,0.014,60.125,70.938,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.316,63.156,70.5,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.551,116.5,116.75,3.355,62.594,73.938,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,0.391,0.0,0.0,0.035,0.036,0.003,0.03,-0.121,0.062
2102008,2320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,22.287,2.248,23.37,16.172,70.431,66.647,75.545,66.075,65.286,0.0,-0.05,-0.041,20.0,20.0,7.884,8.596,0.758,57.965,90.44,86.325,90.469,44.35,55.183,44.664,-10.82,10.133,9.656,71.313,70.625,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.5,72.063,0.014,60.188,70.875,71.063,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.813,3.295,62.906,70.5,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,115.875,3.354,62.594,73.938,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.0,0.388,0.0,0.0,0.035,0.035,0.003,0.119,0.0,0.156
2102008,2321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.406,2.248,18.093,22.906,70.431,66.435,75.545,66.075,65.286,0.0,-0.054,-0.041,20.0,20.0,7.884,8.568,0.797,57.965,90.366,86.218,90.469,44.496,55.078,44.809,-10.82,10.148,9.656,71.313,70.75,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.438,72.063,0.014,60.125,70.938,71.063,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.314,62.906,70.5,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.25,3.359,62.594,74.0,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.688,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.397,0.0,0.0,0.035,0.035,0.003,0.12,-0.03,0.125
2102008,2322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.313,2.248,23.37,27.035,70.431,66.541,75.545,66.075,65.393,0.0,-0.05,-0.041,20.0,20.0,7.884,8.568,0.849,58.072,90.292,86.431,90.395,44.423,55.183,44.736,-10.82,10.164,9.648,71.313,70.875,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.5,72.063,0.014,60.125,70.938,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.0,3.309,63.156,70.438,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.938,3.352,62.688,74.0,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.0,0.39,0.0,0.0,0.035,0.036,0.003,0.12,0.121,0.125
2102008,2323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.842,2.248,18.093,23.454,70.431,66.435,75.651,65.969,65.393,0.0,-0.05,-0.038,20.0,20.0,7.912,8.596,0.901,58.072,90.366,86.325,90.395,44.277,55.078,44.664,-10.82,10.148,9.656,71.313,70.875,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.438,72.063,0.014,60.125,70.938,71.063,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.316,62.906,70.5,70.438,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.375,3.357,62.594,74.063,70.0,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,0.481,0.0,0.0,0.035,0.036,0.003,0.03,0.243,0.219
2102008,2324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.359,2.248,21.612,13.936,70.431,66.541,75.651,65.969,65.393,0.0,-0.05,-0.041,20.0,20.0,7.884,8.596,0.901,58.072,90.292,86.218,90.395,44.423,55.183,44.736,-10.82,10.156,9.648,71.313,70.875,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.438,72.063,0.014,60.125,70.938,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.314,63.156,70.375,70.438,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.34,117.438,117.313,3.357,62.594,74.063,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.0,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.0,0.389,0.0,0.0,0.035,0.035,0.003,0.03,0.061,0.312
2102008,2325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,21.879,2.248,19.853,26.0,70.431,66.647,75.651,66.075,65.393,0.0,-0.05,-0.041,20.0,20.0,7.884,8.596,0.849,58.072,90.218,86.112,90.321,44.35,55.078,44.664,-10.82,10.164,9.641,71.438,71.0,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.5,72.063,0.014,60.125,70.875,71.188,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.563,3.309,62.906,70.438,70.438,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.813,3.352,62.594,74.0,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,116.938,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,0.391,0.0,0.0,0.035,0.036,0.003,0.0,-0.031,0.187
2102008,2326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,21.465,3.37,19.853,56.646,70.431,66.541,75.756,65.969,65.393,0.0,-0.05,-0.038,20.0,20.0,7.884,8.624,0.797,58.072,90.07,86.218,90.321,44.423,55.078,44.736,-10.82,10.156,9.641,71.313,71.0,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.438,72.188,0.014,60.125,70.875,71.188,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.314,63.156,70.375,70.438,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.951,115.813,116.063,3.352,62.594,74.063,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.5,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,0.392,0.0,0.0,0.035,0.035,0.003,0.09,-0.121,0.219
2102008,2327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.297,2.248,16.333,35.752,70.431,66.541,75.756,65.969,65.393,0.0,-0.054,-0.041,20.0,20.0,7.884,8.624,0.797,58.072,90.07,86.112,90.321,44.423,55.183,44.736,-10.82,10.133,9.641,71.313,70.938,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.438,72.063,0.014,59.875,70.875,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.313,62.906,70.375,70.438,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.25,3.354,62.594,74.063,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.001,0.39,0.0,0.0,0.034,0.035,0.003,0.09,-0.061,0.187
2102008,2328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,23.303,2.248,21.612,17.35,70.431,66.647,75.861,66.075,65.5,0.0,-0.05,-0.041,20.0,20.0,7.884,8.596,0.823,58.072,89.996,86.006,90.247,44.35,55.183,44.736,-10.82,10.133,9.641,71.438,70.938,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.438,72.063,0.014,60.125,70.875,71.188,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,117.875,3.314,62.906,70.375,70.438,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.063,3.348,62.594,74.063,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,0.476,0.0,0.0,0.035,0.035,0.003,0.15,0.302,0.094
2102008,2329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.297,2.248,21.612,18.015,70.539,66.541,75.756,66.075,65.5,0.0,-0.054,-0.041,20.0,20.0,7.884,8.568,0.888,58.179,89.996,86.006,90.247,44.423,55.183,44.736,-10.82,10.133,9.641,71.313,70.813,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.438,72.063,0.014,59.875,70.813,71.063,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.875,3.307,62.906,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.398,119.375,118.875,3.361,62.531,74.063,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,114.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.39,0.0,0.0,0.034,0.035,0.003,-0.089,0.243,0.312
2102008,2330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,20.666,2.248,19.853,30.325,70.431,66.647,75.861,66.181,65.5,0.0,-0.054,-0.041,20.0,20.0,7.884,8.568,0.926,58.179,89.996,86.006,90.247,44.35,55.392,44.736,-10.82,10.164,9.641,71.313,70.75,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.438,72.063,0.014,59.875,70.75,71.188,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.307,62.906,70.375,70.438,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.813,117.75,118.125,3.352,62.531,74.125,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.125,118.688,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.468,0.0,0.0,0.034,0.035,0.003,0.0,-0.182,0.218
2102008,2331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,23.24,2.248,16.333,22.97,70.431,66.753,75.966,66.181,65.5,0.0,-0.05,-0.041,20.0,20.0,7.912,8.54,0.965,58.179,89.848,86.006,90.247,44.423,55.392,44.736,-10.82,10.148,9.633,71.438,70.75,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.438,72.063,0.014,59.875,70.688,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.297,62.906,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.068,116.75,116.813,3.352,62.594,74.125,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.875,117.813,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.382,0.0,0.0,0.035,0.036,0.003,0.03,-0.031,0.031
2102008,2332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,23.039,2.248,19.853,50.263,70.539,66.647,75.756,66.075,65.607,0.0,-0.05,-0.041,20.0,20.0,7.884,8.568,0.978,58.179,89.848,85.9,90.174,44.423,55.392,44.736,-10.82,10.133,9.633,71.313,70.75,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.438,72.063,0.014,59.875,70.625,71.063,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.314,62.906,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.875,3.361,62.531,74.125,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.375,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.382,0.0,0.0,0.035,0.036,0.003,0.03,-0.03,0.157
2102008,2333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,23.037,2.248,18.093,33.666,70.539,66.647,75.756,66.075,65.5,0.0,-0.05,-0.038,20.0,20.0,7.884,8.568,0.952,58.179,89.774,85.9,90.1,44.423,55.392,44.736,-10.82,10.148,9.625,71.438,70.625,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.438,72.063,0.014,59.875,70.625,71.063,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.314,62.906,70.375,70.438,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.727,115.125,115.188,3.357,62.594,74.188,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,-0.072,-0.002,0.383,0.0,0.0,0.035,0.036,0.003,0.09,-0.031,0.125
2102008,2334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,19.297,2.248,14.572,32.27,70.647,66.647,75.756,66.181,65.607,0.0,-0.05,-0.041,20.0,20.0,7.912,8.54,0.914,58.179,89.7,85.687,90.026,44.423,55.392,44.809,-10.82,10.133,9.609,71.313,70.438,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.438,72.063,0.014,59.875,70.625,71.063,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.375,3.311,62.906,70.313,70.438,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.063,3.357,62.594,74.063,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.002,0.472,0.0,0.0,0.035,0.035,0.003,0.209,0.303,0.094
2102008,2335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,20.27,2.248,12.81,38.832,70.539,66.647,75.756,66.181,65.607,0.0,-0.05,-0.041,20.0,20.0,7.94,8.54,0.836,58.179,89.774,85.687,90.1,44.423,55.496,44.809,-10.82,10.125,9.602,71.313,70.188,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.313,72.063,0.014,59.875,70.625,71.063,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.813,120.0,3.307,62.906,70.313,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.563,119.938,3.355,62.531,74.063,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,114.688,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.467,0.0,0.0,0.035,0.035,0.003,-0.089,0.303,0.312
2102008,2336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,22.686,2.248,14.572,28.337,70.647,66.753,75.651,66.181,65.714,0.0,-0.05,-0.038,20.0,20.0,7.912,8.568,0.836,58.287,89.7,85.687,90.026,44.423,55.601,44.736,-10.828,10.117,9.602,71.313,70.125,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.438,72.188,0.014,59.875,70.625,71.063,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,118.438,3.311,62.844,70.25,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,119.188,3.355,62.531,74.063,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.188,119.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,0.374,0.0,0.0,0.035,0.036,0.003,0.03,-0.212,0.343
2102008,2337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,19.469,2.248,14.572,15.633,70.539,66.647,75.545,66.075,65.607,0.0,-0.05,-0.041,20.0,20.0,7.912,8.596,0.836,58.179,89.552,85.581,89.952,44.423,55.496,44.736,-10.82,10.117,9.602,71.313,70.0,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.438,72.063,0.014,59.875,70.625,71.063,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.938,3.316,62.844,70.313,70.438,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.375,3.359,62.594,74.063,70.25,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.125,118.938,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,0.379,0.0,0.0,0.035,0.036,0.003,-0.03,-0.091,0.093
2102008,2338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,19.391,2.248,9.286,43.414,70.539,66.647,75.44,66.181,65.714,0.0,-0.05,-0.041,20.0,20.0,7.912,8.596,0.888,58.287,89.552,85.793,89.952,44.423,55.392,44.809,-10.82,10.125,9.594,71.313,69.938,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.438,72.063,0.014,59.875,70.625,71.063,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.313,62.906,70.313,70.625,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.002,116.125,116.188,3.357,62.531,74.063,70.25,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,-0.072,-0.001,0.474,0.0,0.0,0.035,0.035,0.003,0.03,-0.031,0.062
2102008,2339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.021,13.383,0.0,80.0,65.0,1.4,23.445,2.248,14.572,27.28,70.539,66.859,75.44,66.181,65.607,0.0,-0.05,-0.038,20.0,20.0,7.912,8.624,0.952,58.179,89.552,85.475,89.878,44.35,55.601,44.736,-10.82,10.117,9.586,71.313,69.938,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.438,72.188,0.014,59.875,70.688,71.063,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.307,62.844,70.313,70.438,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.188,3.365,62.531,74.063,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.875,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.002,0.459,0.0,0.0,0.036,0.035,0.003,0.06,-0.031,0.125
2102008,2340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.219,2.248,12.81,48.556,70.539,66.647,75.335,66.181,65.607,0.0,-0.05,-0.041,20.0,20.0,7.912,8.624,0.926,58.179,89.404,85.581,89.878,44.423,55.705,44.809,-10.82,10.117,9.578,71.438,69.938,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.438,72.188,0.014,59.875,70.688,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.813,3.309,62.844,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.875,3.352,62.531,74.0,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,0.458,0.0,0.0,0.035,0.036,0.003,0.12,0.121,0.094
2102008,2341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,22.086,2.248,12.81,26.333,70.539,66.753,75.23,66.181,65.714,0.0,-0.054,-0.041,20.0,20.0,7.94,8.624,0.849,58.179,89.404,85.475,89.878,44.35,55.496,44.809,-10.82,10.125,9.578,71.313,69.813,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.313,72.063,0.014,59.875,70.688,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.063,3.307,62.906,70.313,70.438,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.242,116.75,116.188,3.357,62.531,74.0,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.625,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,0.554,0.0,0.0,0.035,0.036,0.003,0.119,0.273,0.125
2102008,2342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,24.047,1.126,11.048,25.024,70.647,66.753,75.23,66.286,65.714,0.0,-0.054,-0.041,20.0,20.0,7.912,8.624,0.875,58.179,89.182,85.475,89.657,44.423,55.601,44.736,-10.82,10.109,9.578,71.313,69.813,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.313,72.063,0.014,59.875,70.688,71.063,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.563,3.307,62.844,70.313,70.438,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.598,117.5,117.375,3.357,62.531,74.0,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,115.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,0.375,0.0,0.0,0.035,0.035,0.003,-0.06,0.061,0.281
2102008,2343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,24.047,2.248,11.048,17.413,70.539,66.753,75.125,66.181,65.714,0.0,-0.05,-0.041,20.0,20.0,7.94,8.652,0.875,58.179,89.33,85.475,89.804,44.496,55.601,44.882,-10.82,10.109,9.578,71.313,69.813,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.313,72.063,0.014,59.875,70.75,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.309,62.844,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.063,3.348,62.594,74.063,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,0.465,0.0,0.0,0.035,0.036,0.003,0.0,0.06,0.25
2102008,2344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,21.307,2.248,11.048,32.468,70.647,66.753,75.23,66.286,65.714,0.0,-0.054,-0.038,20.0,20.0,7.94,8.652,0.836,58.179,89.256,85.369,89.73,44.496,55.705,44.809,-10.82,10.102,9.563,71.438,69.813,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.438,72.188,0.014,59.875,70.75,71.063,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.309,62.844,70.313,70.438,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.25,3.35,62.531,74.063,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.938,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.376,0.0,0.0,0.035,0.035,0.003,0.06,0.0,0.093
2102008,2345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,19.375,2.248,11.048,58.518,70.647,66.753,75.125,66.392,65.821,0.0,-0.054,-0.041,20.0,20.0,7.94,8.652,0.758,58.287,89.034,85.369,89.73,44.423,55.601,44.882,-10.82,10.102,9.563,71.313,69.938,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.313,72.188,0.014,59.875,70.75,71.063,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.188,3.311,62.844,70.313,70.438,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.438,3.355,62.531,74.063,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.875,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.002,0.548,0.0,0.0,0.035,0.036,0.002,-0.06,-0.121,0.125
2102008,2346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.25,2.248,12.81,27.564,70.754,66.647,75.02,66.181,65.821,0.0,-0.05,-0.041,20.0,20.0,7.968,8.68,0.784,58.179,89.182,85.262,89.73,44.423,55.705,44.809,-10.82,10.086,9.563,71.313,70.0,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.313,72.188,0.014,59.875,70.75,71.063,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.0,3.314,62.844,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.625,3.354,62.531,74.063,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.063,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,-0.072,-0.222,-0.072,-0.002,0.459,0.0,0.0,0.035,0.035,0.002,0.15,0.031,0.156
2102008,2347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.172,2.248,11.048,32.623,70.539,66.753,75.02,66.286,65.714,0.0,-0.05,-0.038,20.0,20.0,7.968,8.652,0.836,58.072,89.182,85.262,89.73,44.496,55.705,44.882,-10.82,10.102,9.563,71.313,70.0,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.438,72.188,0.014,59.813,70.813,71.063,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,118.688,3.311,62.906,70.375,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.865,116.5,115.438,3.357,62.531,74.063,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,0.462,0.0,0.0,0.035,0.036,0.003,0.149,0.515,0.156
2102008,2348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,23.699,2.248,12.81,34.967,70.754,66.753,75.02,66.181,65.821,0.0,-0.05,-0.038,20.0,20.0,7.968,8.68,0.875,58.287,89.034,85.156,89.583,44.423,55.81,44.882,-10.82,10.086,9.555,71.313,70.063,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.313,72.063,0.014,59.875,70.813,71.063,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.063,3.305,62.844,70.375,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.316,119.938,119.688,3.355,62.531,74.063,70.0,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.063,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.539,0.0,0.0,0.035,0.035,0.003,0.0,0.121,0.437
2102008,2349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,19.219,3.37,12.81,13.515,70.647,66.753,74.915,66.181,65.928,0.0,-0.05,-0.041,20.0,20.0,7.968,8.68,0.849,58.179,88.96,85.156,89.583,44.496,55.705,44.882,-10.82,10.102,9.547,71.313,70.0,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.313,72.188,0.014,59.875,70.813,71.063,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.313,62.844,70.438,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,118.313,3.357,62.531,74.125,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.875,119.375,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,0.46,0.0,0.0,0.035,0.036,0.002,0.0,-0.182,0.249
2102008,2350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,20.812,2.248,12.81,29.372,70.647,66.753,74.915,66.286,65.714,0.0,-0.05,-0.038,20.0,20.0,7.968,8.68,0.875,58.179,88.96,85.05,89.583,44.496,55.81,44.809,-10.82,10.086,9.547,71.313,70.063,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.313,72.188,0.014,59.813,70.813,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.311,62.719,70.375,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.75,3.355,62.531,74.125,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,0.371,0.0,0.0,0.035,0.035,0.002,0.0,-0.151,0.062
2102008,2351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,19.281,2.248,11.048,13.674,70.539,66.753,74.915,66.181,65.714,0.0,-0.05,-0.041,20.0,20.0,7.968,8.708,0.888,58.179,88.96,84.944,89.583,44.57,55.81,44.955,-10.82,10.086,9.547,71.313,70.063,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.313,72.188,0.014,59.875,70.813,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.307,62.906,70.438,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.475,115.5,115.563,3.357,62.531,74.125,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.313,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,0.457,0.0,0.0,0.035,0.035,0.002,0.119,-0.031,0.094
2102008,2352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,22.063,2.248,11.048,24.007,70.647,66.753,74.915,66.181,65.821,0.0,-0.05,-0.041,20.0,20.0,7.996,8.68,0.965,58.179,88.886,85.05,89.583,44.496,55.705,44.882,-10.82,10.078,9.539,71.313,70.0,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.313,72.188,0.014,59.875,70.813,71.063,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,114.688,3.307,62.844,70.375,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.273,114.563,114.625,3.35,62.531,74.125,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.25,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.462,0.0,0.0,0.035,0.035,0.002,0.149,-0.03,0.125
2102008,2353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,19.203,2.248,12.81,48.356,70.647,66.753,75.02,66.392,65.821,0.0,-0.05,-0.041,20.0,20.0,7.996,8.708,0.965,58.072,88.812,84.837,89.509,44.57,55.705,44.882,-10.82,10.078,9.539,71.438,69.938,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.188,0.014,59.813,70.875,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.438,3.309,62.844,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,114.875,3.355,62.531,74.188,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,-0.004,0.377,0.0,0.0,0.035,0.036,0.002,0.179,0.394,0.094
2102008,2354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,19.359,2.248,12.81,55.586,70.754,66.753,74.915,66.286,65.928,0.0,-0.05,-0.041,20.0,20.0,7.996,8.708,1.037,58.287,88.738,84.837,89.435,44.496,55.81,44.882,-10.82,10.086,9.539,71.313,69.938,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.188,72.188,0.014,59.813,70.875,71.438,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.0,120.125,3.311,62.719,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.537,120.688,120.063,3.361,62.531,74.125,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,114.5,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.004,0.457,0.0,0.0,0.035,0.036,0.002,-0.06,0.303,0.406
2102008,2355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,22.529,2.248,11.048,30.57,70.647,66.753,74.915,66.286,65.821,0.0,-0.054,-0.041,20.0,20.0,7.996,8.708,0.998,58.179,88.738,84.944,89.435,44.57,55.705,44.955,-10.82,10.086,9.531,71.313,69.938,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.188,72.063,0.014,59.813,70.875,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,118.375,3.307,62.844,70.375,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.754,118.813,119.375,3.355,62.531,74.188,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.25,119.75,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.004,0.463,0.0,0.0,0.035,0.036,0.002,0.0,-0.272,0.249
2102008,2356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.313,2.248,12.81,23.143,70.754,66.753,74.809,66.286,65.928,0.0,-0.054,-0.041,20.0,20.0,7.996,8.708,0.978,58.287,88.664,84.837,89.361,44.643,55.914,44.955,-10.82,10.078,9.531,71.438,69.938,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.313,72.188,0.014,59.813,70.813,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.314,62.844,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,1.711,117.313,117.375,3.354,62.438,74.125,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.25,119.188,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.002,0.372,0.0,0.0,0.036,0.035,0.002,0.03,-0.03,0.031
2102008,2357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,22.09,2.248,12.81,15.497,70.647,66.753,74.915,66.286,65.821,0.0,-0.054,-0.041,20.0,20.0,7.996,8.736,0.965,58.072,88.59,84.731,89.361,44.643,55.914,44.882,-10.82,10.07,9.531,71.313,69.875,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.313,72.188,0.014,59.813,70.875,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.307,62.844,70.375,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.941,115.813,116.063,3.357,62.531,74.125,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.188,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.284,0.0,0.0,0.035,0.035,0.002,0.089,-0.121,0.063
2102008,2358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,21.438,2.248,12.81,17.342,70.754,66.753,74.915,66.392,66.035,0.0,-0.054,-0.041,20.0,20.0,8.024,8.764,0.965,58.287,88.516,84.837,89.287,44.496,55.914,44.882,-10.82,10.078,9.516,71.313,69.875,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.188,0.014,59.813,70.875,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,114.875,114.75,3.307,62.719,70.375,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.467,114.938,114.938,3.357,62.531,74.125,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,0.452,0.0,0.0,0.035,0.036,0.002,0.06,0.0,0.156
2102008,2359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,21.438,2.248,14.572,21.263,70.647,66.753,75.02,66.392,65.928,0.0,-0.05,-0.041,20.0,20.0,8.024,8.736,0.939,58.179,88.516,84.731,89.287,44.57,55.914,44.955,-10.82,10.086,9.508,71.313,69.875,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.188,0.014,59.875,70.875,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.314,62.719,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.563,3.355,62.531,74.188,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.688,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.004,0.455,0.0,0.0,0.035,0.035,0.002,0.09,0.182,0.093
