DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,0,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,73.25,15.829,7.715,29.703,70.231,66.009,73.911,66.188,66.71,0.0,-0.044,-0.037,20.0,20.0,12.236,12.898,5.813,51.171,89.524,79.673,88.924,44.944,59.267,44.756,-10.852,110.0,110.0,71.0,74.5,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.938,69.688,0.012,60.625,69.563,69.125,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.188,68.875,68.0,0.022,62.813,70.375,70.125,67.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.75,70.875,0.026,61.563,69.125,67.938,64.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.003,0.003,-0.001
2102008,1,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,73.25,15.829,4.643,42.582,70.124,66.009,73.911,66.188,66.71,0.0,-0.044,-0.037,20.0,20.0,12.236,12.726,5.826,51.171,89.376,79.779,88.702,44.871,59.372,44.756,-10.852,110.0,110.0,71.0,74.563,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,70.938,69.563,0.012,60.406,69.563,69.125,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.313,68.875,68.0,0.022,62.906,70.25,70.125,67.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,61.625,68.688,67.938,64.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.104,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.0
2102008,2,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,73.719,14.569,6.179,69.768,70.231,66.009,73.911,66.188,66.71,0.0,-0.044,-0.04,20.0,20.0,12.209,12.783,5.865,51.278,89.45,79.673,88.776,45.017,59.162,44.756,-10.852,110.0,110.0,71.0,74.563,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,71.125,69.563,0.011,60.406,69.625,69.063,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.5,68.875,68.0,0.022,62.813,70.25,70.125,67.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,61.625,69.438,67.938,64.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.25,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.242,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
2102008,3,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,73.781,15.829,6.179,26.841,70.231,66.009,73.911,66.188,66.71,0.0,-0.044,-0.04,20.0,20.0,12.209,12.812,5.813,51.064,89.45,79.673,88.776,44.944,59.162,44.829,-10.852,110.0,110.0,71.0,74.625,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.938,69.438,0.012,60.406,69.625,69.063,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.563,68.875,68.0,0.022,62.813,70.188,69.938,67.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,61.563,69.063,67.938,64.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
2102008,4,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,73.844,15.829,6.179,42.582,70.231,66.223,74.236,66.188,66.71,0.0,-0.044,-0.04,20.0,20.0,12.209,12.668,5.774,50.957,89.376,79.567,88.776,45.017,59.267,44.829,-10.852,110.0,110.0,71.0,74.625,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,70.938,69.563,0.012,60.406,69.625,69.063,64.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.656,68.75,68.0,0.022,62.906,70.188,70.125,67.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,61.563,69.188,67.938,64.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.002,0.004,-0.0
2102008,5,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,73.844,15.829,6.179,28.272,70.444,66.009,74.019,66.188,66.71,0.0,-0.044,-0.037,20.0,20.0,12.209,12.869,5.774,51.171,89.376,79.673,88.554,44.871,59.372,44.756,-10.852,110.0,110.0,71.0,74.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.938,69.563,0.012,60.406,69.563,69.063,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.813,68.75,67.813,0.022,62.813,70.188,70.125,67.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,61.563,69.688,67.938,64.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.104,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.0
2102008,6,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,74.156,15.829,7.715,22.547,70.124,66.009,74.019,66.188,66.71,0.0,-0.044,-0.04,20.0,20.0,12.181,12.841,5.722,51.064,89.303,79.673,88.628,45.017,59.372,44.829,-10.852,110.0,110.0,71.0,74.688,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.125,69.438,0.012,60.406,69.563,69.063,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.0,68.75,67.813,0.022,62.813,70.188,70.125,67.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.75,0.026,61.563,68.688,67.938,64.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
2102008,7,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,74.141,15.829,6.179,44.013,70.231,66.009,74.019,66.188,66.71,0.0,-0.044,-0.037,20.0,20.0,12.181,12.754,5.696,50.85,89.303,79.673,88.628,45.017,59.162,44.829,-10.852,110.0,110.0,71.0,74.688,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,70.938,69.563,0.012,60.406,69.563,69.063,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,56.969,68.75,67.813,0.022,62.906,70.125,70.125,67.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,61.563,69.5,68.188,64.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.0
2102008,8,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,74.422,15.829,9.252,66.907,70.124,66.009,74.019,66.188,66.928,0.0,-0.044,-0.037,20.0,20.0,12.153,12.869,5.671,51.064,89.229,79.567,88.628,45.017,59.267,44.829,-10.852,110.0,110.0,71.0,74.688,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.125,69.563,0.012,60.406,69.5,69.063,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.094,68.75,67.813,0.022,62.813,70.0,70.125,67.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,61.469,69.75,67.938,64.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.188,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.003,-0.0
2102008,9,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,74.406,15.829,7.715,38.289,70.231,66.009,74.019,66.188,66.71,0.0,-0.044,-0.04,20.0,20.0,12.153,12.438,5.683,50.85,89.155,79.46,88.554,45.017,59.267,44.829,-10.852,110.0,110.0,71.0,74.75,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.938,69.438,0.012,60.406,69.563,69.063,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.125,68.75,68.0,0.022,62.813,70.0,70.125,67.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,61.563,69.5,67.875,64.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.172,0.0,0.0,0.035,0.035,0.003,0.002,0.003,-0.001
2102008,10,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.991,0.0,80.0,65.0,1.4,74.328,14.569,9.252,62.615,70.231,66.009,74.019,66.188,66.71,0.0,-0.044,-0.04,20.0,20.0,12.125,12.869,5.683,50.85,89.081,79.46,88.481,44.944,59.162,44.829,-10.852,110.0,110.0,71.0,74.813,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,70.938,69.563,0.012,60.406,69.563,69.063,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.125,68.75,67.813,0.022,62.906,69.938,70.125,67.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,61.563,69.5,67.938,64.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.105,0.0,0.0,0.035,0.035,0.002,0.003,0.004,0.0
2102008,11,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,74.25,15.829,7.715,49.737,70.338,66.009,74.019,66.188,66.71,0.0,-0.044,-0.04,20.0,20.0,12.125,12.783,5.651,50.957,89.081,79.46,88.481,45.017,59.162,44.829,-10.852,110.0,110.0,71.0,74.813,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.938,69.438,0.012,60.406,69.563,69.063,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.188,68.625,67.813,0.022,62.813,69.938,69.938,67.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.688,70.688,0.026,61.563,69.125,67.875,64.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,12,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,74.281,15.829,6.179,72.63,70.231,66.009,74.019,66.188,66.71,0.0,-0.047,-0.04,20.0,20.0,12.097,12.783,5.638,50.85,89.008,79.46,88.407,44.944,59.162,44.829,-10.852,110.0,110.0,71.0,74.813,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,70.938,69.438,0.012,60.406,69.563,69.063,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.188,68.75,67.813,0.022,62.563,69.938,69.938,67.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,61.563,69.125,67.875,64.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.003,0.003,-0.001
2102008,13,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,74.281,14.569,6.179,28.272,70.124,66.009,74.019,66.408,66.71,0.0,-0.044,-0.04,20.0,20.0,12.097,12.783,5.586,50.85,89.008,79.46,88.333,45.017,59.162,44.902,-10.852,110.0,110.0,71.0,74.875,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.125,69.563,0.012,60.313,69.563,69.063,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.219,68.625,67.688,0.022,62.563,69.938,69.938,67.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,61.563,69.5,67.938,64.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.0
2102008,14,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,74.406,15.829,6.179,59.753,70.231,66.009,74.019,66.298,66.71,0.0,-0.044,-0.04,20.0,20.0,12.097,12.783,5.547,50.85,89.008,79.46,88.333,45.017,59.057,44.829,-10.852,110.0,110.0,70.75,74.938,69.688,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,70.938,69.563,0.012,60.313,69.563,69.063,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.281,68.625,67.688,0.022,62.813,70.0,70.125,67.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.688,0.026,61.469,69.25,67.938,64.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.0
2102008,15,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,74.5,14.569,7.715,58.322,70.231,66.223,74.344,66.408,66.71,0.0,-0.044,-0.04,20.0,20.0,12.07,12.783,5.521,50.742,88.934,79.46,88.333,45.089,59.057,44.902,-10.852,110.0,110.0,70.75,74.938,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.125,69.438,0.012,60.313,69.563,69.063,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.313,68.625,67.563,0.022,62.563,70.063,69.938,67.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.688,0.026,61.469,68.625,67.938,64.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.0
2102008,16,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,74.438,15.829,6.179,33.996,70.231,66.009,74.128,66.188,66.71,0.0,-0.044,-0.037,20.0,20.0,12.042,12.639,5.496,50.742,88.86,79.46,88.259,45.089,59.372,44.902,-10.852,110.0,110.0,71.0,74.938,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,71.125,69.563,0.012,60.313,69.5,68.938,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.438,68.625,67.688,0.022,62.563,70.063,69.938,67.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,61.469,69.563,67.875,64.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.148,-0.072,0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,17,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,74.641,15.829,7.715,38.289,70.231,66.009,74.128,66.188,66.71,0.0,-0.044,-0.04,20.0,20.0,12.07,12.783,5.457,50.635,88.712,79.354,88.111,44.944,59.267,44.829,-10.852,110.0,110.0,71.0,74.938,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,70.938,69.438,0.012,60.313,69.5,68.938,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.438,68.625,67.688,0.022,62.813,70.188,69.938,67.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.375,0.026,61.469,69.688,67.938,64.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,-0.105,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.0
2102008,18,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,74.75,14.569,6.179,25.409,70.231,66.116,74.128,66.188,66.928,0.0,-0.044,-0.04,20.0,20.0,12.042,12.409,5.47,50.742,88.786,79.46,88.259,45.017,59.162,44.902,-10.852,110.0,110.0,71.0,75.0,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,71.125,69.438,0.012,60.313,69.438,68.938,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.594,68.625,67.688,0.022,62.563,70.188,69.938,67.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,61.469,69.375,67.875,64.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
2102008,19,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,75.094,15.829,7.715,44.013,70.231,66.009,74.128,66.188,66.928,0.0,-0.044,-0.04,20.0,20.0,12.014,12.726,5.509,50.742,88.786,79.354,88.111,45.089,59.267,44.902,-10.852,110.0,110.0,70.75,75.0,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,70.938,69.438,0.012,60.313,69.438,68.938,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.813,68.625,67.688,0.022,62.563,70.188,70.125,67.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.438,0.026,61.469,69.313,67.875,64.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.063,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.146,0.001,-0.222,0.001,0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,20,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,75.094,15.829,6.179,21.116,70.444,66.116,74.128,66.298,66.71,0.0,-0.044,-0.04,20.0,20.0,12.014,12.553,5.521,50.528,88.786,79.247,88.111,45.089,59.267,44.902,-10.852,110.0,110.0,71.0,75.063,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,70.938,69.563,0.012,60.188,69.438,69.063,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.781,68.5,67.563,0.022,62.563,70.188,70.125,67.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,61.469,69.375,67.875,64.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.148,-0.072,0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.0
2102008,21,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,75.063,14.569,4.643,41.151,70.231,66.116,74.128,66.298,66.71,0.0,-0.044,-0.04,20.0,20.0,12.014,12.754,5.547,50.528,88.712,79.247,88.111,45.089,59.162,44.902,-10.852,110.0,110.0,70.75,75.063,69.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,69.438,0.012,60.313,69.438,68.938,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,57.875,68.5,67.563,0.022,62.563,70.188,70.125,67.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.438,0.026,61.469,69.438,67.875,64.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
2102008,22,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,75.109,15.829,7.715,18.253,70.231,66.009,74.128,66.188,66.71,0.0,-0.044,-0.04,20.0,20.0,11.986,12.726,5.547,50.635,88.639,79.354,88.037,45.089,59.162,44.902,-10.852,110.0,110.0,70.75,75.063,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.125,69.438,0.012,60.313,69.438,68.938,64.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.0,68.5,67.563,0.022,62.563,70.25,69.938,67.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.563,70.438,0.026,61.469,69.375,67.813,64.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
2102008,23,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,75.703,14.569,6.179,58.322,70.444,66.009,74.128,66.188,66.928,0.0,-0.044,-0.04,20.0,20.0,11.986,12.726,5.521,50.85,88.712,79.247,88.037,45.162,59.057,44.975,-10.852,110.0,110.0,71.0,75.063,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,70.938,69.438,0.012,60.313,69.438,68.938,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.063,68.5,67.563,0.022,62.563,70.25,69.938,67.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,61.344,69.563,67.875,64.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,68.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
2102008,24,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,75.5,15.829,6.179,55.46,70.231,66.009,74.128,66.298,66.71,0.0,-0.044,-0.04,20.0,20.0,11.958,12.754,5.56,50.528,88.565,79.141,87.964,45.162,59.162,44.902,-10.852,110.0,110.0,70.75,75.125,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,70.938,69.438,0.012,60.188,69.375,68.938,64.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.063,68.5,67.563,0.022,62.563,70.125,69.938,67.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.438,0.026,61.344,69.063,67.875,64.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.243,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,25,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,75.25,15.829,7.715,49.737,70.338,66.116,74.128,66.298,66.928,0.0,-0.044,-0.04,20.0,20.0,11.958,12.697,5.56,50.742,88.565,79.141,87.964,45.089,59.162,44.902,-10.852,110.0,110.0,71.0,75.125,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,70.938,69.438,0.012,60.188,69.438,68.938,64.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.125,68.5,67.563,0.022,62.563,70.063,69.938,67.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.438,0.026,61.344,69.625,67.875,64.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,26,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,75.391,15.829,7.715,35.427,70.231,66.116,74.128,66.298,66.71,0.0,-0.044,-0.04,20.0,20.0,11.931,12.726,5.573,50.635,88.491,79.141,87.89,45.089,59.162,44.902,-10.852,110.0,110.0,70.75,75.125,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.938,69.438,0.012,60.188,69.438,68.938,64.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.156,68.5,67.563,0.022,62.563,70.0,69.938,67.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.438,0.026,61.469,69.563,67.875,64.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,27,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,75.266,15.829,6.179,31.134,70.231,66.116,74.236,66.188,66.71,0.0,-0.044,-0.04,20.0,20.0,11.931,12.639,5.547,50.742,88.491,79.141,87.89,45.089,59.267,44.975,-10.852,110.0,110.0,71.0,75.125,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.938,69.438,0.012,60.188,69.438,68.938,64.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.125,68.5,67.563,0.022,62.469,70.0,69.938,67.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,61.344,69.063,67.875,64.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.105,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,28,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,75.266,15.829,7.715,56.891,70.231,66.116,74.236,66.188,66.71,0.0,-0.044,-0.04,20.0,20.0,11.903,12.611,5.534,50.742,88.417,79.247,87.816,45.089,59.372,44.902,-10.852,110.0,110.0,71.0,75.125,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,70.938,69.438,0.012,60.188,69.5,68.938,64.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.281,68.375,67.5,0.022,62.563,70.0,69.938,67.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,61.469,69.25,67.875,64.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
2102008,29,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,75.297,15.829,7.715,42.582,70.444,66.33,74.453,66.298,66.928,0.0,-0.044,-0.04,20.0,20.0,11.903,12.668,5.547,50.85,88.417,79.247,87.816,45.162,59.267,44.975,-10.852,110.0,110.0,71.0,75.125,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,70.938,69.563,0.012,60.188,69.5,68.875,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.344,68.375,67.5,0.022,62.469,70.0,69.938,67.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.438,0.026,61.344,69.375,67.875,64.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.938,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.003,0.004,0.0
2102008,30,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,75.859,14.569,6.179,62.615,70.231,66.33,74.453,66.298,66.71,0.0,-0.044,-0.04,20.0,20.0,11.875,12.668,5.547,50.635,88.344,79.034,87.742,45.162,59.162,44.902,-10.852,110.0,110.0,70.75,75.125,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.938,69.438,0.012,60.188,69.563,68.938,64.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.688,68.375,67.5,0.022,62.469,70.0,69.938,67.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.5,70.375,0.026,61.344,69.813,67.875,64.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.243,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
2102008,31,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,76.078,14.569,7.715,49.737,70.444,66.116,74.236,66.408,66.71,0.0,-0.044,-0.04,20.0,20.0,11.875,12.668,5.56,50.635,88.344,79.141,87.742,45.162,59.162,44.975,-10.852,110.0,110.0,71.0,75.125,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.938,69.438,0.012,60.188,69.625,68.938,64.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,58.813,68.375,67.5,0.022,62.563,70.063,69.938,67.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,61.188,69.625,67.875,64.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,32,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,76.531,15.829,9.252,42.582,70.444,66.33,74.453,66.298,66.928,0.0,-0.044,-0.04,20.0,20.0,11.847,12.323,5.496,50.85,88.27,79.034,87.668,45.162,59.267,44.975,-10.852,110.0,110.0,70.75,75.125,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,70.938,69.438,0.012,60.188,69.625,68.938,64.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,59.25,68.375,67.5,0.022,62.469,70.0,69.938,67.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,61.344,69.625,67.813,64.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,33,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,76.563,15.829,7.715,29.703,70.231,66.116,74.236,66.298,66.928,0.0,-0.044,-0.04,20.0,20.0,11.819,12.524,5.483,50.85,88.27,79.034,87.668,45.089,59.162,44.975,-10.852,110.0,110.0,70.75,75.125,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.125,69.438,0.012,60.188,69.625,68.875,64.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,59.219,68.375,67.5,0.022,62.469,70.0,69.938,67.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,61.344,69.313,67.875,64.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,34,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,76.469,15.829,4.643,26.841,70.444,66.33,74.453,66.518,66.928,0.0,-0.044,-0.04,20.0,20.0,11.819,12.524,5.444,50.742,88.196,79.034,87.594,45.162,59.162,44.975,-10.852,110.0,110.0,70.75,75.125,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,70.938,69.563,0.012,60.188,69.563,68.875,64.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,59.406,68.375,67.5,0.022,62.469,69.938,69.938,67.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,61.188,69.188,67.875,64.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.003,0.004,0.0
2102008,35,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,76.688,15.829,6.179,15.391,70.444,66.33,74.453,66.518,66.71,0.0,-0.044,-0.04,20.0,20.0,11.792,12.639,5.457,50.528,88.122,79.034,87.594,45.162,59.372,44.975,-10.852,110.0,110.0,70.75,75.125,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.938,69.438,0.012,60.188,69.625,68.938,64.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,59.438,68.313,67.375,0.022,62.469,70.0,69.813,67.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,61.188,69.375,67.813,64.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,36,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,76.688,14.569,7.715,82.645,70.444,66.116,74.236,66.518,66.928,0.0,-0.044,-0.04,20.0,20.0,11.764,12.553,5.418,50.85,88.122,79.034,87.521,45.235,59.267,44.975,-10.852,110.0,110.0,71.0,75.188,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.938,69.563,0.012,60.188,69.625,68.875,64.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,59.844,68.313,67.5,0.022,62.469,70.0,69.938,67.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,61.188,69.0,67.875,64.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.001,-0.242,0.0,0.0,0.035,0.035,0.002,0.003,0.004,-0.0
2102008,37,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,77.0,15.829,6.179,62.615,70.124,66.33,74.453,66.518,66.71,0.0,-0.044,-0.04,20.0,20.0,11.764,12.668,5.366,50.528,88.122,79.034,87.521,45.235,59.267,45.048,-10.852,110.0,110.0,70.75,75.188,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.016,70.938,69.438,0.012,60.031,69.625,68.875,64.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,59.875,68.375,67.375,0.022,62.469,70.0,69.938,67.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.375,0.026,61.188,69.5,67.875,64.313,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,38,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,76.906,15.829,7.715,38.289,70.231,66.116,74.236,66.298,66.71,0.0,-0.047,-0.04,20.0,20.0,11.736,12.668,5.346,50.528,88.049,79.034,87.447,45.235,59.267,45.048,-10.852,110.0,110.0,70.75,75.188,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.938,69.438,0.012,60.188,69.625,68.875,64.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,59.938,68.313,67.375,0.022,62.438,70.0,69.938,67.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,61.188,69.313,67.813,64.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.148,0.149,-0.072,-0.148,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,39,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,77.047,15.829,6.179,52.599,70.231,66.116,74.236,66.298,66.71,0.0,-0.047,-0.04,20.0,20.0,11.708,12.639,5.321,50.635,88.049,78.928,87.447,45.235,59.267,45.048,-10.852,110.0,110.0,70.75,75.188,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,70.938,69.438,0.012,60.125,69.625,68.875,64.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,59.906,68.313,67.375,0.022,62.469,70.0,69.938,67.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.375,0.026,61.188,69.563,67.813,64.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.0
2102008,40,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,77.203,15.829,7.715,35.427,70.231,66.116,74.344,66.518,66.71,0.0,-0.044,-0.04,20.0,20.0,11.708,12.553,5.308,50.635,87.975,78.928,87.373,45.235,59.477,45.048,-10.852,110.0,110.0,70.75,75.188,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,70.938,69.438,0.012,60.125,69.563,68.938,64.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,59.969,68.313,67.375,0.022,62.438,69.938,69.938,67.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.375,70.25,0.026,61.094,69.0,67.813,64.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.75,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.172,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,41,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,77.297,15.829,4.643,31.134,70.231,66.33,74.561,66.298,66.71,0.0,-0.044,-0.04,20.0,20.0,11.68,12.611,5.243,50.635,87.827,78.928,87.225,45.162,59.267,44.975,-10.852,110.0,110.0,71.0,75.188,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.125,69.438,0.012,60.125,69.563,68.875,64.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,60.063,68.313,67.375,0.022,62.438,69.875,69.813,67.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,61.188,69.125,67.813,64.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,42,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,77.391,15.829,7.715,38.289,70.231,66.33,74.561,66.518,66.71,0.0,-0.044,-0.04,20.0,20.0,11.653,12.611,5.256,50.85,87.901,79.034,87.299,45.235,59.267,45.048,-10.852,110.0,110.0,70.75,75.188,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.938,69.438,0.012,60.125,69.563,68.875,64.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,60.094,68.313,67.188,0.022,62.438,69.875,69.813,67.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,61.188,69.125,67.813,64.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.0
2102008,43,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,77.391,15.829,6.179,35.427,70.231,66.33,74.561,66.518,66.71,0.0,-0.047,-0.04,20.0,20.0,11.653,12.639,5.269,50.957,87.901,78.822,87.299,45.307,59.372,45.048,-10.852,110.0,110.0,71.0,75.188,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.938,69.563,0.012,60.188,69.563,68.875,64.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,60.094,68.313,67.375,0.022,62.438,69.813,69.813,67.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,61.188,69.313,67.813,64.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.241,0.0,0.0,0.035,0.035,0.002,0.003,0.004,0.0
2102008,44,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,77.375,15.829,7.715,31.134,70.444,66.116,74.344,66.298,66.71,0.0,-0.047,-0.04,20.0,20.0,11.653,12.611,5.23,50.85,87.827,78.928,87.225,45.235,59.267,45.048,-10.852,110.0,110.0,70.75,75.188,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,70.938,69.438,0.012,60.125,69.563,68.875,64.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,60.125,68.188,67.375,0.022,62.438,69.813,69.938,67.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,61.188,69.125,67.813,64.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,45,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,77.484,15.829,6.179,23.978,70.231,66.116,74.344,66.298,66.71,0.0,-0.044,-0.04,20.0,20.0,11.625,12.639,5.23,50.742,87.754,78.822,87.225,45.235,59.267,45.121,-10.852,110.0,110.0,71.0,75.188,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,70.938,69.438,0.012,60.125,69.563,68.875,64.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,60.313,68.188,67.188,0.022,62.438,69.813,69.938,67.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,61.188,69.188,67.813,64.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,46,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,77.578,15.829,7.715,26.841,70.444,66.116,74.344,66.518,66.928,0.0,-0.044,-0.04,20.0,20.0,11.625,12.582,5.165,50.957,87.754,78.928,87.151,45.235,59.267,45.048,-10.852,110.0,110.0,71.0,75.188,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,70.938,69.25,0.012,60.125,69.563,68.875,64.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,60.188,68.188,67.188,0.022,62.438,69.813,69.813,67.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,61.188,69.625,67.813,64.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,-0.0
2102008,47,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,77.406,15.829,6.179,39.72,70.231,66.116,74.344,66.518,66.71,0.0,-0.044,-0.04,20.0,20.0,11.597,12.611,5.068,50.742,87.754,78.822,87.151,45.307,59.267,45.121,-10.852,110.0,110.0,70.75,75.25,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,70.938,69.438,0.012,60.125,69.688,68.875,64.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,60.344,68.188,67.188,0.022,62.438,69.875,69.813,67.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,61.094,69.625,67.813,64.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,48,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,77.438,15.829,6.179,59.753,70.231,66.33,74.561,66.518,66.71,0.0,-0.044,-0.04,20.0,20.0,11.569,12.582,5.016,50.742,87.68,78.822,87.078,45.307,59.372,45.048,-10.852,110.0,110.0,70.75,75.25,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.938,69.438,0.012,60.031,69.75,68.875,64.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,60.375,68.188,67.188,0.022,62.438,69.938,69.813,67.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.25,0.026,61.094,69.188,67.813,64.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.241,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,49,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,77.438,15.829,7.715,49.737,70.444,66.223,74.453,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,11.541,12.467,4.964,50.957,87.68,78.715,87.078,45.307,59.267,45.121,-10.852,110.0,110.0,70.75,75.25,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,70.938,69.438,0.012,60.031,69.813,68.875,64.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,60.438,68.188,67.188,0.022,62.438,69.938,69.813,67.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,61.188,69.375,67.813,64.25,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.625,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,50,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,77.578,15.829,7.715,41.151,70.231,66.116,74.453,66.298,66.71,0.0,-0.044,-0.04,20.0,20.0,11.541,12.495,4.925,50.528,87.606,78.715,87.004,45.307,59.372,45.121,-10.852,110.0,110.0,71.0,75.25,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.016,70.938,69.438,0.012,60.031,69.938,68.625,64.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,60.625,68.188,67.188,0.022,62.438,69.875,69.813,67.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,61.094,69.438,67.813,64.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,51,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,77.781,15.829,7.715,36.858,70.231,66.116,74.453,66.298,66.928,0.0,-0.044,-0.04,20.0,20.0,11.514,12.495,4.841,50.742,87.606,78.715,87.004,45.235,59.372,45.121,-10.852,110.0,110.0,70.75,75.25,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,70.938,69.438,0.012,60.031,70.063,68.625,64.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,60.719,68.188,67.188,0.022,62.438,69.875,69.813,67.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,61.188,69.25,67.688,64.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,52,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,77.828,15.829,7.715,68.338,70.444,66.33,74.561,66.518,66.928,0.0,-0.044,-0.04,20.0,20.0,11.514,12.237,4.692,50.742,87.532,78.715,87.004,45.307,59.372,45.121,-10.852,110.0,110.0,70.75,75.313,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,70.938,69.438,0.012,60.031,70.188,68.875,64.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,60.75,68.063,67.188,0.022,62.438,69.875,69.75,67.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,61.094,69.563,67.688,64.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
