DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,53,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.035,0.0,80.0,65.0,1.4,77.938,14.569,7.715,33.996,70.231,66.116,74.344,66.518,66.71,0.0,-0.044,-0.04,20.0,20.0,11.486,12.495,4.653,50.528,87.459,78.715,86.93,45.235,59.267,45.048,-10.852,110.0,110.0,70.75,75.313,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.938,69.438,0.012,60.031,70.375,68.625,64.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,60.781,68.188,67.063,0.022,62.313,69.875,69.813,67.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,61.094,69.313,67.813,64.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.174,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.001
2102008,54,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,77.859,15.829,7.715,42.582,70.444,66.437,74.561,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,11.486,12.553,4.536,50.742,87.459,78.609,86.93,45.307,59.267,45.121,-10.852,110.0,110.0,70.75,75.313,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,70.938,69.438,0.012,60.031,70.5,68.625,64.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,60.75,68.063,67.063,0.022,62.438,69.875,69.813,67.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,61.094,69.5,67.688,64.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,55,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,77.938,15.829,6.179,32.565,70.444,66.223,74.669,66.298,66.928,0.0,-0.044,-0.04,20.0,20.0,11.458,12.495,4.439,50.635,87.459,78.609,86.856,45.235,59.162,45.121,-10.852,110.0,110.0,70.75,75.313,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.938,69.438,0.012,60.031,70.688,68.625,64.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,60.813,68.063,67.063,0.022,62.438,69.938,69.813,67.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,61.094,68.938,67.813,64.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.107,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,56,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,77.953,14.569,6.179,12.528,70.444,66.33,74.561,66.518,66.928,0.0,-0.044,-0.04,20.0,20.0,11.458,12.294,4.413,50.528,87.385,78.609,86.856,45.307,59.267,45.121,-10.852,110.0,110.0,71.0,75.313,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,70.938,69.438,0.012,60.031,70.875,68.625,64.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,60.781,68.188,67.063,0.022,62.313,69.938,69.813,67.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,61.094,68.75,67.813,64.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.149,0.001,-0.222,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2102008,57,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,77.953,15.829,4.643,49.737,70.444,66.223,74.453,66.518,66.928,0.0,-0.044,-0.04,20.0,20.0,11.43,12.467,4.348,50.528,87.385,78.609,86.856,45.307,59.372,45.194,-10.852,110.0,110.0,70.75,75.313,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.938,69.25,0.012,59.813,71.0,68.625,64.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,60.844,68.063,67.063,0.022,62.313,70.0,69.813,67.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.188,70.188,0.026,61.188,69.5,67.688,64.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.105,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,58,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,78.0,15.829,9.252,32.565,70.444,66.33,74.669,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,11.43,12.352,4.348,50.528,87.311,78.609,86.782,45.307,59.267,45.121,-10.852,110.0,110.0,71.0,75.313,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,70.938,69.25,0.012,60.031,71.125,68.625,64.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,60.813,68.063,67.063,0.022,62.313,70.0,69.75,67.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,61.094,68.813,67.813,64.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.563,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,59,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,78.016,15.829,7.715,86.936,70.444,66.437,74.669,66.518,66.928,0.0,-0.044,-0.04,20.0,20.0,11.402,12.352,4.31,50.528,87.311,78.609,86.782,45.307,59.477,45.121,-10.852,110.0,110.0,70.75,75.313,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.125,69.25,0.012,60.031,71.188,68.625,64.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,60.875,68.063,67.063,0.022,62.313,70.063,69.75,67.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,61.031,68.938,67.563,64.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,-0.072,0.001,-0.171,0.0,0.0,0.034,0.035,0.003,0.003,0.004,0.0
2102008,100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,78.0,14.569,7.715,39.72,70.338,66.437,74.669,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,11.402,12.495,4.284,50.528,87.237,78.502,86.708,45.307,59.372,45.121,-10.852,110.0,110.0,70.75,75.313,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,70.938,69.438,0.012,59.813,71.25,68.625,64.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,60.844,68.063,67.063,0.022,62.313,70.125,69.813,67.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.25,0.026,60.938,69.375,67.688,64.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.172,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.0
2102008,101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,77.984,15.829,6.179,71.199,70.444,66.437,74.669,66.518,66.928,0.0,-0.044,-0.04,20.0,20.0,11.375,12.294,4.271,50.421,87.237,78.502,86.634,45.307,59.267,45.121,-10.852,110.0,110.0,70.75,75.313,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,70.938,69.438,0.012,60.031,71.25,68.625,64.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,60.906,67.938,67.063,0.022,62.313,70.125,69.813,67.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.063,0.026,61.031,68.938,67.688,64.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,78.109,14.569,7.715,41.151,70.444,66.33,74.669,66.518,66.928,0.0,-0.044,-0.04,20.0,20.0,11.375,12.524,4.245,50.528,87.164,78.609,86.634,45.307,59.372,45.121,-10.852,110.0,110.0,71.0,75.313,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,70.938,69.25,0.012,60.031,71.25,68.625,64.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,61.094,68.063,67.0,0.022,62.188,70.125,69.813,67.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,61.031,69.375,67.688,64.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,78.328,15.829,9.252,69.768,70.444,66.223,74.453,66.298,66.928,0.0,-0.047,-0.04,20.0,20.0,11.375,12.122,4.206,50.528,87.164,78.609,86.561,45.307,59.267,45.194,-10.852,110.0,110.0,70.75,75.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,70.938,69.438,0.012,59.813,71.25,68.625,64.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,61.188,68.063,67.0,0.022,62.438,70.063,69.813,67.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,61.031,69.438,67.688,64.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,78.328,15.829,7.715,38.289,70.231,66.223,74.453,66.298,66.71,0.0,-0.047,-0.04,20.0,20.0,11.347,12.495,4.186,50.099,87.164,78.502,86.561,45.38,59.372,45.194,-10.852,110.0,110.0,70.75,75.313,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.047,70.938,69.25,0.012,59.813,71.25,68.625,64.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,61.156,67.938,67.0,0.022,62.313,70.063,69.75,67.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.125,70.188,0.026,61.031,69.688,67.688,64.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,78.25,15.829,6.179,42.582,70.231,66.223,74.561,66.408,66.71,0.0,-0.044,-0.04,20.0,20.0,11.319,12.352,4.199,50.099,87.09,78.502,86.561,45.307,59.267,45.194,-10.852,110.0,110.0,71.0,75.313,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.938,69.438,0.012,59.813,71.188,68.625,64.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,61.313,67.938,67.063,0.022,62.313,70.063,69.813,67.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.188,0.026,61.094,69.625,67.688,64.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,78.266,14.569,4.643,33.996,70.231,66.223,74.453,66.408,66.928,0.0,-0.044,-0.04,20.0,20.0,11.319,12.38,4.186,50.206,87.09,78.502,86.561,45.307,59.162,45.194,-10.852,110.0,110.0,71.0,75.313,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.031,70.938,69.438,0.012,59.813,71.188,68.625,64.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,61.25,67.938,67.0,0.022,62.438,69.938,69.75,67.375,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,61.031,69.375,67.813,64.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.106,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2102008,107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,78.344,15.829,7.715,16.822,70.444,66.437,74.669,66.628,66.928,0.0,-0.047,-0.04,20.0,20.0,11.291,12.467,4.199,50.206,87.09,78.502,86.487,45.307,59.162,45.194,-10.852,110.0,110.0,71.0,75.313,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.047,70.938,69.25,0.012,60.031,71.125,68.5,63.969,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,61.5,67.938,67.0,0.022,62.188,70.0,69.813,67.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,60.938,69.188,67.688,64.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.001,-0.107,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,78.484,15.829,7.715,39.72,70.444,66.223,74.453,66.408,66.928,0.0,-0.047,-0.04,20.0,20.0,11.291,12.495,4.199,50.099,87.09,78.396,86.487,45.38,59.372,45.267,-10.852,110.0,110.0,70.75,75.313,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,70.938,69.438,0.012,59.813,71.0,68.625,64.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,61.688,67.938,67.0,0.022,62.188,69.938,69.75,67.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,61.031,69.438,67.688,64.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,78.766,15.829,7.715,31.134,70.231,66.223,74.561,66.628,66.71,0.0,-0.047,-0.04,20.0,20.0,11.291,12.438,4.219,49.885,86.942,78.396,86.413,45.38,59.267,45.194,-10.867,110.0,110.0,71.0,75.313,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.938,69.438,0.012,59.813,70.938,68.625,64.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,61.656,67.938,67.0,0.022,62.188,70.0,69.813,67.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,61.031,68.75,67.688,64.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,-0.072,-0.148,-0.072,0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,78.844,15.829,6.179,44.013,70.231,66.437,74.778,66.628,66.71,0.0,-0.047,-0.04,20.0,20.0,11.236,12.294,4.199,49.778,86.942,78.396,86.413,45.307,59.267,45.194,-10.852,110.0,110.0,70.75,75.25,69.563,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.938,69.25,0.012,59.813,70.875,68.5,64.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,61.688,67.938,67.0,0.022,62.188,70.0,69.75,67.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,60.938,69.063,67.688,64.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.105,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,78.859,15.829,7.715,45.444,70.231,66.437,74.778,66.408,66.71,0.0,-0.047,-0.04,20.0,20.0,11.236,12.438,4.199,49.671,86.942,78.396,86.339,45.453,59.162,45.194,-10.852,110.0,110.0,70.75,75.313,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.938,69.25,0.012,59.813,70.813,68.5,63.969,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,61.688,67.813,67.0,0.022,62.188,70.0,69.75,67.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,60.938,69.75,67.688,64.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.246,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2102008,112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,78.922,15.829,7.715,32.565,70.231,66.223,74.453,66.408,66.71,0.0,-0.047,-0.04,20.0,20.0,11.236,12.438,4.173,49.563,86.869,78.289,86.265,45.38,59.267,45.194,-10.852,110.0,110.0,71.0,75.313,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,70.938,69.438,0.012,59.719,70.75,68.438,63.969,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,61.75,67.938,66.938,0.022,62.188,70.0,69.75,67.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,70.063,0.026,61.031,69.438,67.688,64.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.148,0.001,0.001,-0.148,0.001,0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,78.828,15.829,7.715,29.703,70.231,66.223,74.561,66.408,66.71,0.0,-0.044,-0.04,20.0,20.0,11.208,12.38,4.173,49.671,86.869,78.289,86.265,45.38,59.372,45.194,-10.852,110.0,110.0,71.0,75.313,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,70.938,69.438,0.012,59.719,70.813,68.625,63.969,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,61.781,67.813,67.0,0.022,62.188,69.938,69.75,67.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,70.063,0.026,61.031,69.063,67.813,64.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,78.875,15.829,7.715,39.72,70.231,66.223,74.561,66.408,66.71,0.0,-0.047,-0.04,20.0,20.0,11.18,12.438,4.173,49.563,86.795,78.289,86.265,45.453,59.372,45.267,-10.852,110.0,110.0,70.75,75.375,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,70.938,69.438,0.012,59.813,70.875,68.5,63.969,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,61.781,67.938,66.938,0.022,62.188,70.0,69.75,67.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,60.938,69.313,67.688,64.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.18,0.0,80.0,65.0,1.4,78.875,15.829,7.715,66.907,70.231,66.223,74.561,66.408,66.71,0.0,-0.047,-0.04,20.0,20.0,11.18,12.352,4.186,49.563,86.795,78.396,86.191,45.453,59.267,45.267,-10.852,110.0,110.0,71.0,75.375,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.938,69.438,0.012,59.719,70.875,68.438,63.969,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,61.781,67.813,66.938,0.022,62.188,70.063,69.75,67.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,71.0,69.875,0.026,60.938,68.938,67.688,64.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,79.031,15.829,7.715,61.184,70.444,66.437,74.669,66.628,66.71,0.0,-0.047,-0.04,20.0,20.0,11.124,12.352,4.173,49.671,86.721,78.289,86.191,45.38,59.267,45.194,-10.852,110.0,110.0,70.75,75.313,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.938,69.25,0.012,59.719,70.875,68.625,63.969,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,61.781,67.813,66.938,0.022,62.188,70.063,69.75,67.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,61.031,69.5,67.688,63.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,79.031,15.829,7.715,39.72,70.231,66.223,74.561,66.408,66.71,0.0,-0.047,-0.04,20.0,20.0,11.124,12.352,4.148,49.778,86.721,78.289,86.191,45.38,59.267,45.267,-10.852,110.0,110.0,70.75,75.188,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.125,69.25,0.012,59.719,70.813,68.438,63.969,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,61.938,67.813,66.938,0.022,62.188,70.063,69.75,67.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,60.938,69.563,67.563,63.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,67.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,79.125,15.829,9.252,36.858,70.444,66.223,74.561,66.628,66.928,0.0,-0.044,-0.04,20.0,20.0,11.124,12.265,4.148,49.992,86.647,78.289,86.118,45.453,59.267,45.194,-10.852,110.0,110.0,70.75,75.0,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,70.938,69.25,0.012,59.719,70.813,68.5,63.969,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,61.844,67.813,66.938,0.022,62.188,70.125,69.813,67.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,60.938,69.063,67.688,63.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.5,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.001,-0.245,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,78.969,15.829,7.715,33.996,70.231,66.437,74.778,66.628,66.71,0.0,-0.044,-0.04,20.0,20.0,11.097,12.208,4.148,49.778,86.647,78.289,86.118,45.38,59.267,45.267,-10.852,110.0,110.0,70.75,74.813,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,69.25,0.012,59.719,70.688,68.5,63.969,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,61.938,67.813,66.938,0.022,62.188,70.188,69.75,67.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,60.938,69.5,67.563,63.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,79.172,14.569,6.179,61.184,70.231,66.223,74.561,66.408,66.71,0.0,-0.047,-0.04,20.0,20.0,11.097,12.294,4.16,49.778,86.647,78.183,86.044,45.453,59.267,45.267,-10.852,110.0,110.0,71.0,74.563,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.938,69.25,0.012,59.719,70.688,68.5,63.969,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,62.0,67.813,66.75,0.022,62.188,70.188,69.75,67.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.875,0.026,60.938,69.188,67.563,63.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,79.438,15.829,6.179,19.684,70.444,66.223,74.778,66.408,66.71,0.0,-0.044,-0.04,20.0,20.0,11.069,12.323,4.173,49.778,86.574,78.183,86.044,45.453,59.372,45.267,-10.852,110.0,110.0,70.75,74.438,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,70.938,69.438,0.012,59.719,70.688,68.5,63.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,62.0,67.813,66.75,0.022,62.188,70.125,69.75,67.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,60.813,69.063,67.688,63.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,79.328,15.829,7.715,49.737,70.231,66.33,74.561,66.408,66.71,0.0,-0.047,-0.04,20.0,20.0,11.069,12.323,4.148,49.885,86.574,78.183,86.044,45.453,59.267,45.267,-10.852,110.0,110.0,71.0,74.25,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.938,69.25,0.012,59.594,70.688,68.5,63.969,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,62.219,67.813,66.75,0.022,62.188,70.063,69.75,67.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,60.938,69.125,67.688,63.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,79.547,15.829,7.715,25.409,70.231,66.437,74.778,66.628,66.71,0.0,-0.047,-0.04,20.0,20.0,11.041,12.352,4.122,49.778,86.5,78.183,85.97,45.453,59.267,45.267,-10.852,110.0,110.0,71.0,74.125,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.938,69.25,0.012,59.594,70.625,68.5,63.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,62.125,67.688,66.75,0.022,61.906,70.063,69.813,67.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.875,0.026,60.938,69.75,67.563,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,79.5,15.829,7.715,32.565,70.444,66.437,74.778,66.628,66.928,0.0,-0.047,-0.04,20.0,20.0,11.041,12.352,4.122,49.992,86.5,78.183,85.97,45.453,59.372,45.34,-10.852,110.0,110.0,71.0,74.0,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.125,69.25,0.012,59.719,70.625,68.5,63.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,62.406,67.688,66.75,0.022,62.031,70.0,69.75,67.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.875,69.75,0.026,60.813,69.563,67.563,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.105,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,79.5,15.829,6.179,36.858,70.444,66.223,74.561,66.628,66.928,0.0,-0.044,-0.04,20.0,20.0,11.013,12.15,4.135,50.099,86.426,78.076,85.896,45.525,59.372,45.267,-10.852,110.0,110.0,70.75,73.875,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,70.938,69.563,0.012,59.719,70.625,68.438,63.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,62.438,67.688,66.75,0.022,61.906,69.938,69.75,67.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,60.938,68.938,67.563,63.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.375,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.244,0.0,0.0,0.035,0.035,0.002,0.003,0.004,0.001
2102008,126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,79.672,15.829,6.179,5.371,70.231,66.223,74.561,66.628,66.71,0.0,-0.047,-0.04,20.0,20.0,10.985,12.294,4.122,49.992,86.352,78.076,85.822,45.453,59.372,45.267,-10.852,110.0,110.0,71.0,73.813,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.938,69.25,0.011,59.719,70.563,68.5,63.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,62.594,67.688,66.75,0.022,62.031,69.875,69.5,67.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,60.813,69.313,67.563,63.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,79.766,15.829,7.715,84.075,70.444,66.437,74.778,66.628,66.928,0.0,-0.047,-0.04,20.0,20.0,10.985,12.352,4.135,50.206,86.352,78.076,85.822,45.453,59.267,45.267,-10.852,110.0,110.0,71.0,73.75,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,70.938,69.25,0.012,59.594,70.563,68.438,63.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,62.688,67.688,66.75,0.022,61.906,69.813,69.75,67.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,60.938,69.5,67.563,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,79.875,14.569,7.715,61.184,70.444,66.437,74.778,66.628,66.928,0.0,-0.047,-0.04,20.0,20.0,10.985,12.237,4.148,50.206,86.426,78.183,85.822,45.598,59.372,45.267,-10.852,110.0,110.0,70.75,73.688,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.938,69.25,0.012,59.594,70.5,68.5,63.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,62.688,67.688,66.75,0.022,61.906,69.813,69.75,67.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,60.813,69.0,67.563,63.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.315,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,79.938,15.829,7.715,35.427,70.231,66.437,74.778,66.628,66.71,0.0,-0.047,-0.04,20.0,20.0,10.958,12.093,4.148,50.099,86.352,78.076,85.748,45.525,59.477,45.34,-10.852,110.0,110.0,70.75,73.625,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.813,69.25,0.012,59.594,70.5,68.438,63.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,62.688,67.688,66.75,0.022,62.031,69.813,69.625,67.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,60.938,69.375,67.563,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,67.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.0
2102008,130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,79.984,15.829,7.715,12.528,70.444,66.437,74.778,66.408,66.928,0.0,-0.047,-0.04,20.0,20.0,10.93,12.294,4.219,50.314,86.279,78.076,85.748,45.525,59.477,45.267,-10.852,110.0,110.0,70.75,73.625,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,70.938,69.25,0.012,59.594,70.375,68.438,63.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,62.688,67.688,66.625,0.022,61.906,69.813,69.625,67.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,60.938,69.063,67.563,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.242,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,80.031,15.829,6.179,39.72,70.444,66.437,74.778,66.628,66.928,0.0,-0.047,-0.04,20.0,20.0,10.93,12.15,4.199,50.314,86.352,78.076,85.748,45.598,59.477,45.413,-10.852,110.0,110.0,70.75,73.625,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,69.25,0.012,59.594,70.375,68.438,63.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,62.75,67.563,66.625,0.022,62.031,69.938,69.625,67.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,60.813,69.125,67.563,63.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,80.031,15.829,6.179,25.409,70.231,66.437,74.778,66.628,66.71,0.0,-0.047,-0.04,20.0,20.0,10.93,12.064,4.206,50.206,86.205,78.183,85.675,45.525,59.477,45.34,-10.852,110.0,110.0,70.75,73.563,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.438,70.813,69.25,0.012,59.594,70.375,68.5,63.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,62.781,67.688,66.625,0.022,61.906,69.875,69.625,67.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,60.813,69.25,67.688,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.188,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,79.844,15.829,6.179,42.582,70.444,66.544,74.886,66.408,66.928,0.0,-0.047,-0.04,20.0,20.0,10.902,12.237,4.206,50.528,86.205,77.97,85.675,45.525,59.372,45.34,-10.852,110.0,110.0,70.688,73.563,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,70.938,69.25,0.012,59.594,70.375,68.438,63.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,62.75,67.563,66.625,0.022,61.906,69.813,69.5,66.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,60.938,69.438,67.375,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,80.0,14.569,7.715,45.444,70.444,66.544,74.778,66.628,66.928,0.0,-0.047,-0.04,20.0,20.0,10.902,12.208,4.219,50.528,86.131,78.076,85.601,45.598,59.372,45.413,-10.852,110.0,110.0,70.75,73.688,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.938,69.25,0.012,59.594,70.313,68.438,63.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,62.75,67.563,66.5,0.022,61.906,69.75,69.625,67.125,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,60.813,69.5,67.563,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,80.0,15.829,6.179,68.338,70.231,66.544,74.778,66.628,66.71,0.0,-0.047,-0.04,20.0,20.0,10.874,12.035,4.219,50.314,86.205,78.076,85.675,45.598,59.477,45.413,-10.852,110.0,110.0,70.75,73.813,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.375,70.938,69.25,0.012,59.594,70.25,68.438,63.781,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,62.781,67.563,66.625,0.022,61.906,69.688,69.5,66.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,60.813,69.438,67.563,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,80.063,15.829,7.715,42.582,70.444,66.544,74.886,66.408,66.928,0.0,-0.044,-0.04,20.0,20.0,10.874,12.237,4.232,50.528,86.131,77.97,85.601,45.598,59.372,45.413,-10.852,110.0,110.0,70.75,74.0,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.938,69.438,0.012,59.594,70.25,68.313,63.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,62.938,67.563,66.625,0.022,61.906,69.688,69.625,66.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,60.813,68.875,67.563,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,80.031,15.829,7.715,35.427,70.231,66.544,74.778,66.628,66.928,0.0,-0.047,-0.04,20.0,20.0,10.846,12.122,4.297,50.528,86.057,78.076,85.527,45.525,59.477,45.34,-10.852,110.0,110.0,70.75,74.125,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.938,69.25,0.012,59.594,70.25,68.438,63.781,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,62.906,67.563,66.5,0.022,61.906,69.75,69.625,66.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,60.813,69.375,67.563,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2102008,138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,80.047,15.829,7.715,36.858,70.444,66.437,74.778,66.628,66.928,0.0,-0.047,-0.04,20.0,20.0,10.819,11.978,4.322,50.421,86.057,78.076,85.527,45.671,59.372,45.485,-10.852,110.0,110.0,70.75,74.25,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.938,69.25,0.012,59.594,70.188,68.438,63.781,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,63.094,67.563,66.625,0.022,61.906,69.813,69.75,66.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.625,0.026,60.813,69.063,67.563,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.001
2102008,139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,80.406,14.569,12.328,38.289,70.444,66.437,74.886,66.628,66.928,0.0,-0.047,-0.04,20.0,20.0,10.819,12.179,4.348,50.421,85.984,78.076,85.453,45.598,59.372,45.34,-10.852,110.0,110.0,70.75,74.313,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,70.938,69.25,0.012,59.531,70.125,68.438,63.781,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,63.188,67.563,66.625,0.022,61.906,69.875,69.625,66.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,60.813,69.563,67.563,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.246,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,80.531,15.829,9.252,33.996,70.231,66.33,74.669,66.408,66.928,0.0,-0.047,-0.04,20.0,20.0,10.819,11.834,4.322,50.421,85.984,77.97,85.453,45.598,59.477,45.413,-10.852,110.0,110.0,70.75,74.438,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.813,69.25,0.012,59.531,70.125,68.438,63.781,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,63.344,67.5,66.5,0.022,61.906,69.875,69.625,66.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,69.75,0.026,60.594,68.75,67.563,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,80.563,14.569,7.715,19.684,70.231,66.544,74.778,66.518,66.71,0.0,-0.047,-0.04,20.0,20.0,10.791,12.237,4.348,50.206,85.984,77.864,85.453,45.598,59.477,45.413,-10.852,110.0,110.0,70.75,74.438,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.047,70.813,69.25,0.012,59.438,70.125,68.438,63.781,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,63.344,67.563,66.625,0.022,62.031,70.0,69.625,66.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,60.813,69.063,67.563,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,80.672,15.829,9.252,18.253,70.231,66.33,74.561,66.628,66.928,0.0,-0.047,-0.04,20.0,20.0,10.791,12.179,4.361,50.314,85.91,77.97,85.379,45.525,59.477,45.413,-10.852,110.0,110.0,70.75,74.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.813,69.25,0.012,59.531,70.063,68.438,63.781,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,63.5,67.563,66.5,0.022,61.906,70.063,69.625,66.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,60.594,69.625,67.563,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.105,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,80.703,15.829,7.715,25.409,70.231,66.544,74.778,66.408,66.71,0.0,-0.047,-0.04,20.0,20.0,10.763,12.179,4.361,50.421,85.91,77.97,85.379,45.598,59.477,45.413,-10.852,110.0,110.0,70.75,74.563,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,70.938,69.25,0.012,59.594,70.063,68.438,63.781,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,63.5,67.5,66.5,0.022,61.906,70.125,69.5,66.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,60.813,69.25,67.375,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,80.703,15.829,10.79,9.665,70.338,66.544,74.778,66.408,66.71,0.0,-0.047,-0.04,20.0,20.0,10.735,12.208,4.4,50.528,85.836,77.864,85.305,45.598,59.582,45.413,-10.852,110.0,110.0,71.0,74.563,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.813,69.188,0.012,59.531,70.0,68.438,63.781,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,63.563,67.5,66.5,0.022,61.813,70.25,69.5,66.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.563,0.026,60.594,69.188,67.563,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,80.766,14.569,10.79,42.582,70.444,66.33,74.669,66.408,66.928,0.0,-0.047,-0.04,20.0,20.0,10.763,12.237,4.413,50.742,85.836,77.864,85.305,45.598,59.582,45.413,-10.852,110.0,110.0,70.75,74.563,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,70.813,69.438,0.012,59.531,70.0,68.438,63.781,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,63.625,67.563,66.5,0.022,61.813,70.313,69.625,66.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,60.594,69.188,67.563,63.813,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.003,0.004,0.001
