DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,80.766,15.829,9.252,42.582,70.231,66.33,74.669,66.408,66.71,0.0,-0.047,-0.04,20.0,20.0,10.707,12.064,4.478,50.421,85.836,77.864,85.232,45.598,59.582,45.413,-10.852,110.0,110.0,71.0,74.563,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,70.938,69.438,0.012,59.531,70.0,68.313,63.781,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,63.625,67.5,66.5,0.022,61.813,70.375,69.5,66.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,60.813,69.625,67.563,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.063,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,80.797,15.829,7.715,39.72,70.231,66.33,74.561,66.518,66.71,0.0,-0.047,-0.04,20.0,20.0,10.707,12.064,4.452,50.421,85.836,77.757,85.232,45.598,59.477,45.413,-10.852,110.0,110.0,70.688,74.5,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,70.938,69.25,0.012,59.531,70.0,68.438,63.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,63.625,67.5,66.625,0.022,61.813,70.25,69.5,66.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,60.594,69.375,67.563,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,80.688,15.829,6.179,25.409,70.551,66.33,74.561,66.408,66.928,0.0,-0.047,-0.04,20.0,20.0,10.68,12.237,4.439,50.635,85.762,77.864,85.232,45.671,59.477,45.413,-10.852,110.0,110.0,70.75,74.438,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,70.813,69.25,0.012,59.531,69.938,68.313,63.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,63.656,67.5,66.5,0.022,61.813,70.188,69.5,66.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.625,0.026,60.594,69.063,67.375,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.244,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,80.891,15.829,4.643,98.381,70.444,66.33,74.561,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,10.68,12.179,4.452,50.635,85.689,77.757,85.158,45.598,59.477,45.413,-10.852,110.0,110.0,70.75,74.438,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.938,69.438,0.012,59.531,69.938,68.313,63.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,63.688,67.5,66.5,0.022,61.813,70.188,69.5,66.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.625,0.026,60.594,69.688,67.563,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,80.719,14.569,9.252,36.858,70.444,66.544,74.778,66.408,66.928,0.0,-0.047,-0.04,20.0,20.0,10.652,12.093,4.497,50.528,85.689,77.757,85.158,45.598,59.582,45.485,-10.852,110.0,110.0,70.75,74.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,70.938,69.25,0.012,59.531,69.938,68.313,63.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,63.656,67.313,66.5,0.022,61.906,70.125,69.5,66.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.625,0.026,60.594,68.875,67.563,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,80.969,14.569,7.715,46.875,70.444,66.33,74.561,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,10.652,12.093,4.497,50.528,85.615,77.757,85.084,45.671,59.372,45.413,-10.852,110.0,110.0,71.0,74.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.813,69.438,0.012,59.531,69.938,68.313,63.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,63.656,67.5,66.375,0.022,61.813,70.0,69.5,66.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.563,0.026,60.594,69.125,67.375,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.246,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.0
2102008,152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,80.969,14.569,6.179,69.768,70.444,66.33,74.453,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,10.624,12.064,4.497,50.421,85.615,77.864,85.084,45.598,59.477,45.485,-10.852,110.0,110.0,70.75,74.25,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,70.813,69.25,0.012,59.438,69.875,68.313,63.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,63.781,67.5,66.375,0.022,61.813,69.938,69.5,66.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.563,0.026,60.594,69.438,67.563,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,-0.072,0.001,-0.107,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2102008,153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,81.016,15.829,7.715,42.582,70.231,66.544,74.669,66.737,66.71,0.0,-0.047,-0.04,20.0,20.0,10.624,12.237,4.549,50.099,85.615,77.757,85.084,45.598,59.477,45.413,-10.852,110.0,110.0,70.75,74.25,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,70.813,69.25,0.012,59.438,69.938,68.313,63.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,63.938,67.5,66.375,0.022,61.813,69.938,69.5,66.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,60.531,68.938,67.375,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2102008,154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,81.203,15.829,4.643,41.151,70.231,66.544,74.561,66.628,66.928,0.0,-0.047,-0.04,20.0,20.0,10.596,12.237,4.536,50.099,85.541,77.651,85.01,45.598,59.477,45.413,-10.852,110.0,110.0,70.75,74.25,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.938,69.25,0.012,59.438,69.938,68.313,63.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,64.313,67.188,66.375,0.022,61.813,69.875,69.625,66.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.563,69.563,0.026,60.531,69.25,67.563,63.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,81.234,15.829,7.715,32.565,70.231,66.544,74.561,66.628,66.71,0.0,-0.047,-0.04,20.0,20.0,10.596,12.15,4.523,50.099,85.541,77.757,85.01,45.598,59.477,45.413,-10.852,110.0,110.0,70.75,74.188,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,70.938,69.25,0.012,59.438,69.875,68.313,63.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,64.125,67.5,66.375,0.022,61.813,69.813,69.5,66.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,60.594,69.063,67.375,63.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.001
2102008,156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,81.578,14.569,6.179,33.996,70.231,66.544,74.453,66.628,66.71,0.0,-0.047,-0.04,20.0,20.0,10.568,12.122,4.549,50.099,85.467,77.651,84.936,45.598,59.372,45.413,-10.852,110.0,110.0,71.0,74.188,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.938,69.25,0.012,59.438,69.875,68.313,63.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,64.438,67.313,66.375,0.022,61.813,69.75,69.5,66.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,60.594,68.875,67.375,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,81.813,15.829,9.252,44.013,70.444,66.33,74.236,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,10.596,12.093,4.536,50.314,85.394,77.651,84.936,45.671,59.477,45.485,-10.852,110.0,110.0,70.75,74.188,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.938,69.25,0.012,59.438,69.813,68.313,63.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,64.563,67.313,66.375,0.022,61.813,69.75,69.5,66.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,60.531,68.875,67.563,63.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,67.0,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,81.734,15.829,7.715,52.599,70.231,66.33,74.128,66.737,66.71,0.0,-0.047,-0.04,20.0,20.0,10.568,12.093,4.536,50.099,85.467,77.651,84.936,45.671,59.477,45.485,-10.852,110.0,110.0,70.75,74.188,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.047,70.813,69.25,0.012,59.438,69.875,68.313,63.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,64.938,67.313,66.375,0.022,61.719,69.75,69.5,66.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,60.594,68.375,67.375,63.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,81.844,14.569,7.715,19.684,70.444,66.544,74.344,66.737,66.71,0.0,-0.047,-0.04,20.0,20.0,10.54,12.122,4.491,50.099,85.394,77.544,84.862,45.671,59.477,45.485,-10.852,110.0,110.0,70.75,74.188,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,70.938,69.25,0.012,59.438,69.875,68.438,63.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,64.875,67.313,66.375,0.022,61.813,69.813,69.5,66.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,60.594,69.125,67.375,63.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,82.266,14.569,6.179,51.168,70.231,66.544,74.236,66.737,66.71,0.0,-0.047,-0.04,20.0,20.0,10.54,12.122,4.452,50.099,85.32,77.544,84.788,45.671,59.477,45.485,-10.867,110.0,110.0,70.75,74.188,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.813,69.25,0.012,59.438,69.813,68.313,63.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,65.125,67.313,66.313,0.022,61.813,69.875,69.5,66.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,60.531,69.125,67.563,63.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,82.422,15.829,7.715,51.168,70.444,66.33,74.128,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,10.54,11.978,4.348,50.206,85.32,77.544,84.788,45.671,59.582,45.485,-10.852,110.0,110.0,71.0,74.25,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.938,69.25,0.012,59.188,69.813,68.313,63.531,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,65.25,67.313,66.313,0.022,61.719,69.875,69.5,66.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,60.531,68.938,67.375,63.75,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.174,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,82.422,15.829,7.715,84.075,70.444,66.544,74.236,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,10.485,12.265,4.284,50.099,85.32,77.651,84.788,45.671,59.477,45.485,-10.852,110.0,110.0,70.75,74.25,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.938,69.188,0.012,59.188,69.875,68.313,63.531,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,65.25,67.313,66.313,0.022,61.719,69.875,69.5,66.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.563,0.026,60.531,69.438,67.563,63.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,82.406,15.829,6.179,64.045,70.444,66.544,74.236,66.628,66.928,0.0,-0.047,-0.04,20.0,20.0,10.485,12.093,4.258,50.099,85.246,77.544,84.788,45.743,59.477,45.558,-10.852,110.0,110.0,70.75,74.25,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.813,69.188,0.012,59.188,69.875,68.313,63.531,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,65.313,67.313,66.188,0.022,61.813,69.938,69.5,66.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.563,0.026,60.531,68.938,67.375,63.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.001
2102008,204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,82.469,15.829,6.179,45.444,70.444,66.544,74.236,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,10.485,11.949,4.232,50.099,85.172,77.544,84.715,45.671,59.582,45.485,-10.852,110.0,110.0,70.75,74.25,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.938,69.188,0.012,59.438,69.813,68.25,63.531,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,65.375,67.313,66.313,0.022,61.594,69.938,69.5,66.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,60.531,69.438,67.375,63.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,82.672,15.829,4.643,23.978,70.444,66.544,74.128,66.737,66.71,0.0,-0.047,-0.04,20.0,20.0,10.485,12.007,4.109,49.885,85.172,77.544,84.641,45.671,59.477,45.485,-10.852,110.0,110.0,70.688,74.25,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,70.813,69.25,0.012,59.188,69.813,68.25,63.531,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,65.375,67.188,66.313,0.022,61.719,69.938,69.5,66.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,60.531,69.0,67.563,63.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,82.656,15.829,4.643,51.168,70.444,66.544,74.128,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,10.457,11.978,3.979,49.992,85.172,77.438,84.641,45.671,59.582,45.558,-10.852,110.0,110.0,70.75,74.25,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.813,69.25,0.012,59.188,69.813,68.313,63.531,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,65.375,67.188,66.313,0.022,61.813,69.813,69.5,66.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,60.531,69.063,67.375,63.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,82.703,14.569,7.715,25.409,70.444,66.33,73.911,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,10.429,12.179,3.895,50.099,85.098,77.438,84.641,45.743,59.582,45.631,-10.852,110.0,110.0,70.75,74.188,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,70.938,69.25,0.012,59.188,69.75,68.313,63.531,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,65.438,67.188,66.313,0.022,61.719,69.75,69.5,66.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.563,0.026,60.531,69.063,67.375,63.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,82.703,15.829,6.179,15.391,70.444,66.544,74.128,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,10.429,12.265,3.791,50.099,85.172,77.438,84.641,45.671,59.372,45.485,-10.852,110.0,110.0,71.0,74.188,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,70.938,69.188,0.012,59.188,69.75,68.25,63.531,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,65.313,67.188,66.313,0.022,61.719,69.75,69.5,66.875,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,60.438,69.188,67.375,63.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,82.516,15.829,6.179,22.547,70.231,66.544,74.128,66.737,66.819,0.0,-0.047,-0.04,20.0,20.0,10.429,12.122,3.713,49.778,85.172,77.438,84.641,45.671,59.477,45.558,-10.852,110.0,110.0,70.75,74.188,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.938,69.25,0.012,59.188,69.813,68.25,63.531,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,65.5,67.188,66.188,0.022,61.719,69.688,69.313,66.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.5,69.5,0.026,60.531,68.688,67.375,63.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.938,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.107,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,82.516,15.829,4.643,55.46,70.231,66.33,73.803,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,10.401,12.179,3.636,49.992,85.025,77.544,84.567,45.671,59.687,45.558,-10.852,110.0,110.0,70.75,74.25,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,70.813,69.25,0.012,59.188,69.75,68.25,63.531,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,65.438,67.188,66.188,0.022,61.719,69.625,69.5,66.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,60.531,69.25,67.375,63.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.105,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,82.672,14.569,4.643,31.134,70.444,66.33,73.803,66.518,66.71,0.0,-0.047,-0.04,20.0,20.0,10.401,12.15,3.616,49.671,85.098,77.438,84.567,45.743,59.582,45.631,-10.852,110.0,110.0,71.0,74.188,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,70.813,69.25,0.012,59.188,69.813,68.313,63.531,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,65.625,67.188,66.188,0.022,61.719,69.688,69.5,66.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.5,0.026,60.531,69.375,67.375,63.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.105,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,82.828,15.829,7.715,46.875,70.444,66.33,73.803,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,10.401,12.122,3.512,49.885,84.951,77.438,84.419,45.671,59.477,45.558,-10.867,110.0,110.0,70.75,74.25,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,70.938,69.188,0.012,59.188,69.75,68.438,63.531,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,65.75,67.188,66.188,0.022,61.719,69.688,69.5,66.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.5,0.026,60.438,69.0,67.375,63.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.107,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,82.828,15.829,6.179,38.289,70.444,66.544,74.128,66.737,66.71,0.0,-0.047,-0.04,20.0,20.0,10.374,11.978,3.486,49.563,84.951,77.438,84.419,45.743,59.372,45.558,-10.852,110.0,110.0,71.0,74.313,69.688,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,70.938,69.188,0.012,59.188,69.75,68.25,63.406,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,65.75,67.063,66.188,0.022,61.719,69.688,69.313,66.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,60.438,69.125,67.375,63.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,83.047,15.829,6.179,42.582,70.444,66.33,73.803,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,10.346,11.863,3.37,49.671,84.877,77.331,84.419,45.743,59.477,45.558,-10.852,110.0,110.0,70.75,74.25,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.938,69.188,0.012,59.188,69.813,68.25,63.531,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,65.875,67.063,66.188,0.022,61.719,69.75,69.313,66.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.5,0.026,60.438,69.313,67.375,63.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,83.047,15.829,6.179,91.228,70.444,66.544,74.019,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,10.346,12.208,3.253,49.456,84.877,77.331,84.345,45.743,59.477,45.558,-10.867,110.0,110.0,70.688,74.313,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,70.938,69.188,0.012,59.125,69.75,68.25,63.406,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,65.875,67.063,66.188,0.022,61.594,69.75,69.5,66.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,60.438,68.75,67.375,63.625,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,82.938,15.829,6.179,52.599,70.444,66.544,74.019,66.737,66.71,0.0,-0.047,-0.04,20.0,20.0,10.318,12.179,3.162,49.242,84.877,77.331,84.345,45.743,59.477,45.631,-10.852,110.0,110.0,71.0,74.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,70.813,69.25,0.012,59.125,69.75,68.25,63.406,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,66.0,67.188,66.188,0.022,61.594,69.688,69.5,66.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,60.438,69.063,67.375,63.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.107,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,83.453,14.569,7.715,42.582,70.551,66.33,73.803,66.518,66.71,0.0,-0.047,-0.04,20.0,20.0,10.318,12.15,3.085,49.135,84.803,77.331,84.345,45.816,59.477,45.558,-10.852,110.0,110.0,70.75,74.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,70.813,69.25,0.012,59.125,69.75,68.25,63.406,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,66.125,67.063,66.188,0.022,61.719,69.688,69.5,66.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,60.438,69.188,67.375,63.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.148,-0.072,0.001,-0.246,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,83.844,15.829,4.643,19.684,70.444,66.544,74.019,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,10.29,12.208,3.046,49.242,84.803,77.225,84.345,45.816,59.477,45.631,-10.852,110.0,110.0,70.75,74.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.797,70.813,69.25,0.012,59.125,69.75,68.25,63.406,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,66.125,67.063,66.188,0.022,61.719,69.688,69.5,66.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,60.438,69.375,67.375,63.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,83.5,15.829,6.179,44.013,70.444,66.544,74.128,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,10.29,12.208,2.987,49.242,84.73,77.225,84.198,45.816,59.582,45.558,-10.852,110.0,110.0,70.75,74.438,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,70.813,69.188,0.012,59.125,69.688,68.25,63.406,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,66.125,67.063,66.188,0.022,61.594,69.688,69.313,66.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.438,69.25,0.026,60.438,69.375,67.375,63.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.245,0.0,0.0,0.035,0.035,0.003,0.003,0.005,0.002
2102008,220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,83.406,15.829,6.179,64.045,70.444,66.33,73.911,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,10.29,12.38,2.91,49.135,84.73,77.225,84.198,45.816,59.372,45.558,-10.852,110.0,110.0,70.75,74.438,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,70.938,69.25,0.012,59.125,69.688,68.25,63.406,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,66.125,67.063,66.188,0.022,61.719,69.75,69.5,66.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,60.313,69.25,67.375,63.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.001,-0.249,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,83.438,15.829,6.179,44.013,70.231,66.544,74.019,66.737,66.71,0.0,-0.047,-0.044,20.0,20.0,10.235,12.208,2.845,48.813,84.73,77.225,84.198,45.816,59.687,45.631,-10.852,110.0,110.0,71.0,74.438,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,70.938,69.25,0.012,59.125,69.688,68.25,63.406,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,66.188,67.063,66.063,0.022,61.719,69.75,69.5,66.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,60.531,68.938,67.375,63.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.175,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,83.594,15.829,7.715,32.565,70.231,66.544,74.128,66.518,66.71,0.0,-0.047,-0.044,20.0,20.0,10.235,12.237,2.793,48.706,84.73,77.225,84.198,45.889,59.477,45.704,-10.852,110.0,110.0,70.75,74.438,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.813,69.25,0.012,59.125,69.625,68.063,63.406,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,66.188,67.063,66.188,0.022,61.438,69.813,69.313,66.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,60.313,69.375,67.375,63.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.813,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,83.422,15.829,7.715,21.116,70.444,66.544,74.128,66.737,66.71,0.0,-0.047,-0.04,20.0,20.0,10.207,12.122,2.78,48.599,84.656,77.225,84.124,45.816,59.477,45.631,-10.852,110.0,110.0,70.75,74.438,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.406,70.813,69.25,0.012,59.0,69.625,68.25,63.406,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,66.188,67.063,66.188,0.022,61.594,69.75,69.313,66.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,60.438,68.938,67.375,63.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,83.375,15.829,9.252,36.858,70.444,66.544,74.128,66.518,66.928,0.0,-0.047,-0.044,20.0,20.0,10.179,12.179,2.819,48.92,84.582,77.225,84.124,45.816,59.372,45.631,-10.852,110.0,110.0,70.75,74.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,70.813,69.25,0.012,59.125,69.625,68.063,63.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,66.25,67.0,66.063,0.022,61.594,69.75,69.313,66.75,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,60.313,69.563,67.313,63.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,-0.072,-0.222,0.001,0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,83.375,15.829,7.715,45.444,70.444,66.544,74.128,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,10.179,12.179,2.845,48.813,84.582,77.225,84.05,45.816,59.372,45.631,-10.852,110.0,110.0,70.75,74.438,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.531,70.813,69.188,0.012,59.125,69.625,68.25,63.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,66.375,67.0,66.063,0.022,61.594,69.688,69.5,66.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,60.438,69.0,67.375,63.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.179,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,83.844,15.829,7.715,54.03,70.551,66.544,74.128,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,10.179,12.122,2.884,48.92,84.582,77.119,84.05,45.816,59.477,45.631,-10.852,110.0,110.0,71.0,74.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.938,69.188,0.012,59.125,69.563,68.25,63.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,66.438,67.0,66.063,0.022,61.594,69.688,69.5,66.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,60.313,69.25,67.313,63.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,83.594,14.569,7.715,12.528,70.231,66.544,74.128,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,10.151,12.064,2.845,48.92,84.508,77.119,84.05,45.816,59.477,45.631,-10.852,110.0,110.0,70.75,74.5,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.813,69.188,0.012,59.125,69.563,68.063,63.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,66.375,67.0,66.063,0.022,61.594,69.688,69.313,66.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.25,0.026,60.313,69.063,67.375,63.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.166,0.0,80.0,65.0,1.4,83.703,15.829,7.715,38.289,70.231,66.33,73.911,66.737,66.71,0.0,-0.044,-0.04,20.0,20.0,10.123,11.805,2.832,48.599,84.508,77.119,83.976,45.889,59.372,45.704,-10.852,110.0,110.0,70.75,74.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,70.938,69.25,0.012,59.0,69.625,68.063,63.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,66.563,67.0,66.063,0.022,61.438,69.625,69.5,66.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,60.438,68.813,67.313,63.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.181,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,83.781,15.829,7.715,62.615,70.231,66.33,73.911,66.518,66.71,0.0,-0.047,-0.04,20.0,20.0,10.123,11.949,2.793,48.599,84.435,77.225,83.976,45.889,59.477,45.631,-10.852,110.0,110.0,70.75,74.563,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.813,69.25,0.012,59.0,69.625,68.063,63.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,66.625,67.0,66.063,0.022,61.594,69.625,69.313,66.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,60.313,69.563,67.313,63.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.248,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,83.875,15.829,7.715,45.444,70.338,66.544,74.236,66.737,66.71,0.0,-0.047,-0.04,20.0,20.0,10.096,12.179,2.806,48.599,84.435,77.225,83.976,45.889,59.477,45.631,-10.852,110.0,110.0,70.75,74.563,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,70.938,69.25,0.012,59.0,69.688,68.063,63.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,66.75,67.0,66.063,0.022,61.594,69.688,69.313,66.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,60.438,69.25,67.313,63.563,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.249,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,83.766,14.569,7.715,32.565,70.444,66.544,74.236,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,10.096,11.776,2.819,48.706,84.435,77.012,83.902,45.816,59.582,45.704,-10.852,110.0,110.0,70.688,74.563,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,70.938,69.188,0.012,59.0,69.688,68.063,63.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,66.625,67.0,66.063,0.022,61.594,69.688,69.313,66.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,60.438,69.438,67.313,63.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.107,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,83.766,15.829,6.179,58.322,70.444,66.33,74.019,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,10.096,12.15,2.793,48.813,84.361,77.119,83.902,45.816,59.477,45.704,-10.852,110.0,110.0,70.75,74.563,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,70.813,69.188,0.012,59.125,69.75,68.25,63.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,66.75,67.0,65.938,0.022,61.438,69.75,69.313,66.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.25,0.026,60.313,68.938,67.375,63.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,-0.072,-0.148,0.001,0.001,-0.107,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,83.875,15.829,7.715,25.409,70.444,66.33,74.019,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,10.068,12.093,2.793,48.706,84.361,77.012,83.829,45.889,59.372,45.704,-10.852,110.0,110.0,70.75,74.563,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.469,70.813,69.188,0.012,59.0,69.625,68.063,63.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,66.875,67.0,65.938,0.022,61.594,69.75,69.313,66.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.25,0.026,60.313,69.063,67.375,63.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.179,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,84.234,15.829,7.715,44.013,70.444,66.544,74.236,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,10.068,12.122,2.793,48.706,84.435,77.012,83.829,45.889,59.477,45.704,-10.852,110.0,110.0,70.563,74.563,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,70.813,69.25,0.012,59.0,69.625,68.063,63.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,66.813,67.0,65.938,0.022,61.438,69.813,69.313,66.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.188,0.026,60.313,68.875,67.313,63.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,83.984,14.569,7.715,48.306,70.444,66.544,74.236,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,10.04,11.604,2.793,48.599,84.287,77.119,83.829,45.889,59.477,45.704,-10.852,110.0,110.0,70.75,74.563,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,70.813,69.188,0.012,59.0,69.688,68.063,63.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,66.875,67.0,65.938,0.022,61.438,69.875,69.313,66.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.313,69.188,0.026,60.313,69.313,67.313,63.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,84.047,15.829,7.715,64.045,70.231,66.544,74.344,66.737,66.71,0.0,-0.047,-0.04,20.0,20.0,10.04,11.978,2.78,48.17,84.361,77.012,83.829,45.961,59.477,45.704,-10.852,110.0,110.0,70.75,74.563,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,70.938,69.188,0.012,59.0,69.688,68.063,63.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,66.875,66.875,66.063,0.022,61.438,69.875,69.25,66.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,60.219,69.0,67.313,63.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.249,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,84.469,15.829,7.715,56.891,70.444,66.544,74.236,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,10.012,12.15,2.819,48.384,84.361,77.012,83.829,45.961,59.582,45.777,-10.852,110.0,110.0,70.75,74.563,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.531,70.813,69.25,0.012,59.0,69.688,68.063,63.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,67.0,66.875,66.063,0.022,61.438,69.938,69.313,66.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,60.313,68.75,67.313,63.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.149,0.001,-0.148,-0.072,0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,84.109,15.829,7.715,51.168,70.444,66.33,74.019,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,10.012,12.093,2.793,48.384,84.213,77.012,83.681,45.816,59.477,45.704,-10.852,110.0,110.0,70.75,74.563,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.813,69.25,0.012,59.0,69.625,68.063,63.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,66.938,66.875,65.938,0.022,61.438,70.0,69.5,66.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,60.313,68.75,67.375,63.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.107,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
