DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,84.109,15.829,7.715,42.582,70.444,66.437,74.344,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,10.012,11.863,2.819,48.277,84.213,77.012,83.681,45.889,59.477,45.704,-10.852,110.0,110.0,70.75,74.563,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.813,69.188,0.012,58.906,69.75,68.063,63.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,66.938,66.875,65.938,0.022,61.313,69.938,69.313,66.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,60.313,69.063,67.313,63.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,84.109,15.829,7.715,12.528,70.444,66.437,74.344,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,9.984,11.949,2.806,48.17,84.213,77.012,83.681,45.889,59.477,45.704,-10.852,110.0,110.0,70.75,74.563,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,70.813,69.188,0.012,58.906,69.688,68.063,63.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,67.0,66.875,65.938,0.022,61.313,69.938,69.313,66.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,60.313,69.063,67.313,63.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,84.266,15.829,7.715,16.822,70.444,66.544,74.344,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.957,12.093,2.793,48.063,84.14,76.906,83.607,45.961,59.372,45.704,-10.852,110.0,110.0,71.0,74.563,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.938,69.188,0.012,58.906,69.625,68.063,63.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,66.938,66.875,65.938,0.022,61.438,70.0,69.313,66.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,60.313,68.75,67.375,63.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,0.0,-0.072,0.001,-0.251,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,84.297,15.829,7.715,49.737,70.231,66.223,74.128,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.957,12.122,2.793,47.849,84.213,77.012,83.681,45.961,59.477,45.704,-10.852,110.0,110.0,70.75,74.625,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.813,69.188,0.012,58.906,69.563,68.063,63.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,67.063,66.875,65.813,0.022,61.313,70.0,69.313,66.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,60.219,69.25,67.313,63.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.249,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,84.172,15.829,6.179,59.753,70.231,66.437,74.344,66.737,66.71,0.0,-0.047,-0.04,20.0,20.0,9.929,12.007,2.845,47.741,84.066,76.906,83.607,45.889,59.582,45.704,-10.852,110.0,110.0,70.75,74.625,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,70.813,69.188,0.012,58.906,69.563,68.063,63.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,67.063,66.875,65.938,0.022,61.313,70.0,69.313,66.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.188,0.026,60.313,69.0,67.313,63.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,84.297,14.569,7.715,36.858,70.231,66.223,74.128,66.518,66.71,0.0,-0.047,-0.04,20.0,20.0,9.929,12.15,2.806,47.849,84.066,76.906,83.607,45.961,59.477,45.777,-10.852,110.0,110.0,70.75,74.625,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.813,69.188,0.012,58.906,69.563,68.063,63.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,67.188,66.875,65.813,0.022,61.313,70.0,69.313,66.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.188,0.026,60.313,68.563,67.313,63.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.179,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,84.344,14.569,7.715,41.151,70.444,66.33,74.128,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,9.929,11.949,2.819,48.17,84.066,76.906,83.533,45.961,59.687,45.777,-10.852,110.0,110.0,70.688,74.625,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,70.938,69.188,0.012,58.844,69.563,67.938,63.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,67.313,66.875,65.813,0.022,61.438,69.938,69.25,66.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,60.219,68.875,67.313,63.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.438,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,84.344,15.829,6.179,38.289,70.444,66.544,74.453,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,9.929,11.978,2.845,48.277,84.066,77.012,83.533,45.961,59.477,45.704,-10.852,110.0,110.0,70.75,74.625,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.813,69.25,0.012,58.906,69.563,68.063,63.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,67.375,66.875,65.813,0.022,61.313,69.938,69.313,66.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,60.219,68.313,67.313,63.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,-0.25,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,84.5,15.829,6.179,33.996,70.444,66.223,74.128,66.518,66.71,0.0,-0.047,-0.04,20.0,20.0,9.901,12.064,2.819,48.063,83.992,76.799,83.459,45.889,59.582,45.777,-10.852,110.0,110.0,71.0,74.688,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,70.813,69.25,0.012,58.906,69.625,68.063,63.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,67.625,66.875,65.813,0.022,61.438,69.813,69.313,66.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,60.219,68.813,67.313,63.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,84.625,15.829,6.179,11.096,70.444,66.437,74.453,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.901,12.122,2.806,48.277,83.992,76.906,83.459,45.889,59.582,45.704,-10.852,110.0,110.0,70.75,74.75,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,70.938,69.25,0.012,59.0,69.625,68.063,63.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,67.625,66.688,65.813,0.022,61.438,69.75,69.25,66.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,60.219,69.438,67.188,63.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.438,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,84.953,15.829,6.179,18.253,70.444,66.223,74.236,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,9.873,12.093,2.806,48.277,83.918,76.799,83.459,45.961,59.372,45.777,-10.852,110.0,110.0,70.688,74.813,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.031,70.813,69.188,0.012,58.906,69.688,68.063,63.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,67.5,66.875,65.813,0.022,61.438,69.688,69.313,66.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,60.313,69.438,67.313,63.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.179,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,84.516,14.569,6.179,28.272,70.444,66.544,74.453,66.737,66.71,0.0,-0.047,-0.04,20.0,20.0,9.873,12.15,2.78,48.17,83.918,76.906,83.459,45.889,59.582,45.777,-10.852,110.0,110.0,70.75,74.813,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,70.813,69.188,0.012,58.906,69.688,68.063,62.906,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,67.563,66.688,65.813,0.022,61.438,69.75,69.313,66.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,60.219,69.438,67.313,63.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.438,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.107,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,84.625,15.829,9.252,56.891,70.551,66.544,74.453,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,9.845,11.92,2.832,48.384,83.918,76.799,83.459,45.961,59.582,45.777,-10.852,110.0,110.0,70.75,74.875,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.813,69.188,0.012,58.844,69.75,68.063,63.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,67.688,66.688,65.813,0.022,61.313,69.688,69.25,66.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,60.219,68.875,67.188,63.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.438,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.149,-0.148,-0.072,0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,85.031,15.829,6.179,31.134,70.231,66.33,74.236,66.737,66.71,0.0,-0.047,-0.04,20.0,20.0,9.845,12.15,2.754,48.063,83.918,76.906,83.459,46.034,59.582,45.85,-10.852,110.0,110.0,70.75,74.875,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,70.813,69.25,0.012,58.844,69.938,67.938,63.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,67.813,66.688,65.813,0.022,61.313,69.75,69.25,66.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.188,69.063,0.026,60.219,69.25,67.188,63.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.438,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,84.969,15.829,7.715,78.352,70.231,66.544,74.453,66.518,66.71,0.0,-0.047,-0.04,20.0,20.0,9.845,12.064,2.754,48.063,83.845,76.799,83.312,45.961,59.687,45.777,-10.852,110.0,110.0,70.75,74.875,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.813,69.25,0.012,58.906,70.063,67.938,63.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,67.813,66.688,65.813,0.022,61.313,69.75,69.25,66.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.063,0.026,60.219,68.938,67.188,63.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,85.047,15.829,7.715,33.996,70.444,66.33,74.236,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.818,12.007,2.767,48.277,83.845,76.799,83.312,46.034,59.687,45.777,-10.852,110.0,110.0,70.75,74.938,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,70.813,69.188,0.012,58.844,70.188,67.938,63.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,67.75,66.688,65.688,0.022,61.313,69.75,69.313,66.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.188,0.026,60.219,69.438,67.188,63.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.438,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,-0.072,0.001,-0.246,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,85.047,14.569,6.179,54.03,70.444,66.33,74.344,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,9.818,11.891,2.722,48.384,83.771,76.799,83.238,46.034,59.477,45.85,-10.852,110.0,110.0,70.75,74.938,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,70.813,69.188,0.012,58.844,70.375,67.938,63.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,67.813,66.688,65.688,0.022,61.313,69.813,69.25,66.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,60.031,68.813,67.188,63.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.438,66.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.179,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,85.156,15.829,7.715,46.875,70.444,66.437,74.561,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,9.79,12.064,2.696,48.277,83.771,76.693,83.238,45.961,59.477,45.777,-10.852,110.0,110.0,70.75,74.938,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,70.813,69.188,0.012,58.844,70.563,68.063,62.906,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,67.813,66.688,65.688,0.022,61.313,69.813,69.25,66.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.063,0.026,60.219,68.563,67.313,63.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.563,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,84.922,15.829,7.715,44.013,70.231,66.33,74.344,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,9.79,11.949,2.709,48.17,83.771,76.799,83.238,45.961,59.582,45.777,-10.852,110.0,110.0,70.688,74.938,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.938,69.188,0.012,58.906,70.688,67.938,62.906,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,67.875,66.688,65.688,0.022,61.313,69.813,69.25,66.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.063,0.026,60.219,69.438,67.313,63.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.438,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,85.0,15.829,7.715,68.338,70.444,66.437,74.453,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.762,12.007,2.696,48.17,83.771,76.799,83.312,46.034,59.372,45.923,-10.852,110.0,110.0,70.75,75.0,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.813,69.188,0.012,58.844,70.813,67.938,63.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,67.813,66.688,65.813,0.022,61.219,69.75,69.25,66.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.0,0.026,60.219,69.5,67.188,63.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.438,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.108,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,85.0,15.829,9.252,51.168,70.444,66.437,74.453,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.762,12.122,2.67,47.956,83.771,76.693,83.238,46.034,59.687,45.85,-10.852,110.0,110.0,70.75,75.0,69.688,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,70.938,69.188,0.012,58.844,71.0,67.938,63.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,67.813,66.688,65.688,0.022,61.219,69.75,69.25,66.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.0,0.026,60.031,68.688,67.188,63.156,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.438,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,85.078,14.569,7.715,49.737,70.231,66.223,74.236,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,9.762,12.064,2.644,47.956,83.697,76.799,83.164,45.961,59.582,45.777,-10.852,110.0,110.0,70.75,75.0,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.938,69.188,0.012,58.844,71.188,67.938,63.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,67.938,66.625,65.688,0.022,61.313,69.625,69.25,66.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.063,0.026,60.031,69.063,67.188,63.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.438,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,85.109,15.829,10.79,75.491,70.231,66.223,74.236,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.734,11.949,2.631,47.956,83.623,76.799,83.09,45.961,59.477,45.85,-10.852,110.0,110.0,70.75,75.063,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.938,69.188,0.012,58.844,71.313,67.938,63.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,68.0,66.625,65.688,0.022,61.219,69.625,69.25,66.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,70.0,69.0,0.026,60.219,68.75,67.313,63.156,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.438,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.107,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,85.203,15.829,7.715,44.013,70.231,66.437,74.453,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.734,11.978,2.605,47.956,83.623,76.693,83.09,46.034,59.582,45.85,-10.852,110.0,110.0,70.75,75.063,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.938,69.188,0.012,58.844,71.375,67.938,63.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,68.188,66.625,65.688,0.022,61.219,69.625,69.25,66.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.063,0.026,60.031,69.313,67.188,63.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.438,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.002,-0.178,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,85.266,15.829,9.252,81.214,70.444,66.223,74.344,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,9.706,11.978,2.553,47.956,83.623,76.586,83.09,45.961,59.477,45.85,-10.852,110.0,110.0,70.688,75.063,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.813,69.188,0.012,58.844,71.563,67.938,62.906,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,68.125,66.625,65.688,0.022,61.219,69.625,69.25,66.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.0,0.026,60.031,68.875,67.313,63.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.313,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.107,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,85.25,15.829,7.715,79.783,70.444,66.437,74.561,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.706,11.92,2.501,47.741,83.623,76.693,83.09,46.107,59.582,45.923,-10.852,110.0,110.0,71.0,75.063,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,70.813,69.188,0.012,58.844,71.75,67.813,62.906,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,68.313,66.625,65.688,0.022,61.219,69.688,69.125,66.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.0,0.026,60.031,68.688,67.188,63.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.438,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,85.25,15.829,7.715,39.72,70.444,66.437,74.561,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.679,11.978,2.501,47.849,83.55,76.586,83.09,46.034,59.477,45.85,-10.852,110.0,110.0,70.688,75.063,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.813,69.063,0.012,58.844,71.875,67.938,62.906,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,68.5,66.625,65.688,0.022,61.219,69.688,69.25,66.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.0,0.026,60.031,68.813,67.313,63.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.438,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,85.688,15.829,7.715,38.289,70.444,66.437,74.561,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.679,11.69,2.443,47.741,83.55,76.693,83.016,46.034,59.477,45.85,-10.867,110.0,110.0,70.75,75.188,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,70.938,69.188,0.012,58.844,72.0,67.938,62.906,0.0,0.0,72.0,70.0,1000.0,500.0,0.003,68.313,66.625,65.625,0.022,61.219,69.688,69.125,66.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,68.875,0.026,60.219,69.438,67.313,63.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.313,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.179,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,85.609,15.829,6.179,19.684,70.231,66.33,74.344,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,9.679,12.007,2.43,47.741,83.55,76.693,83.016,46.034,59.477,45.85,-10.852,110.0,110.0,70.75,75.125,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,70.813,69.063,0.012,58.594,72.125,67.938,62.906,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,68.5,66.625,65.625,0.022,61.219,69.688,69.25,66.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.0,0.026,60.031,69.375,67.188,63.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.313,66.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.179,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,85.578,15.829,10.79,21.116,70.444,66.33,74.344,66.518,66.71,0.0,-0.047,-0.04,20.0,20.0,9.651,11.978,2.462,47.42,83.476,76.693,82.942,45.961,59.477,45.923,-10.852,110.0,110.0,70.75,75.125,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.813,69.188,0.012,58.594,72.25,67.938,62.906,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,68.563,66.625,65.625,0.022,61.219,69.625,69.125,66.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,68.875,0.026,59.938,69.0,67.188,63.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.313,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.037,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,85.766,14.569,7.715,49.737,70.444,66.223,74.344,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,9.651,11.978,2.488,47.741,83.55,76.586,83.016,46.107,59.477,45.923,-10.852,110.0,110.0,70.75,75.188,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.813,69.188,0.012,58.594,72.375,67.813,62.906,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,68.625,66.5,65.625,0.022,61.313,69.625,69.125,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,68.875,0.026,60.031,69.125,67.188,63.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.25,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,0.001,-0.18,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,85.828,15.829,9.252,32.565,70.231,66.223,74.344,66.737,66.71,0.0,-0.047,-0.04,20.0,20.0,9.623,12.064,2.501,47.527,83.402,76.586,82.942,46.107,59.477,45.923,-10.852,110.0,110.0,70.75,75.188,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.813,69.188,0.012,58.594,72.5,67.938,62.906,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,68.625,66.5,65.625,0.022,61.219,69.563,69.125,66.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,69.0,0.026,60.031,68.563,67.313,63.156,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.438,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.18,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,85.813,14.569,6.179,61.184,70.444,66.437,74.561,66.737,66.71,0.0,-0.047,-0.04,20.0,20.0,9.623,12.093,2.514,47.527,83.476,76.693,82.942,46.107,59.477,45.923,-10.852,110.0,110.0,70.75,75.188,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.813,69.25,0.012,58.594,72.688,67.938,62.906,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,68.688,66.5,65.438,0.022,61.156,69.563,69.25,66.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,68.875,0.026,60.031,68.875,67.188,63.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.313,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.18,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,85.75,15.829,9.252,48.306,70.444,66.437,74.561,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.595,12.064,2.527,47.741,83.402,76.586,82.869,46.034,59.582,45.923,-10.852,110.0,110.0,70.688,75.188,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.813,69.188,0.012,58.594,72.813,67.813,62.906,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,68.625,66.5,65.625,0.022,61.219,69.625,69.125,66.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.0,0.026,59.938,69.063,67.188,63.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.313,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.107,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,85.75,15.829,6.179,42.582,70.231,66.437,74.561,66.737,66.928,0.0,-0.047,-0.044,20.0,20.0,9.595,12.093,2.54,47.849,83.402,76.48,82.942,46.107,59.372,45.996,-10.852,110.0,110.0,70.75,75.188,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,70.938,69.063,0.012,58.594,73.0,67.813,62.906,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,68.688,66.5,65.625,0.022,61.219,69.688,69.125,66.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,69.0,0.026,60.031,68.313,67.188,63.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.313,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.109,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,85.766,15.829,9.252,36.858,70.444,66.437,74.669,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.595,11.834,2.527,47.849,83.328,76.693,82.795,46.107,59.582,45.923,-10.852,110.0,110.0,70.75,75.188,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,70.938,69.063,0.012,58.594,73.063,67.813,62.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,68.75,66.5,65.625,0.022,61.156,69.813,69.125,66.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.875,68.875,0.026,59.938,69.0,67.188,63.156,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.313,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.179,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,85.844,15.829,7.715,38.289,70.444,66.437,74.561,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.567,11.891,2.501,47.849,83.402,76.48,82.869,46.107,59.477,45.923,-10.852,110.0,110.0,70.75,75.188,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,70.813,69.188,0.012,58.594,73.188,67.813,62.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,68.75,66.5,65.438,0.022,61.156,69.813,69.125,66.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,68.875,0.026,60.031,68.75,67.188,63.156,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.313,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.18,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,85.891,15.829,7.715,29.703,70.444,66.437,74.561,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.567,12.007,2.501,47.849,83.255,76.48,82.869,46.179,59.582,45.996,-10.852,110.0,110.0,70.75,75.188,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,70.813,69.188,0.012,58.594,73.25,67.938,62.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,68.813,66.5,65.625,0.022,61.156,69.813,69.25,66.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,68.875,0.026,60.031,69.063,67.188,63.156,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.313,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,85.844,14.569,7.715,29.703,70.444,66.437,74.561,66.737,66.71,0.0,-0.047,-0.04,20.0,20.0,9.567,12.007,2.514,47.634,83.328,76.48,82.869,46.179,59.582,45.996,-10.852,110.0,110.0,70.75,75.188,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,70.813,69.188,0.012,58.594,73.375,67.813,62.906,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,68.75,66.5,65.438,0.022,61.219,69.813,69.125,66.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,68.875,0.026,59.938,69.25,67.188,63.156,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.313,65.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,85.859,15.829,6.179,44.013,70.444,66.437,74.669,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.54,11.92,2.54,47.956,83.255,76.48,82.795,46.107,59.687,45.923,-10.852,110.0,110.0,71.0,75.25,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,70.813,69.188,0.012,58.594,73.438,67.813,62.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,68.938,66.5,65.438,0.022,61.156,69.75,69.125,66.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,68.875,0.026,59.938,69.188,67.188,63.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.313,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.178,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,86.219,15.829,6.179,46.875,70.231,66.544,74.669,66.737,66.71,0.0,-0.047,-0.04,20.0,20.0,9.54,11.546,2.501,47.741,83.255,76.48,82.721,46.107,59.477,45.923,-10.852,110.0,110.0,70.688,75.25,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.813,69.188,0.012,58.594,73.563,67.813,62.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,69.25,66.375,65.438,0.022,61.156,69.688,69.125,66.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,68.688,0.026,59.938,69.438,67.188,63.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.313,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.18,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,86.219,14.569,7.715,31.134,70.231,66.223,74.453,66.518,66.71,0.0,-0.047,-0.04,20.0,20.0,9.54,11.978,2.488,47.741,83.181,76.48,82.721,46.107,59.477,45.923,-10.852,110.0,110.0,70.688,75.25,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,70.938,69.063,0.012,58.594,73.688,67.813,62.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,69.125,66.375,65.438,0.022,61.156,69.688,69.125,66.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,69.0,0.026,59.813,68.625,67.188,63.156,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.313,65.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.179,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,86.281,15.829,9.252,42.582,70.231,66.437,74.669,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.54,11.863,2.462,47.849,83.181,76.586,82.647,46.107,59.477,45.923,-10.852,110.0,110.0,70.75,75.25,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.938,69.188,0.012,58.594,73.688,67.813,62.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,69.375,66.375,65.438,0.022,61.156,69.625,69.125,66.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,68.875,0.026,59.938,69.5,67.188,63.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.313,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,-0.18,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,86.406,15.829,7.715,41.151,70.444,66.437,74.669,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.512,11.949,2.462,47.849,83.181,76.48,82.721,46.179,59.582,45.996,-10.852,110.0,110.0,70.75,75.25,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,70.813,69.063,0.012,58.594,73.813,67.813,62.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,69.5,66.375,65.438,0.022,61.156,69.625,69.125,66.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,68.875,0.026,59.813,68.813,67.188,63.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.25,65.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,-0.179,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,86.734,15.829,7.715,23.978,70.444,66.437,74.669,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.484,11.719,2.456,47.849,83.107,76.374,82.647,46.034,59.687,45.996,-10.852,110.0,110.0,70.688,75.25,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.813,69.063,0.012,58.531,73.938,67.813,62.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,69.75,66.375,65.438,0.022,61.156,69.625,69.125,66.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,68.875,0.026,59.938,69.063,67.125,63.156,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.25,65.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.036,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,86.891,15.829,6.179,16.822,70.444,66.437,74.669,66.518,66.928,0.0,-0.047,-0.044,20.0,20.0,9.484,11.834,2.462,47.849,83.107,76.48,82.647,45.38,59.477,45.34,-10.852,110.0,110.0,70.688,75.25,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.813,69.063,0.012,58.594,74.0,67.813,62.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.0,66.375,65.438,0.022,61.063,69.688,69.125,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,68.875,0.026,59.938,69.125,67.188,63.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.25,65.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.037,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,87.203,15.829,6.179,39.72,70.444,66.544,74.669,66.847,66.928,0.0,-0.047,-0.04,20.0,20.0,9.484,12.007,2.456,47.849,83.107,76.48,82.647,44.944,59.687,44.829,-10.852,110.0,110.0,70.75,75.313,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,70.75,69.063,0.012,58.531,74.125,67.813,62.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.188,66.375,65.438,0.022,61.156,69.688,69.125,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,68.875,0.026,59.938,69.125,67.125,63.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.25,65.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.102,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,87.469,15.829,7.715,55.46,70.444,66.223,74.453,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.484,11.891,2.456,47.741,83.107,76.374,82.499,44.799,59.687,44.61,-10.852,110.0,110.0,70.688,75.25,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,70.938,69.063,0.012,58.594,74.125,67.813,62.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.25,66.375,65.438,0.022,61.156,69.688,69.125,66.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,68.875,0.026,59.938,69.188,67.125,63.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.25,65.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,87.344,15.829,10.79,38.289,70.231,66.437,74.669,66.737,66.71,0.0,-0.047,-0.04,20.0,20.0,9.484,11.949,2.456,47.527,83.107,76.48,82.573,44.726,59.582,44.61,-10.852,110.0,110.0,70.75,75.313,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.75,69.188,0.012,58.594,74.25,67.813,62.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.063,66.375,65.438,0.022,61.156,69.688,69.125,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,68.875,0.026,59.938,69.188,67.188,63.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.25,65.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.102,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,87.344,15.829,9.252,22.547,70.444,66.223,74.453,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.456,11.978,2.456,47.741,83.033,76.48,82.499,44.58,59.687,44.392,-10.852,110.0,110.0,70.75,75.25,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.813,69.063,0.012,58.531,74.313,67.813,62.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.313,66.375,65.438,0.022,61.063,69.625,69.125,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,68.688,0.026,59.813,68.563,67.188,63.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.25,65.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.163,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,87.563,14.569,7.715,32.565,70.444,66.437,74.669,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.428,11.891,2.475,47.634,83.033,76.267,82.573,44.58,59.582,44.392,-10.852,110.0,110.0,70.75,75.25,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.75,69.063,0.012,58.531,74.438,67.813,62.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.313,66.375,65.313,0.022,61.156,69.563,69.125,66.25,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,68.875,0.026,59.938,69.25,67.125,63.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.25,65.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,87.531,14.569,9.252,42.582,70.444,66.437,74.669,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.428,11.69,2.443,47.634,82.96,76.374,82.499,44.29,59.582,44.1,-10.852,110.0,110.0,70.75,75.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.938,69.063,0.012,58.531,74.5,67.813,62.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.313,66.375,65.313,0.022,61.156,69.5,69.125,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,68.875,0.026,59.938,69.0,67.125,62.969,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.25,65.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.162,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,87.531,15.829,7.715,28.272,70.444,66.223,74.561,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.401,11.776,2.417,47.527,82.96,76.374,82.426,44.144,59.582,43.954,-10.852,110.0,110.0,70.75,75.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,70.938,69.188,0.012,58.531,74.625,67.813,62.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.375,66.375,65.313,0.022,61.063,69.5,69.0,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,68.688,0.026,59.813,69.063,67.188,63.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.25,65.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.16,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
