DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,87.719,15.829,6.179,36.858,70.231,66.437,74.778,66.737,66.71,0.0,-0.047,-0.04,20.0,20.0,9.401,11.805,2.417,47.42,82.96,76.267,82.426,44.072,59.582,43.881,-10.852,110.0,110.0,70.75,75.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.813,69.063,0.012,58.531,74.625,67.813,62.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.375,66.375,65.313,0.022,61.156,69.5,69.125,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,68.688,0.026,59.813,69.063,67.125,63.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.25,65.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.16,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,87.719,15.829,7.715,23.978,70.444,66.437,74.669,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.401,11.863,2.43,47.634,82.96,76.267,82.426,43.999,59.687,43.808,-10.852,110.0,110.0,70.75,75.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,70.813,69.188,0.012,58.531,74.75,67.813,62.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.375,66.375,65.313,0.022,61.063,69.5,69.125,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,68.688,0.026,59.813,68.5,67.125,63.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.25,65.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.159,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,87.578,15.829,7.715,38.289,70.444,66.33,74.453,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.401,11.805,2.417,47.741,82.886,76.374,82.352,43.854,59.687,43.662,-10.852,110.0,110.0,70.75,75.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,70.813,69.188,0.012,58.531,74.813,67.813,62.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.375,66.375,65.313,0.022,61.063,69.5,69.125,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,68.688,0.026,59.813,69.25,67.125,62.969,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.0,65.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.158,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,87.875,15.829,6.179,56.891,70.444,66.437,74.778,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,9.373,11.834,2.365,47.741,82.886,76.267,82.352,43.708,59.582,43.517,-10.852,110.0,110.0,70.75,75.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,70.813,69.063,0.012,58.531,74.875,67.813,62.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.438,66.313,65.313,0.022,61.063,69.563,69.0,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,68.688,0.026,59.813,69.063,67.125,63.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.0,65.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.158,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,87.875,15.829,9.252,38.289,70.444,66.223,74.561,66.737,66.928,0.0,-0.047,-0.044,20.0,20.0,9.373,11.633,2.352,47.849,82.96,76.267,82.278,43.636,59.477,43.444,-10.852,110.0,110.0,70.688,75.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,70.813,69.188,0.012,58.531,74.938,67.813,62.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.438,66.375,65.313,0.022,61.156,69.625,69.125,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,68.688,0.026,59.813,68.75,67.125,63.063,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.0,65.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,-0.158,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,87.906,15.829,10.79,39.72,70.231,66.437,74.778,66.737,66.71,0.0,-0.047,-0.04,20.0,20.0,9.373,11.834,2.287,47.527,82.886,76.267,82.352,43.49,59.582,43.371,-10.852,110.0,110.0,70.688,75.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.406,70.813,69.063,0.012,58.531,75.0,67.688,62.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.563,66.313,65.313,0.022,61.063,69.688,69.0,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,68.688,0.026,59.813,68.813,67.0,62.969,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.0,65.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.096,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,87.766,15.829,7.715,22.547,70.444,66.437,74.669,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,9.373,11.834,2.339,47.741,82.886,76.161,82.278,43.418,59.477,43.298,-10.852,110.0,110.0,70.688,75.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,70.813,69.188,0.012,58.531,75.063,67.688,62.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.563,66.313,65.313,0.022,61.063,69.688,69.0,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,68.688,0.026,59.813,69.063,67.125,62.969,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.0,65.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.097,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,87.922,15.829,9.252,44.013,70.444,66.223,74.561,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,9.345,11.776,2.275,47.741,82.738,76.267,82.278,43.345,59.372,43.152,-10.852,110.0,110.0,70.75,75.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,70.813,69.188,0.012,58.531,75.063,67.813,62.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.625,66.313,65.313,0.022,61.063,69.688,69.0,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.813,68.688,0.026,59.813,68.375,67.125,62.969,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.0,65.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,0.001,-0.157,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,87.75,15.829,7.715,62.615,70.231,66.223,74.561,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,9.345,11.719,2.313,47.849,82.738,76.267,82.352,43.345,59.372,43.152,-10.852,110.0,110.0,70.688,75.375,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,70.813,69.188,0.012,58.531,75.188,67.688,62.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.563,66.313,65.313,0.022,61.063,69.75,69.0,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,68.688,0.026,59.813,69.125,67.0,62.969,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.0,65.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.158,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,87.891,15.829,12.328,21.116,70.444,66.437,74.778,66.737,66.71,0.0,-0.047,-0.04,20.0,20.0,9.345,11.633,2.262,47.849,82.738,76.267,82.204,43.127,59.477,43.006,-10.852,110.0,110.0,70.688,75.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.516,70.813,69.188,0.012,58.406,75.125,67.688,62.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.75,66.313,65.25,0.022,61.063,69.813,69.0,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,68.688,0.026,59.719,69.25,67.125,62.969,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.25,65.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,-0.096,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,88.063,15.829,10.79,58.322,70.444,66.437,74.778,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.345,11.834,2.3,48.17,82.738,76.161,82.278,43.127,59.477,42.933,-10.852,110.0,110.0,70.75,75.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,70.813,69.063,0.012,58.531,75.063,67.813,62.406,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.75,66.313,65.25,0.022,61.063,69.938,69.125,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,68.563,0.026,59.719,69.063,67.0,62.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.0,65.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.155,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.948,0.0,80.0,65.0,1.4,88.063,14.569,9.252,54.03,70.444,66.33,74.561,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.345,11.748,2.275,48.17,82.738,76.374,82.204,43.054,59.582,42.86,-10.852,110.0,110.0,70.75,75.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,70.813,69.063,0.012,58.531,74.938,67.688,62.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.875,66.313,65.313,0.022,60.844,69.938,69.0,66.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,68.563,0.026,59.719,68.688,67.0,62.875,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.938,65.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.152,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2102008,344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,88.016,15.829,9.252,32.565,70.444,66.33,74.561,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.317,11.92,2.236,48.277,82.665,76.161,82.13,42.909,59.687,42.715,-10.852,110.0,110.0,70.688,75.375,69.5,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.469,70.813,69.188,0.012,58.313,74.813,67.688,62.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.875,66.313,65.25,0.022,61.063,70.0,69.0,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,68.688,0.026,59.719,68.625,67.0,62.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.0,65.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.151,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,88.156,15.829,7.715,56.891,70.444,66.437,74.778,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.317,11.891,2.262,48.17,82.738,76.267,82.204,43.345,59.477,43.079,-10.852,110.0,110.0,70.75,75.438,69.563,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,70.938,69.063,0.012,58.406,74.625,67.688,62.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.938,66.313,65.25,0.022,61.063,70.063,69.0,66.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,68.688,0.026,59.719,69.5,67.0,62.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.0,65.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.215,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,88.047,14.569,6.179,35.427,70.444,66.437,74.778,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.317,11.863,2.21,48.063,82.665,76.161,82.13,43.854,59.477,43.517,-10.852,110.0,110.0,70.688,75.438,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,70.813,69.063,0.012,58.531,74.438,67.688,62.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.938,66.063,65.25,0.022,61.063,70.0,69.125,66.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,68.563,0.026,59.719,69.063,66.813,62.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.0,65.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,-0.281,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,88.125,14.569,10.79,59.753,70.444,66.544,74.778,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.317,11.92,2.197,48.063,82.591,76.267,82.13,43.999,59.372,43.808,-10.852,110.0,110.0,70.688,75.438,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.406,70.813,69.188,0.011,58.531,74.25,67.688,62.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.875,66.063,65.25,0.022,60.844,69.875,69.0,66.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,68.563,0.026,59.719,69.188,67.0,62.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.0,65.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.162,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,88.156,15.829,6.179,31.134,70.444,66.544,74.778,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,9.317,11.891,2.223,48.063,82.591,76.161,82.056,43.999,59.372,43.808,-10.852,110.0,110.0,70.75,75.438,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.813,69.188,0.012,58.406,74.125,67.688,62.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.938,66.063,65.25,0.022,61.063,69.813,69.0,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,68.688,0.026,59.719,69.0,67.0,62.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.0,65.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.162,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,88.156,15.829,10.79,52.599,70.231,66.33,74.561,66.628,66.819,0.0,-0.047,-0.04,20.0,20.0,9.317,11.92,2.184,47.956,82.591,76.161,82.056,44.072,59.582,43.808,-10.852,110.0,110.0,70.75,75.438,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.938,69.063,0.012,58.406,74.063,67.688,62.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.938,66.063,65.25,0.022,61.063,69.938,69.0,66.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,68.563,0.026,59.719,69.188,67.0,62.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.0,65.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,0.001,-0.222,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,88.094,14.569,9.252,32.565,70.444,66.437,74.778,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.289,11.863,2.21,48.063,82.517,76.267,82.056,43.999,59.372,43.808,-10.852,110.0,110.0,70.688,75.438,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,70.813,69.188,0.012,58.406,73.813,67.688,62.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.938,66.0,65.25,0.022,60.844,69.938,69.0,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,68.563,0.026,59.719,69.563,67.0,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.0,65.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.162,0.0,0.0,0.035,0.035,0.003,0.002,0.004,0.002
2102008,351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,88.203,15.829,10.79,23.978,70.444,66.437,74.778,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.289,11.92,2.197,48.063,82.517,76.161,81.982,44.144,59.372,43.881,-10.852,110.0,110.0,70.75,75.438,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,70.813,69.188,0.012,58.406,73.688,67.688,62.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,70.938,66.063,65.25,0.022,60.844,69.938,69.0,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.688,68.563,0.026,59.719,69.125,67.0,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.938,65.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.226,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,88.359,14.569,7.715,58.322,70.444,66.544,74.778,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.289,11.719,2.21,47.956,82.517,76.267,81.982,44.217,59.372,44.027,-10.852,110.0,110.0,70.75,75.438,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.75,69.063,0.012,58.406,73.5,67.688,62.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.0,66.313,65.25,0.022,60.844,69.938,69.0,66.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,68.563,0.026,59.719,69.5,67.0,62.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.0,65.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,88.297,15.829,7.715,19.684,70.231,66.33,74.561,66.737,66.71,0.0,-0.047,-0.04,20.0,20.0,9.289,11.546,2.184,47.634,82.517,76.054,81.982,44.29,59.372,44.1,-10.852,110.0,110.0,70.75,75.438,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,70.813,69.063,0.012,58.406,73.313,67.688,62.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.0,66.063,65.125,0.022,60.844,69.938,69.0,66.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.375,68.563,0.026,59.719,69.313,67.0,62.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.0,65.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,88.109,15.829,9.252,39.72,70.444,66.223,74.561,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.289,11.661,2.21,47.849,82.517,76.054,81.909,44.29,59.372,44.1,-10.852,110.0,110.0,70.688,75.438,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.813,69.188,0.012,58.406,73.188,67.688,62.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.0,66.063,65.125,0.022,60.844,69.938,69.0,66.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.375,68.563,0.026,59.719,69.188,67.0,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,66.0,65.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,88.563,15.829,6.179,51.168,70.444,66.33,74.561,66.628,66.928,0.0,-0.047,-0.04,20.0,20.0,9.262,11.374,2.262,47.849,82.443,76.054,81.909,44.362,59.477,44.173,-10.852,110.0,110.0,70.75,75.438,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.938,69.063,0.012,58.406,73.063,67.688,62.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.0,66.063,65.125,0.022,60.844,70.0,69.0,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.375,68.563,0.026,59.719,69.0,67.0,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.938,65.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.163,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,88.094,15.829,7.715,41.151,70.444,66.544,74.778,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.262,11.891,2.275,47.956,82.517,76.161,81.982,44.435,59.372,44.246,-10.852,110.0,110.0,70.75,75.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.609,70.813,69.188,0.012,58.406,72.875,67.688,62.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.063,66.063,65.125,0.022,60.844,70.0,69.0,66.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,68.5,0.026,59.625,69.625,66.688,62.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.938,65.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,88.625,15.829,7.715,45.444,70.444,66.437,74.778,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.262,11.834,2.262,47.956,82.443,76.054,81.909,44.362,59.267,44.173,-10.852,110.0,110.0,70.75,75.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.813,69.063,0.012,58.406,72.75,67.688,62.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.0,66.063,65.25,0.022,60.844,69.938,69.0,66.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.375,68.563,0.026,59.719,69.125,67.0,62.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.938,65.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,88.188,15.829,7.715,25.409,70.231,66.437,74.886,66.737,66.71,0.0,-0.047,-0.04,20.0,20.0,9.234,11.604,2.236,47.741,82.443,76.054,81.909,44.435,59.267,44.246,-10.852,110.0,110.0,70.688,75.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,70.813,69.188,0.012,58.406,72.563,67.688,62.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.125,66.063,65.125,0.022,60.844,69.875,69.0,66.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.375,68.563,0.026,59.719,69.563,67.0,62.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.938,65.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.166,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.002
2102008,359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,88.188,15.829,6.179,31.134,70.444,66.437,74.886,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.234,11.748,2.236,47.849,82.37,76.161,81.909,44.435,59.267,44.319,-10.852,110.0,110.0,70.75,75.438,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,70.813,69.063,0.012,58.313,72.438,67.688,62.406,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.25,66.063,65.125,0.022,60.844,69.813,69.0,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.375,68.563,0.026,59.625,69.563,67.0,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.938,65.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,-0.103,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,400,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,88.438,15.829,6.179,46.875,70.444,66.544,74.886,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.234,11.805,2.236,47.741,82.37,76.161,81.835,44.435,59.477,44.246,-10.852,110.0,110.0,70.688,75.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,70.813,69.188,0.012,58.313,72.25,67.688,62.406,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.188,66.0,65.125,0.022,60.844,69.75,69.0,66.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.375,68.5,0.026,59.625,68.875,67.0,62.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.938,65.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,401,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,88.391,14.569,7.715,28.272,70.444,66.33,74.886,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,9.234,11.834,2.223,47.741,82.296,76.054,81.835,44.435,59.477,44.246,-10.867,110.0,110.0,70.688,75.438,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,70.813,69.063,0.012,58.406,72.125,67.688,62.406,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.25,66.0,65.125,0.022,60.844,69.75,69.0,66.188,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.375,68.563,0.026,59.625,69.0,66.813,62.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.938,65.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,402,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,88.406,15.829,9.252,71.199,70.338,66.544,74.886,66.737,66.71,0.0,-0.047,-0.044,20.0,20.0,9.234,11.805,2.197,47.527,82.37,76.161,81.909,44.435,59.372,44.319,-10.852,110.0,110.0,70.75,75.5,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,70.813,69.063,0.012,58.25,72.0,67.625,62.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.438,66.0,65.125,0.022,60.844,69.625,69.0,66.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.375,68.563,0.026,59.719,69.438,67.0,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.938,65.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.101,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,403,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,88.672,15.829,4.643,35.427,70.444,66.544,74.886,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.206,11.719,2.21,47.741,82.296,75.948,81.761,44.508,59.372,44.319,-10.852,110.0,110.0,70.688,75.438,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.938,69.0,0.012,58.313,71.938,67.688,62.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.375,66.0,65.125,0.022,60.844,69.625,69.0,66.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.375,68.5,0.026,59.719,69.0,67.0,62.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.938,65.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,404,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,88.766,15.829,6.179,65.476,70.444,66.33,74.669,66.518,66.928,0.0,-0.047,-0.04,20.0,20.0,9.206,11.374,2.236,47.634,82.296,76.054,81.761,44.508,59.372,44.319,-10.852,110.0,110.0,70.688,75.438,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,70.813,69.063,0.012,58.313,71.938,67.625,62.406,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.563,66.063,65.125,0.022,60.844,69.625,69.0,66.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.375,68.5,0.026,59.719,68.938,67.0,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.938,65.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,-0.072,-0.222,0.001,0.001,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,405,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,88.625,14.569,7.715,41.151,70.231,66.544,74.995,66.737,66.71,0.0,-0.047,-0.044,20.0,20.0,9.178,11.805,2.197,47.527,82.222,76.054,81.761,44.58,59.372,44.319,-10.852,110.0,110.0,71.0,75.438,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,70.813,69.063,0.012,58.313,72.063,67.688,62.406,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.5,66.063,65.125,0.022,60.844,69.625,69.125,66.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.375,68.5,0.026,59.625,69.0,67.0,62.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.938,65.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.231,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,406,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,88.625,15.829,6.179,26.841,70.444,66.223,74.669,66.628,66.928,0.0,-0.047,-0.04,20.0,20.0,9.206,11.518,2.249,47.849,82.222,76.054,81.761,44.508,59.267,44.392,-10.852,110.0,110.0,70.75,75.438,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.813,69.063,0.012,58.313,72.188,67.688,62.406,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.563,66.0,65.0,0.022,60.844,69.625,68.875,66.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.5,0.026,59.625,68.75,67.0,62.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.938,65.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.103,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,407,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,88.781,15.829,9.252,58.322,70.338,66.223,74.669,66.518,66.928,0.0,-0.047,-0.044,20.0,20.0,9.178,11.431,2.249,47.634,82.222,75.948,81.687,44.508,59.267,44.392,-10.852,110.0,110.0,70.688,75.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,70.938,69.063,0.012,58.313,72.375,67.625,62.406,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.688,66.0,65.125,0.022,60.844,69.625,69.0,66.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.375,68.5,0.026,59.625,69.188,66.813,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.938,65.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.102,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,408,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,88.75,15.829,9.252,23.978,70.444,66.437,74.886,66.847,67.037,0.0,-0.047,-0.04,20.0,20.0,9.178,11.719,2.21,47.956,82.296,76.054,81.761,44.58,59.477,44.392,-10.852,110.0,110.0,70.75,75.5,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,70.813,69.188,0.012,58.313,72.563,67.688,62.406,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.625,65.938,65.125,0.022,60.844,69.625,69.0,66.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.375,68.5,0.026,59.625,68.813,67.0,62.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.813,65.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,409,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,89.0,15.829,7.715,56.891,70.444,66.544,74.886,66.847,66.928,0.0,-0.047,-0.04,20.0,20.0,9.178,11.633,2.197,47.849,82.222,75.948,81.687,44.508,59.477,44.392,-10.852,110.0,110.0,70.75,75.5,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.813,69.063,0.012,58.313,72.75,67.625,62.406,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.75,65.938,65.125,0.022,60.75,69.5,68.875,65.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.375,68.5,0.026,59.625,69.0,66.813,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.813,65.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.101,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,410,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,88.984,15.829,10.79,58.322,70.444,66.544,74.886,66.628,67.037,0.0,-0.047,-0.044,20.0,20.0,9.178,11.719,2.171,47.849,82.148,76.054,81.613,44.58,59.477,44.392,-10.867,110.0,110.0,70.75,75.438,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.75,69.063,0.012,58.313,72.813,67.688,62.406,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.75,66.0,65.0,0.022,60.75,69.5,68.875,65.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.375,68.5,0.026,59.625,69.313,67.0,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.938,65.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,411,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,88.875,15.829,6.179,19.684,70.231,66.544,74.886,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.178,11.575,2.184,47.956,82.222,75.841,81.687,44.653,59.477,44.465,-10.852,110.0,110.0,70.688,75.438,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,70.813,69.063,0.012,58.313,72.875,67.688,62.406,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.75,66.0,64.813,0.022,60.75,69.438,69.0,65.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.375,68.5,0.026,59.625,69.313,67.0,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.938,65.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.166,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.002
2102008,412,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,89.063,14.569,9.252,26.841,70.444,66.33,74.778,66.847,66.928,0.0,-0.047,-0.04,20.0,20.0,9.178,11.776,2.171,47.956,82.148,75.948,81.613,44.653,59.267,44.392,-10.852,110.0,110.0,70.688,75.438,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.656,70.813,69.188,0.012,58.313,72.875,67.625,62.406,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.813,66.0,65.0,0.022,60.75,69.5,68.875,66.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,68.5,0.026,59.625,69.125,66.813,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.813,65.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.001,-0.232,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,413,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,89.125,15.829,7.715,48.306,70.444,66.223,74.778,66.847,66.928,0.0,-0.047,-0.04,20.0,20.0,9.178,11.546,2.171,47.956,82.148,75.948,81.613,44.726,59.372,44.465,-10.852,110.0,110.0,70.688,75.438,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.641,70.813,69.188,0.012,58.313,72.75,67.625,62.344,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.813,66.0,65.0,0.022,60.75,69.5,68.875,66.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.375,68.5,0.026,59.625,69.063,66.813,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.813,65.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.233,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,414,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,89.219,15.829,7.715,26.841,70.444,66.544,74.886,66.847,66.928,0.0,-0.047,-0.04,20.0,20.0,9.178,11.748,2.164,47.956,82.148,75.948,81.613,44.653,59.372,44.392,-10.852,110.0,110.0,70.75,75.438,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.813,69.063,0.012,58.313,72.688,67.625,62.406,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.75,65.938,65.0,0.022,60.75,69.5,69.0,65.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.375,0.026,59.625,68.688,66.813,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.813,65.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.231,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,415,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,88.953,15.829,9.252,42.582,70.338,66.223,74.778,66.628,66.928,0.0,-0.047,-0.04,20.0,20.0,9.15,11.719,2.164,47.849,82.148,75.948,81.613,44.653,59.477,44.465,-10.852,110.0,110.0,70.75,75.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,70.75,69.188,0.012,58.313,72.625,67.625,62.406,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.813,66.0,65.0,0.022,60.75,69.563,69.0,65.688,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.5,0.026,59.625,69.0,66.813,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.813,65.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,416,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,88.953,15.829,10.79,45.444,70.551,66.33,74.778,66.518,66.819,0.0,-0.047,-0.04,20.0,20.0,9.15,11.575,2.138,47.634,82.075,75.841,81.539,44.58,59.477,44.465,-10.852,110.0,110.0,70.688,75.438,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.813,69.063,0.012,58.313,72.563,67.625,62.406,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.875,66.0,65.0,0.022,60.75,69.563,68.875,65.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.375,68.5,0.026,59.625,68.938,66.813,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.813,65.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.101,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.001
2102008,417,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,89.094,15.829,7.715,51.168,70.444,66.33,74.669,66.628,66.928,0.0,-0.047,-0.04,20.0,20.0,9.15,11.69,2.164,47.849,82.001,75.841,81.539,44.653,59.372,44.465,-10.852,110.0,110.0,70.75,75.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.75,69.188,0.012,58.25,72.438,67.625,62.344,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.875,65.938,65.0,0.022,60.75,69.625,69.0,65.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.5,0.026,59.625,69.188,66.813,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.813,65.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,418,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.962,0.0,80.0,65.0,1.4,89.203,15.829,6.179,52.599,70.338,66.544,74.886,66.737,66.71,0.0,-0.047,-0.04,20.0,20.0,9.15,11.748,2.164,47.741,82.001,75.841,81.466,44.653,59.477,44.465,-10.852,110.0,110.0,70.75,75.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,70.938,69.063,0.012,58.313,72.375,67.625,62.344,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.875,65.938,65.0,0.022,60.75,69.625,68.875,65.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.375,0.026,59.438,68.938,66.813,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.688,65.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.164,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,419,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,89.188,15.829,7.715,21.116,70.551,66.544,74.886,66.847,66.928,0.0,-0.047,-0.044,20.0,20.0,9.15,11.374,2.164,48.063,82.001,75.948,81.466,44.653,59.267,44.465,-10.867,110.0,110.0,70.688,75.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,70.813,69.063,0.012,58.25,72.25,67.625,62.344,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.875,65.938,64.813,0.022,60.75,69.563,68.875,65.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.375,0.026,59.438,68.875,66.813,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.688,65.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.168,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.001
2102008,420,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,89.094,15.829,7.715,12.528,70.551,66.544,74.995,66.847,66.928,0.0,-0.047,-0.04,20.0,20.0,9.123,11.604,2.164,48.17,81.927,75.841,81.466,44.653,59.372,44.465,-10.852,110.0,110.0,70.688,75.438,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,70.813,69.063,0.012,58.313,72.125,67.625,62.344,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,71.875,65.938,65.0,0.022,60.625,69.5,68.875,65.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.375,0.026,59.625,69.0,67.0,62.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.813,65.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.001,-0.166,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.001
2102008,421,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,89.25,15.829,6.179,49.737,70.338,66.33,74.778,66.518,66.71,0.0,-0.047,-0.044,20.0,20.0,9.15,11.719,2.164,47.956,81.927,75.841,81.392,44.653,59.267,44.465,-10.852,110.0,110.0,70.75,75.438,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.813,69.188,0.012,58.25,72.063,67.625,62.344,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,72.063,65.938,65.0,0.022,60.625,69.5,68.875,65.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.25,0.026,59.625,69.063,66.813,62.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.688,65.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,-0.168,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2102008,422,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,89.688,15.829,9.252,44.013,70.338,66.33,74.778,66.628,66.71,0.0,-0.047,-0.04,20.0,20.0,9.123,11.518,2.151,47.956,81.927,75.841,81.392,44.726,59.372,44.465,-10.852,110.0,110.0,70.75,75.438,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,70.813,69.063,0.012,58.25,72.0,67.625,62.344,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,72.063,65.938,65.0,0.022,60.75,69.5,69.0,65.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.375,0.026,59.625,69.063,66.813,62.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.688,65.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.233,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,423,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,89.688,15.829,7.715,22.547,70.551,66.544,74.995,66.628,66.928,0.0,-0.047,-0.04,20.0,20.0,9.123,11.69,2.061,48.17,81.927,75.841,81.392,44.653,59.477,44.465,-10.852,110.0,110.0,70.688,75.25,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,70.813,69.188,0.012,58.25,71.875,67.625,62.344,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,72.063,65.938,64.813,0.022,60.625,69.5,68.875,65.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.375,0.026,59.438,69.0,66.813,62.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.688,65.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.165,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.001
2102008,424,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,89.547,15.829,7.715,16.822,70.338,66.544,74.886,66.518,66.71,0.0,-0.047,-0.044,20.0,20.0,9.123,11.575,1.983,47.849,81.853,75.948,81.392,44.726,59.372,44.465,-10.852,110.0,110.0,70.75,75.125,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,70.813,69.063,0.012,58.25,71.813,67.688,62.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,72.188,65.938,64.813,0.022,60.75,69.5,68.875,65.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.375,0.026,59.438,69.25,66.813,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.688,65.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,-0.233,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.001
2102008,425,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,89.5,15.829,12.328,18.253,70.231,66.33,74.778,66.847,66.928,0.0,-0.047,-0.044,20.0,20.0,9.095,11.661,1.97,47.741,81.927,75.841,81.392,44.726,59.267,44.537,-10.852,110.0,110.0,70.75,74.875,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.813,69.063,0.012,58.25,71.688,67.625,62.344,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,72.438,65.938,64.813,0.022,60.75,69.563,68.875,65.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.375,0.026,59.438,69.063,66.813,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.813,65.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.002
