DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,426,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,89.781,15.829,10.79,61.184,70.444,66.544,74.886,66.847,66.928,0.0,-0.047,-0.044,20.0,20.0,9.095,11.604,1.957,47.849,81.853,75.841,81.244,44.653,59.372,44.465,-10.852,110.0,110.0,70.688,74.688,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,70.813,69.063,0.012,58.313,71.563,67.625,62.344,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,72.375,65.938,64.813,0.022,60.625,69.563,68.875,65.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.375,0.026,59.438,68.813,66.813,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.688,65.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,0.001,-0.166,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.002
2102008,427,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,89.625,15.829,7.715,55.46,70.444,66.437,74.995,66.737,66.928,0.0,-0.047,-0.04,20.0,20.0,9.095,11.46,1.957,47.849,81.927,75.735,81.392,44.653,59.372,44.465,-10.867,110.0,110.0,70.75,74.5,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.75,69.188,0.012,58.0,71.5,67.625,62.344,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,72.5,65.813,64.813,0.022,60.75,69.625,68.875,65.688,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.188,68.25,0.026,59.438,69.5,66.813,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.813,65.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.166,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,428,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,89.625,14.569,9.252,35.427,70.231,66.33,74.778,66.737,66.71,0.0,-0.047,-0.044,20.0,20.0,9.095,11.201,1.957,47.634,81.78,75.841,81.318,44.726,59.372,44.537,-10.852,110.0,110.0,70.75,74.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,70.75,69.063,0.012,58.0,71.438,67.625,62.344,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,72.5,65.938,64.813,0.022,60.75,69.625,69.0,65.938,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.375,0.026,59.625,68.875,66.813,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.688,65.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.168,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.001
2102008,429,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,89.781,15.829,9.252,33.996,70.444,66.544,74.995,66.847,66.928,0.0,-0.047,-0.04,20.0,20.0,9.095,11.633,1.957,47.956,81.78,75.735,81.244,44.726,59.372,44.537,-10.852,110.0,110.0,70.688,74.188,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,70.813,69.188,0.012,58.25,71.375,67.625,62.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,72.563,65.813,64.813,0.022,60.625,69.625,68.875,65.688,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.375,0.026,59.625,68.875,66.813,62.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.813,65.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,-0.168,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,430,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,89.875,15.829,9.252,33.996,70.444,66.33,74.669,66.847,66.928,0.0,-0.047,-0.044,20.0,20.0,9.095,11.431,1.808,47.956,81.78,75.735,81.244,44.726,59.477,44.537,-10.852,110.0,110.0,71.0,74.063,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.813,69.063,0.012,58.0,71.313,67.438,62.344,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,72.5,65.813,64.813,0.022,60.625,69.563,68.875,65.688,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.375,0.026,59.438,68.875,66.813,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.688,65.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.167,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,431,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,89.797,15.829,7.715,49.737,70.444,66.544,74.886,66.847,66.928,0.0,-0.047,-0.04,20.0,20.0,9.095,11.604,1.594,47.956,81.78,75.841,81.244,44.653,59.267,44.537,-10.852,110.0,110.0,70.75,74.0,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,70.813,69.063,0.012,58.0,71.25,67.438,62.344,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,72.625,65.938,64.813,0.022,60.625,69.563,68.75,65.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.188,68.375,0.026,59.344,68.688,66.813,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.688,65.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.103,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.001
2102008,432,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,89.891,15.829,9.252,78.352,70.231,66.437,74.995,66.628,66.71,0.0,-0.047,-0.044,20.0,20.0,9.067,11.604,1.484,47.741,81.78,75.735,81.244,44.726,59.267,44.537,-10.852,110.0,110.0,70.688,73.938,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.531,70.813,69.063,0.012,58.0,71.188,67.625,62.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,72.625,65.813,64.813,0.022,60.625,69.563,68.75,65.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.188,68.375,0.026,59.438,68.938,66.813,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.688,65.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,433,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,89.781,15.829,9.252,28.272,70.338,66.544,74.995,66.847,66.71,0.0,-0.047,-0.04,20.0,20.0,9.067,11.575,1.38,47.634,81.706,75.841,81.17,44.799,59.162,44.61,-10.852,110.0,110.0,70.75,73.875,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,70.813,69.063,0.012,58.0,71.125,67.625,62.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,72.688,65.813,64.813,0.022,60.625,69.625,68.875,65.688,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.188,68.25,0.026,59.438,68.688,66.813,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.688,65.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.172,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2102008,434,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,89.781,15.829,10.79,25.409,70.338,66.544,74.995,66.628,66.71,0.0,-0.047,-0.04,20.0,20.0,9.067,11.546,1.341,47.42,81.706,75.841,81.17,44.799,59.372,44.61,-10.852,110.0,110.0,70.688,73.813,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,70.813,69.0,0.012,58.25,71.0,67.625,62.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,72.688,65.813,64.813,0.022,60.625,69.625,68.75,65.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.188,68.375,0.026,59.344,69.0,67.0,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.688,65.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,435,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,89.734,15.829,9.252,68.338,70.338,66.33,74.669,66.628,66.928,0.0,-0.047,-0.04,20.0,20.0,9.039,11.575,1.328,47.741,81.706,75.735,81.17,44.726,59.267,44.537,-10.852,110.0,110.0,70.75,73.75,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,70.813,69.063,0.012,58.0,70.938,67.438,62.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,72.75,65.813,64.813,0.022,60.625,69.688,68.75,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.25,68.375,0.026,59.344,69.625,66.813,62.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.688,65.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,436,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,90.406,15.829,10.79,13.959,70.444,66.544,74.886,66.847,66.928,0.0,-0.047,-0.04,20.0,20.0,9.039,11.604,1.315,47.849,81.632,75.735,81.096,44.799,59.372,44.61,-10.852,110.0,110.0,70.75,73.75,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.813,69.063,0.012,58.0,70.875,67.625,62.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,72.75,65.813,64.813,0.022,60.625,69.688,68.75,65.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.188,68.25,0.026,59.344,69.375,66.813,62.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.688,65.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.149,0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,437,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,89.828,15.829,7.715,36.858,70.551,66.544,74.995,66.628,66.928,0.0,-0.047,-0.04,20.0,20.0,9.039,11.546,1.302,47.956,81.632,75.735,81.096,44.799,59.372,44.61,-10.852,110.0,110.0,70.75,73.75,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,70.813,69.063,0.012,58.0,70.813,67.438,62.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,72.688,65.813,64.75,0.022,60.625,69.688,68.75,65.688,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.188,68.25,0.026,59.438,69.063,66.813,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.688,65.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,438,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,89.828,14.569,7.715,51.168,70.551,66.544,74.886,66.847,67.037,0.0,-0.047,-0.04,20.0,20.0,9.039,11.546,1.283,47.956,81.632,75.841,81.096,44.799,59.372,44.537,-10.852,110.0,110.0,70.688,73.813,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.75,69.0,0.012,58.0,70.813,67.438,62.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,72.688,65.813,64.75,0.022,60.531,69.75,68.688,65.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.188,68.25,0.026,59.344,69.125,67.0,62.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.688,65.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.235,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,439,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,90.156,15.829,7.715,23.978,70.551,66.437,74.995,66.628,66.928,0.0,-0.047,-0.044,20.0,20.0,9.039,11.604,1.27,47.956,81.632,75.841,81.096,44.726,59.267,44.61,-10.852,110.0,110.0,70.688,74.0,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.406,70.813,69.063,0.012,58.0,70.75,67.438,62.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,72.813,65.688,64.813,0.022,60.531,69.688,68.688,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.188,68.25,0.026,59.438,69.25,67.0,62.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.625,65.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.001,-0.104,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,440,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,90.313,15.829,9.252,54.03,70.551,66.544,74.995,66.847,66.928,0.0,-0.047,-0.044,20.0,20.0,9.039,11.604,1.231,47.956,81.632,75.629,81.096,44.799,59.477,44.683,-10.852,110.0,110.0,70.75,74.125,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.75,69.063,0.012,58.0,70.75,67.438,62.344,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,72.938,65.813,64.75,0.022,60.531,69.625,68.75,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.188,68.25,0.026,59.344,69.063,66.813,62.688,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.688,65.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.103,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2102008,441,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,90.078,15.829,9.252,31.134,70.551,66.33,74.778,66.847,66.928,0.0,-0.047,-0.044,20.0,20.0,9.011,11.546,1.192,47.741,81.632,75.629,81.096,44.871,59.372,44.683,-10.852,110.0,110.0,70.75,74.25,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.813,69.063,0.012,58.0,70.688,67.438,62.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,72.938,65.813,64.75,0.022,60.531,69.75,68.75,65.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.188,68.25,0.026,59.344,68.938,66.688,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.688,65.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,0.001,-0.169,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2102008,442,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,90.656,15.829,7.715,13.959,70.551,66.437,74.995,66.737,66.928,0.0,-0.047,-0.044,20.0,20.0,9.011,11.403,1.192,47.741,81.632,75.629,81.096,44.799,59.477,44.61,-10.852,110.0,110.0,70.688,74.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.719,70.813,69.063,0.012,58.0,70.563,67.438,62.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,73.063,65.688,64.75,0.022,60.625,69.75,68.75,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.188,68.25,0.026,59.344,69.0,66.813,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.688,65.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,0.001,-0.168,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,443,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,90.25,15.829,7.715,51.168,70.551,66.33,74.778,66.847,66.928,0.0,-0.047,-0.044,20.0,20.0,9.011,11.374,1.218,47.956,81.558,75.735,81.023,44.799,59.267,44.61,-10.852,110.0,110.0,70.688,74.25,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,70.813,69.063,0.012,58.0,70.563,67.438,62.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,72.875,65.688,64.75,0.022,60.531,69.75,68.75,65.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.188,68.375,0.026,59.344,68.875,66.813,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.625,65.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,444,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,90.25,15.829,7.715,45.444,70.551,66.544,74.995,66.847,66.928,0.0,-0.047,-0.04,20.0,20.0,9.011,11.374,1.218,47.956,81.632,75.735,81.023,44.799,59.477,44.61,-10.852,110.0,110.0,70.75,74.188,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.813,69.063,0.012,57.906,70.563,67.438,62.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,73.0,65.688,64.75,0.022,60.625,69.75,68.75,65.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,68.25,0.026,59.344,68.688,66.813,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.625,65.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.168,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,445,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,90.172,15.829,7.715,64.045,70.551,66.544,74.995,66.847,66.928,0.0,-0.047,-0.044,20.0,20.0,8.984,11.575,1.205,47.849,81.484,75.629,81.023,44.871,59.477,44.61,-10.852,110.0,110.0,70.688,74.125,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,70.813,69.063,0.012,57.906,70.5,67.438,62.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,73.063,65.688,64.625,0.022,60.531,69.813,68.75,65.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.188,68.25,0.026,59.344,68.875,66.813,62.594,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.688,65.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.233,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,446,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,90.297,14.569,7.715,19.684,70.551,66.437,74.995,66.847,67.037,0.0,-0.047,-0.044,20.0,20.0,8.984,11.374,1.244,47.849,81.411,75.735,80.949,44.799,59.372,44.61,-10.852,110.0,110.0,70.688,74.188,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,70.813,69.063,0.012,58.0,70.5,67.438,62.094,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,73.125,65.688,64.75,0.022,60.531,69.813,68.75,65.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.188,68.25,0.026,59.344,68.5,66.813,62.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.625,65.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,447,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,90.406,15.829,7.715,44.013,70.551,66.33,74.778,66.628,66.71,0.0,-0.047,-0.044,20.0,20.0,8.984,11.518,1.192,47.741,81.484,75.629,80.949,44.799,59.372,44.61,-10.852,110.0,110.0,70.75,74.25,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,70.75,69.063,0.012,57.906,70.5,67.438,62.094,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,73.313,65.688,64.75,0.022,60.531,69.813,68.75,65.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,68.25,0.026,59.344,69.0,66.813,62.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.625,65.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.149,-0.222,0.001,0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,448,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,90.578,15.829,9.252,56.891,70.338,66.544,74.995,66.847,66.71,0.0,-0.047,-0.044,20.0,20.0,8.984,11.431,1.179,47.634,81.411,75.629,80.875,44.799,59.477,44.61,-10.852,110.0,110.0,70.688,74.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,70.813,69.063,0.012,57.906,70.438,67.438,62.094,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,73.25,65.688,64.625,0.022,60.531,69.813,68.75,65.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,68.25,0.026,59.344,68.75,66.813,62.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.625,65.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.001,-0.168,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.002
2102008,449,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,90.797,15.829,7.715,54.03,70.551,66.33,74.778,66.628,66.928,0.0,-0.047,-0.04,20.0,20.0,8.984,11.431,1.179,47.956,81.484,75.629,80.875,44.871,59.372,44.683,-10.852,110.0,110.0,70.75,74.5,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,70.813,69.063,0.012,57.906,70.438,67.438,62.094,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,73.25,65.688,64.625,0.022,60.531,69.688,68.688,65.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,68.063,0.026,59.344,69.0,66.688,62.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.438,65.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.169,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2102008,450,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,90.984,15.829,7.715,31.134,70.338,66.544,74.995,66.847,66.819,0.0,-0.047,-0.04,20.0,20.0,8.956,11.518,1.153,47.741,81.411,75.629,80.875,44.944,59.477,44.683,-10.852,110.0,110.0,70.688,74.625,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,70.813,69.063,0.012,57.813,70.375,67.313,62.094,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,73.375,65.688,64.75,0.022,60.531,69.563,68.688,65.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,68.063,0.026,59.344,69.313,66.688,62.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.625,65.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,-0.235,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,451,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,90.984,15.829,6.179,56.891,70.338,66.544,74.995,66.847,66.71,0.0,-0.047,-0.044,20.0,20.0,8.984,11.374,1.114,47.741,81.411,75.629,80.875,44.871,59.372,44.683,-10.852,110.0,110.0,70.75,74.75,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,70.75,69.188,0.012,57.906,70.375,67.438,62.094,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,73.313,65.688,64.625,0.022,60.531,69.5,68.75,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.188,68.063,0.026,59.344,69.25,66.688,62.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.625,65.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,452,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.02,0.0,80.0,65.0,1.4,90.641,15.829,7.715,26.841,70.551,66.544,74.995,66.628,66.928,0.0,-0.047,-0.044,20.0,20.0,8.956,11.575,1.114,47.849,81.411,75.522,80.875,44.871,59.267,44.683,-10.852,110.0,110.0,70.688,74.875,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,70.813,69.063,0.012,57.906,70.313,67.438,62.094,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,73.375,65.688,64.625,0.022,60.531,69.438,68.75,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,68.063,0.026,59.344,68.688,66.813,62.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.625,65.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.17,0.0,0.0,0.034,0.035,0.003,0.003,0.004,0.002
2102008,453,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,90.703,15.829,9.252,46.875,70.338,66.33,74.778,66.628,66.928,0.0,-0.047,-0.044,20.0,20.0,8.956,11.403,1.101,47.849,81.411,75.629,80.875,44.871,59.267,44.683,-10.852,110.0,110.0,70.75,74.938,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,70.813,69.063,0.012,57.906,70.25,67.438,62.094,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,73.313,65.688,64.625,0.022,60.531,69.375,68.75,65.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,68.063,0.026,59.344,69.125,66.813,62.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.625,65.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.17,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2102008,454,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,90.813,15.829,7.715,28.272,70.338,66.33,74.778,66.628,66.819,0.0,-0.047,-0.044,20.0,20.0,8.956,11.431,1.101,47.741,81.337,75.522,80.801,44.871,59.372,44.683,-10.852,110.0,110.0,70.75,75.0,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,70.813,69.063,0.012,57.906,70.25,67.438,62.094,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,73.438,65.5,64.625,0.022,60.531,69.375,68.75,65.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,68.063,0.026,59.25,69.313,66.813,62.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.625,65.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,455,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,90.797,15.829,7.715,9.665,70.551,66.544,74.995,66.847,66.928,0.0,-0.047,-0.044,20.0,20.0,8.928,11.575,1.127,47.849,81.411,75.629,80.875,44.871,59.477,44.683,-10.852,110.0,110.0,70.75,75.063,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.719,70.75,69.063,0.012,57.906,70.125,67.438,62.094,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,73.438,65.5,64.625,0.022,60.531,69.375,68.75,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,68.063,0.026,59.25,68.688,66.813,62.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.625,65.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,-0.169,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2102008,456,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,90.906,15.829,7.715,33.996,70.338,66.544,74.995,66.847,66.71,0.0,-0.047,-0.044,20.0,20.0,8.956,11.431,1.166,47.634,81.263,75.522,80.801,44.871,59.372,44.683,-10.867,110.0,110.0,70.688,75.063,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.813,69.063,0.012,57.906,70.125,67.438,62.094,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,73.438,65.688,64.625,0.022,60.438,69.313,68.688,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,68.063,0.026,59.25,68.625,66.688,62.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.438,65.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,-0.072,-0.222,0.001,0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,457,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,90.969,15.829,10.79,55.46,70.338,66.544,74.995,66.847,66.819,0.0,-0.047,-0.044,20.0,20.0,8.928,11.172,1.114,47.741,81.263,75.629,80.801,44.944,59.372,44.683,-10.852,110.0,110.0,70.75,75.188,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,70.813,69.063,0.012,57.906,70.188,67.438,62.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,73.375,65.688,64.625,0.022,60.438,69.375,68.75,65.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.0,68.063,0.026,59.25,68.438,66.688,62.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.438,65.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.237,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2102008,458,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,91.063,15.829,12.328,19.684,70.338,66.544,74.995,66.847,67.037,0.0,-0.047,-0.04,20.0,20.0,8.928,11.518,1.063,47.956,81.337,75.522,80.727,44.871,59.267,44.683,-10.852,110.0,110.0,70.688,75.25,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.813,69.0,0.012,57.906,70.188,67.438,62.219,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,73.438,65.688,64.5,0.022,60.438,69.375,68.688,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,68.063,0.026,59.25,68.688,66.813,62.5,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.625,65.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.171,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
2102008,459,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,91.234,15.829,7.715,28.272,70.338,66.544,74.995,66.847,66.819,0.0,-0.047,-0.044,20.0,20.0,8.928,11.115,1.127,47.741,81.263,75.522,80.727,44.871,59.477,44.683,-10.852,110.0,110.0,70.688,75.188,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,70.813,69.063,0.012,57.813,70.125,67.313,62.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,73.875,65.5,64.625,0.022,60.531,69.438,68.75,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.188,68.063,0.026,59.25,68.688,66.688,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.438,65.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,500,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,91.609,15.829,12.328,36.858,70.338,66.544,74.995,66.847,66.71,0.0,-0.047,-0.044,20.0,20.0,8.928,11.403,1.153,47.849,81.263,75.522,80.727,44.944,59.267,44.756,-10.852,110.0,110.0,70.75,75.25,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,70.813,69.063,0.012,57.813,70.125,67.313,62.094,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,74.063,65.375,64.5,0.022,60.438,69.438,68.688,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,68.063,0.026,59.25,68.75,66.688,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.625,65.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,501,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,91.219,14.569,10.79,55.46,70.551,66.33,74.995,66.628,66.928,0.0,-0.047,-0.044,20.0,20.0,8.928,11.46,1.166,48.17,81.263,75.629,80.727,44.871,59.267,44.756,-10.852,110.0,110.0,70.75,75.25,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.813,69.0,0.012,57.813,70.125,67.438,62.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,74.0,65.5,64.625,0.022,60.25,69.5,68.688,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,68.063,0.026,59.25,69.438,66.688,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.438,65.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,-0.104,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,502,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,91.219,15.829,9.252,35.427,70.338,66.33,74.778,66.628,66.819,0.0,-0.047,-0.044,20.0,20.0,8.9,11.172,1.166,47.849,81.189,75.522,80.653,44.871,59.372,44.829,-10.852,110.0,110.0,70.688,75.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,70.75,69.063,0.012,57.906,70.125,67.438,62.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,74.25,65.5,64.625,0.022,60.438,69.5,68.688,65.625,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,68.063,0.026,59.25,69.063,66.688,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.438,65.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.038,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,503,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,91.531,15.829,10.79,52.599,70.338,66.544,74.995,66.628,66.819,0.0,-0.047,-0.044,20.0,20.0,8.9,11.546,1.166,47.956,81.189,75.629,80.653,44.944,59.477,44.756,-10.852,110.0,110.0,70.75,75.313,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.813,69.063,0.012,57.813,70.063,67.438,62.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,74.313,65.5,64.5,0.022,60.531,69.563,68.688,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.0,68.063,0.026,59.344,69.125,66.688,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.438,64.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.222,-0.072,0.001,-0.169,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2102008,504,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,91.453,15.829,7.715,25.409,70.551,66.544,75.103,66.847,66.819,0.0,-0.047,-0.044,20.0,20.0,8.9,11.518,1.153,47.956,81.189,75.629,80.653,44.944,59.372,44.829,-10.852,110.0,110.0,70.688,75.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,70.75,69.063,0.012,57.813,70.063,67.313,62.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,74.25,65.5,64.5,0.022,60.438,69.563,68.688,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,68.063,0.026,59.344,68.375,66.688,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.625,64.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.104,0.0,0.0,0.034,0.035,0.003,0.003,0.004,0.003
2102008,505,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,91.734,15.829,9.252,36.858,70.338,66.544,74.995,66.847,67.037,0.0,-0.047,-0.044,20.0,20.0,8.9,11.46,1.205,48.17,81.116,75.629,80.653,44.944,59.582,44.756,-10.852,110.0,110.0,70.688,75.313,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,70.813,69.188,0.012,57.813,70.063,67.313,62.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,74.5,65.375,64.5,0.022,60.438,69.563,68.75,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,68.063,0.026,59.344,69.0,66.688,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.438,65.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.168,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,506,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,91.953,15.829,10.79,32.565,70.338,66.33,74.778,66.628,67.037,0.0,-0.047,-0.044,20.0,20.0,8.872,11.287,1.179,48.17,81.189,75.522,80.579,44.944,59.477,44.756,-10.852,110.0,110.0,70.688,75.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,70.75,69.0,0.012,57.813,70.0,67.313,62.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,74.625,65.5,64.5,0.022,60.438,69.563,68.688,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.0,68.063,0.026,59.344,68.563,66.688,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.438,65.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.168,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,507,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.962,0.0,80.0,65.0,1.4,91.953,15.829,12.328,48.306,70.551,66.33,74.778,66.628,66.71,0.0,-0.047,-0.044,20.0,20.0,8.872,11.403,1.14,47.849,81.116,75.522,80.579,45.017,59.372,44.829,-10.852,110.0,110.0,70.688,75.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.813,69.063,0.012,57.813,70.0,67.313,62.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,74.75,65.5,64.5,0.022,60.438,69.5,68.688,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.0,68.063,0.026,59.25,69.063,66.688,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.438,64.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,0.0,-0.072,0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,508,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,92.281,14.569,10.79,61.184,70.338,66.33,74.778,66.628,67.037,0.0,-0.047,-0.044,20.0,20.0,8.872,11.144,1.153,47.956,81.116,75.629,80.579,44.944,59.267,44.756,-10.852,110.0,110.0,70.688,75.375,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,70.75,69.0,0.012,57.813,70.0,67.313,62.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,74.75,65.375,64.5,0.022,60.438,69.438,68.688,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.0,68.063,0.026,59.25,69.125,66.688,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.438,64.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.171,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2102008,509,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,91.922,14.569,9.252,42.582,70.338,66.33,74.778,66.628,67.037,0.0,-0.047,-0.044,20.0,20.0,8.872,11.403,1.192,47.849,81.116,75.629,80.579,44.944,59.372,44.756,-10.852,110.0,110.0,70.688,75.375,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,70.75,69.0,0.012,57.813,69.938,67.313,61.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,74.813,65.375,64.5,0.022,60.438,69.375,68.75,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.0,68.0,0.026,59.25,68.938,66.688,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.438,64.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,510,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,91.922,14.569,10.79,23.978,70.338,66.33,74.886,66.628,66.819,0.0,-0.047,-0.044,20.0,20.0,8.872,11.431,1.244,47.527,81.116,75.522,80.506,44.944,59.372,44.829,-10.852,110.0,110.0,70.688,75.375,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,70.75,69.063,0.012,57.813,69.875,67.313,62.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,74.875,65.375,64.5,0.022,60.438,69.375,68.688,65.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.125,68.0,0.026,59.25,68.813,66.688,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.438,64.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.104,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2102008,511,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,92.047,15.829,10.79,49.737,70.338,66.544,74.995,66.847,67.037,0.0,-0.047,-0.044,20.0,20.0,8.872,11.46,1.192,47.741,81.116,75.416,80.579,45.017,59.477,44.902,-10.852,110.0,110.0,70.75,75.375,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.375,70.813,69.063,0.012,57.813,69.938,67.313,62.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,74.938,65.375,64.5,0.022,60.438,69.375,68.688,65.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.0,68.0,0.026,59.25,68.625,66.688,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.438,64.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.104,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2102008,512,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,92.172,15.829,9.252,42.582,70.338,66.33,74.778,66.628,66.819,0.0,-0.047,-0.044,20.0,20.0,8.872,11.431,1.192,47.527,81.116,75.416,80.506,44.944,59.372,44.829,-10.852,110.0,110.0,70.75,75.375,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.813,69.063,0.012,57.813,69.938,67.313,62.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,74.875,65.5,64.5,0.022,60.25,69.375,68.688,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.0,68.0,0.026,59.25,68.75,66.688,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.375,64.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.104,0.0,0.0,0.034,0.035,0.003,0.003,0.004,0.002
2102008,513,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,92.156,15.829,6.179,21.116,70.338,66.33,74.886,66.628,66.819,0.0,-0.047,-0.044,20.0,20.0,8.872,11.403,1.205,47.42,81.042,75.416,80.506,45.017,59.372,44.829,-10.852,110.0,110.0,70.75,75.313,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.906,70.75,69.063,0.012,57.813,69.938,67.313,61.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.0,65.375,64.5,0.022,60.25,69.438,68.688,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.0,68.0,0.026,59.25,68.563,66.688,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.375,64.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.171,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2102008,514,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,92.344,14.569,7.715,23.978,70.551,66.33,74.778,66.628,66.928,0.0,-0.047,-0.044,20.0,20.0,8.845,11.287,1.244,47.634,80.968,75.416,80.432,45.017,59.372,44.829,-10.852,110.0,110.0,70.688,75.313,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.813,69.0,0.012,57.813,69.938,67.313,61.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,74.938,65.375,64.5,0.022,60.25,69.438,68.563,65.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.0,68.063,0.026,59.25,68.688,66.688,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.438,64.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,515,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,92.125,15.829,7.715,29.703,70.338,66.33,74.886,66.628,66.819,0.0,-0.047,-0.044,20.0,20.0,8.845,11.316,1.27,47.42,81.042,75.416,80.432,45.017,59.372,44.829,-10.852,110.0,110.0,70.75,75.25,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.813,69.063,0.012,57.719,69.938,67.313,61.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,74.938,65.375,64.438,0.022,60.438,69.5,68.688,65.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.0,68.063,0.026,59.125,68.5,66.688,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.438,64.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,516,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,92.125,15.829,7.715,21.116,70.338,66.223,74.778,66.628,66.819,0.0,-0.047,-0.044,20.0,20.0,8.845,11.431,1.302,47.313,81.042,75.522,80.432,45.017,59.477,44.829,-10.852,110.0,110.0,70.688,75.188,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,70.813,69.063,0.012,57.813,69.938,67.313,61.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.0,65.375,64.5,0.022,60.25,69.563,68.688,65.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.0,68.0,0.026,59.25,68.813,66.688,62.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.375,64.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,517,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,92.172,14.569,6.179,64.045,70.338,66.33,74.778,66.628,66.71,0.0,-0.047,-0.044,20.0,20.0,8.845,11.431,1.367,47.42,80.968,75.522,80.432,44.944,59.267,44.829,-10.852,110.0,110.0,70.688,75.125,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,70.813,69.0,0.012,57.719,69.938,67.313,61.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.063,65.375,64.5,0.022,60.25,69.563,68.688,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.0,68.0,0.026,59.125,69.5,66.625,62.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.375,64.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.105,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,518,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,92.219,15.829,7.715,29.703,70.338,66.544,74.995,66.847,66.819,0.0,-0.047,-0.044,20.0,20.0,8.817,11.287,1.302,47.42,80.968,75.416,80.358,45.017,59.582,44.829,-10.852,110.0,110.0,70.688,75.125,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.813,69.0,0.012,57.719,70.0,67.313,61.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.0,65.375,64.438,0.022,60.25,69.563,68.688,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.0,68.0,0.026,59.25,69.0,66.688,62.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.438,64.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,0.001,-0.168,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
