DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,519,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,92.219,14.569,6.179,48.306,70.551,66.33,74.886,66.628,66.819,0.0,-0.047,-0.044,20.0,20.0,8.817,11.345,1.341,47.42,80.968,75.416,80.432,45.017,59.372,44.829,-10.852,110.0,110.0,70.688,75.0,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,70.75,69.063,0.012,57.719,70.0,67.313,61.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.0,65.375,64.438,0.022,60.25,69.563,68.688,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.063,0.026,59.25,68.75,66.688,62.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.375,64.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.171,0.0,0.0,0.034,0.034,0.003,0.003,0.003,0.002
2102008,520,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,92.391,15.829,12.328,21.116,70.338,66.33,74.886,66.628,66.819,0.0,-0.047,-0.044,20.0,20.0,8.817,11.259,1.341,47.527,80.894,75.416,80.358,45.017,59.372,44.829,-10.852,110.0,110.0,70.75,75.0,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.75,69.063,0.012,57.719,70.0,67.25,61.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.063,65.375,64.438,0.022,60.438,69.5,68.688,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.0,68.0,0.026,59.25,69.063,66.688,62.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.375,64.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,521,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.151,0.0,80.0,65.0,1.4,92.859,15.829,7.715,36.858,70.338,66.33,74.886,66.628,66.819,0.0,-0.047,-0.044,20.0,20.0,8.817,11.086,1.393,47.634,80.894,75.416,80.358,45.089,59.372,44.829,-10.852,110.0,110.0,70.688,75.0,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,70.75,69.063,0.012,57.719,70.0,67.313,62.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.375,65.5,64.438,0.022,60.25,69.5,68.688,65.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.0,0.026,59.25,68.875,66.688,62.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.438,64.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.239,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.002
2102008,522,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,92.688,15.829,7.715,26.841,70.338,66.544,74.995,66.628,66.819,0.0,-0.047,-0.044,20.0,20.0,8.817,11.115,1.406,47.527,80.894,75.416,80.358,45.089,59.477,44.902,-10.852,110.0,110.0,70.688,74.938,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,70.813,69.063,0.012,57.719,69.938,67.313,61.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.375,65.375,64.438,0.022,60.25,69.5,68.688,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.0,0.026,59.25,68.875,66.688,62.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.375,64.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.169,0.0,0.0,0.034,0.034,0.003,0.003,0.003,0.002
2102008,523,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,92.578,15.829,10.79,46.875,70.551,66.33,74.886,66.628,66.819,0.0,-0.047,-0.044,20.0,20.0,8.817,11.403,1.406,47.634,80.894,75.416,80.284,45.017,59.372,44.902,-10.852,110.0,110.0,70.75,74.938,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.813,69.0,0.012,57.719,69.938,67.313,61.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.25,65.313,64.438,0.022,60.25,69.563,68.563,65.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,67.875,0.026,59.125,69.063,66.625,62.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.375,64.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.105,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,524,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,92.938,14.569,9.252,42.582,70.338,66.544,74.995,66.628,66.819,0.0,-0.051,-0.044,20.0,20.0,8.789,11.403,1.393,47.741,80.894,75.309,80.358,45.089,59.267,44.902,-10.852,110.0,110.0,70.688,74.938,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.813,69.0,0.012,57.719,69.875,67.313,61.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.5,65.375,64.438,0.022,60.25,69.625,68.688,65.563,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.0,67.875,0.026,59.125,69.125,66.688,62.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.188,64.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,-0.072,-0.148,0.001,0.001,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,525,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,92.719,15.829,9.252,28.272,70.551,66.33,74.886,66.628,67.037,0.0,-0.047,-0.044,20.0,20.0,8.789,11.316,1.419,47.956,80.821,75.309,80.284,45.089,59.372,44.829,-10.852,110.0,110.0,70.688,74.875,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,70.813,69.0,0.012,57.719,69.938,67.25,61.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.625,65.313,64.438,0.022,60.25,69.625,68.688,65.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,67.875,0.026,59.25,69.125,66.688,62.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.375,64.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.237,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,526,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,92.719,15.829,9.252,62.615,70.338,66.544,75.103,66.847,66.819,0.0,-0.047,-0.044,20.0,20.0,8.789,11.46,1.445,47.741,80.821,75.309,80.284,45.017,59.477,44.902,-10.852,110.0,110.0,70.688,74.875,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.813,69.0,0.011,57.625,69.938,67.313,61.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.563,65.313,64.438,0.022,60.25,69.625,68.563,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,67.875,0.026,59.125,68.625,66.688,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.375,64.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.104,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,527,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,92.719,15.829,9.252,31.134,70.338,66.33,74.886,66.847,66.819,0.0,-0.047,-0.044,20.0,20.0,8.789,11.316,1.471,47.741,80.821,75.309,80.284,45.089,59.372,44.902,-10.852,110.0,110.0,70.75,74.938,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,70.75,69.063,0.012,57.625,70.0,67.313,61.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.563,65.313,64.438,0.022,60.25,69.688,68.563,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,67.875,0.026,59.125,68.813,66.688,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.375,64.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.171,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2102008,528,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,92.969,15.829,9.252,32.565,70.551,66.33,74.886,66.628,67.037,0.0,-0.047,-0.044,20.0,20.0,8.789,11.374,1.484,47.956,80.821,75.309,80.284,45.089,59.582,44.902,-10.852,110.0,110.0,70.688,74.938,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.516,70.75,69.063,0.011,57.719,70.125,67.313,61.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.625,65.313,64.438,0.022,60.25,69.688,68.563,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,67.875,0.026,59.125,69.063,66.813,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.375,64.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,529,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.093,0.0,80.0,65.0,1.4,93.516,15.829,10.79,42.582,70.551,66.544,74.995,66.847,67.037,0.0,-0.047,-0.044,20.0,20.0,8.789,11.374,1.445,47.956,80.821,75.416,80.21,45.162,59.477,44.902,-10.852,110.0,110.0,70.75,74.938,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,70.75,69.0,0.012,57.625,70.25,67.25,61.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.688,65.313,64.438,0.022,60.156,69.625,68.563,65.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,69.0,67.875,0.026,59.25,69.063,66.688,62.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.375,64.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.238,0.0,0.0,0.034,0.035,0.003,0.003,0.004,0.002
2102008,530,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,93.516,15.829,10.79,81.214,70.444,66.544,75.103,66.628,67.037,0.0,-0.047,-0.044,20.0,20.0,8.789,11.403,1.445,47.956,80.821,75.309,80.21,45.089,59.477,44.902,-10.852,110.0,110.0,70.75,74.875,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.813,69.0,0.012,57.625,70.313,67.313,61.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.688,65.313,64.25,0.022,60.25,69.563,68.563,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,67.875,0.026,59.125,68.875,66.688,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.188,64.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.17,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2102008,531,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,93.031,15.829,7.715,38.289,70.338,66.223,74.886,66.847,66.819,0.0,-0.047,-0.044,20.0,20.0,8.761,11.374,1.445,47.634,80.821,75.416,80.21,45.162,59.267,44.902,-10.852,110.0,110.0,70.688,74.875,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,70.813,69.063,0.012,57.719,70.438,67.313,61.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.75,65.313,64.25,0.022,60.25,69.563,68.563,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,67.875,0.026,59.125,68.625,66.688,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.375,64.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.002,-0.241,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,532,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,93.109,15.829,10.79,28.272,70.338,66.33,74.886,66.847,66.819,0.0,-0.047,-0.044,20.0,20.0,8.761,11.316,1.458,47.527,80.673,75.309,80.136,45.089,59.372,44.902,-10.852,110.0,110.0,70.688,74.875,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,70.75,69.0,0.012,57.625,70.563,67.25,61.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.75,65.188,64.25,0.022,60.25,69.5,68.563,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,68.0,0.026,59.125,68.688,66.688,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.375,64.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,533,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,93.047,14.569,9.252,33.996,70.551,66.33,74.886,66.628,67.037,0.0,-0.047,-0.044,20.0,20.0,8.761,11.374,1.471,47.741,80.747,75.309,80.21,45.162,59.372,44.975,-10.852,110.0,110.0,70.688,74.875,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,70.813,69.0,0.012,57.625,70.688,67.25,61.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.75,65.188,64.25,0.022,60.25,69.5,68.438,65.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.0,0.026,59.063,68.688,66.688,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.188,64.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,-0.172,0.0,0.0,0.034,0.034,0.003,0.003,0.003,0.001
2102008,534,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,92.969,15.829,10.79,65.476,70.338,66.544,75.103,66.847,66.819,0.0,-0.047,-0.044,20.0,20.0,8.761,11.403,1.458,47.42,80.747,75.416,80.136,45.162,59.582,44.975,-10.852,110.0,110.0,70.688,74.813,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.813,69.0,0.012,57.625,70.938,67.25,61.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.75,65.313,64.25,0.022,60.25,69.438,68.563,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,67.875,0.026,59.125,68.688,66.688,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.188,64.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,-0.169,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2102008,535,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,92.969,15.829,9.252,41.151,70.551,66.544,75.103,66.628,67.037,0.0,-0.047,-0.044,20.0,20.0,8.761,11.374,1.406,47.527,80.673,75.309,80.136,45.162,59.582,44.975,-10.852,110.0,110.0,70.688,74.813,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.75,69.0,0.012,57.625,71.063,67.25,61.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.75,65.188,64.25,0.022,60.25,69.438,68.438,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,67.875,0.026,59.063,68.563,66.688,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.188,64.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.169,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,536,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.107,0.0,80.0,65.0,1.4,92.969,15.829,12.328,54.03,70.551,66.33,74.886,66.847,67.037,0.0,-0.047,-0.044,20.0,20.0,8.761,11.431,1.231,47.42,80.673,75.203,80.063,45.162,59.582,44.975,-10.867,110.0,110.0,70.688,74.813,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.75,69.063,0.012,57.625,71.188,67.25,61.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.813,65.313,64.25,0.022,60.25,69.5,68.563,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,68.0,0.026,59.063,68.75,66.688,62.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.188,64.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.002,-0.17,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.002
2102008,537,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,92.984,15.829,9.252,36.858,70.338,66.544,74.995,66.847,66.819,0.0,-0.047,-0.044,20.0,20.0,8.733,11.403,1.089,47.098,80.673,75.309,80.136,45.089,59.372,44.975,-10.852,110.0,110.0,70.75,74.875,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.813,69.0,0.012,57.625,71.313,67.25,61.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.75,65.188,64.25,0.022,60.25,69.438,68.563,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,67.875,0.026,59.063,68.0,66.625,62.375,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.188,64.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.104,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2102008,538,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,93.0,15.829,7.715,38.289,70.338,66.33,74.778,66.628,66.71,0.0,-0.051,-0.044,20.0,20.0,8.733,11.316,0.978,47.098,80.673,75.309,80.136,45.162,59.372,44.975,-10.852,110.0,110.0,70.75,74.875,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,70.813,69.0,0.012,57.625,71.5,67.25,61.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.813,65.313,64.25,0.022,60.25,69.5,68.563,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,67.813,0.026,59.125,68.813,66.625,62.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.188,64.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.148,0.001,0.002,-0.172,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.001
2102008,539,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,93.25,15.829,12.328,39.72,70.551,66.33,74.886,66.628,66.71,0.0,-0.047,-0.044,20.0,20.0,8.733,11.0,0.875,47.206,80.673,75.416,80.063,45.162,59.582,44.975,-10.852,110.0,110.0,70.688,74.875,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,70.75,69.0,0.012,57.625,71.688,67.25,61.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.875,65.188,64.25,0.022,60.156,69.5,68.563,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,67.875,0.026,59.125,69.063,66.688,62.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.188,64.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.17,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.001
2102008,540,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,92.953,15.829,9.252,41.151,70.444,66.437,74.995,66.847,67.037,0.0,-0.047,-0.044,20.0,20.0,8.705,11.259,0.81,47.313,80.599,75.309,80.063,45.162,59.477,44.975,-10.852,110.0,110.0,70.563,74.875,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,70.75,69.0,0.012,57.625,71.813,67.25,61.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.75,65.188,64.25,0.022,60.156,69.5,68.563,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,67.875,0.026,59.125,68.313,66.688,62.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.188,64.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,541,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.035,0.0,80.0,65.0,1.4,93.016,15.829,9.252,59.753,70.231,66.223,74.778,66.628,66.819,0.0,-0.047,-0.044,20.0,20.0,8.705,11.403,0.797,46.991,80.599,75.309,80.063,45.235,59.372,44.975,-10.852,110.0,110.0,70.688,74.875,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.375,70.813,69.063,0.012,57.625,71.938,67.25,61.719,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.938,65.188,64.25,0.022,60.063,69.438,68.563,65.438,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,67.813,0.026,59.125,68.75,66.688,62.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.188,64.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.24,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.002
2102008,542,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.064,0.0,80.0,65.0,1.4,93.016,15.829,9.252,45.444,70.231,66.437,75.103,66.847,66.928,0.0,-0.047,-0.044,20.0,20.0,8.705,11.431,0.745,47.206,80.599,75.309,80.063,45.162,59.477,44.975,-10.852,110.0,110.0,70.688,74.813,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,70.813,69.063,0.012,57.625,72.063,67.25,61.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.875,65.188,64.125,0.022,60.156,69.375,68.563,65.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,67.875,0.026,59.063,69.063,66.625,62.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.188,64.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.148,0.001,0.002,-0.171,0.0,0.0,0.034,0.035,0.003,0.003,0.003,0.002
2102008,543,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,93.281,15.829,9.252,36.858,70.231,66.33,74.886,66.628,66.819,0.0,-0.047,-0.044,20.0,20.0,8.705,11.403,0.745,46.991,80.599,75.309,79.989,45.162,59.372,44.975,-10.852,110.0,110.0,70.688,74.875,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.406,70.75,69.0,0.012,57.625,72.125,67.25,61.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,75.938,65.188,64.25,0.022,60.156,69.313,68.563,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,67.875,0.026,59.125,68.625,66.688,62.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.188,64.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.002,-0.172,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2102008,544,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,93.25,15.829,7.715,72.63,70.551,66.33,74.778,66.847,66.928,0.0,-0.047,-0.044,20.0,20.0,8.705,11.316,0.732,47.206,80.599,75.203,79.989,45.162,59.372,44.975,-10.852,110.0,110.0,70.688,74.875,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,70.813,69.0,0.012,57.438,72.25,67.25,61.531,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,76.0,65.188,64.125,0.022,60.156,69.25,68.563,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,67.813,0.026,59.063,68.313,66.688,62.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.188,64.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.002,-0.172,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.002
2102008,545,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,93.406,15.829,10.79,41.151,70.444,66.33,74.886,66.628,66.819,0.0,-0.047,-0.044,20.0,20.0,8.678,11.172,0.732,46.67,80.599,75.203,79.989,45.162,59.477,44.975,-10.852,110.0,110.0,70.688,74.813,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.813,69.0,0.012,57.625,72.375,67.25,61.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,76.125,65.188,64.125,0.022,60.156,69.25,68.563,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,67.875,0.026,59.125,68.688,66.625,62.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.188,64.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.002,-0.17,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
2102008,546,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,93.531,15.829,12.328,46.875,70.338,66.544,74.995,66.628,66.819,0.0,-0.051,-0.044,20.0,20.0,8.705,10.799,0.771,46.67,80.526,75.309,79.915,45.235,59.477,45.048,-10.852,110.0,110.0,70.688,74.813,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.75,69.0,0.012,57.438,72.5,67.25,61.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,76.25,65.125,64.125,0.022,60.156,69.25,68.563,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,67.875,0.026,58.844,68.813,66.625,62.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.188,64.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.002,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,547,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,93.344,15.829,9.252,22.547,70.551,66.437,74.995,66.628,66.819,0.0,-0.047,-0.044,20.0,20.0,8.678,10.914,0.713,46.67,80.526,75.309,79.915,45.162,59.582,44.975,-10.852,110.0,110.0,70.75,74.813,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.813,69.0,0.012,57.625,72.625,67.25,61.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,76.25,65.125,64.125,0.022,60.156,69.25,68.563,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,67.813,0.026,59.063,68.375,66.625,62.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.125,64.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,548,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,93.391,15.829,7.715,54.03,70.551,66.33,74.778,66.847,67.037,0.0,-0.047,-0.04,20.0,20.0,8.678,11.287,0.713,46.884,80.526,75.309,79.915,45.235,59.582,45.048,-10.852,110.0,110.0,70.688,74.813,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.469,70.75,69.0,0.012,57.625,72.75,67.25,61.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,76.188,65.188,64.125,0.022,60.156,69.25,68.688,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.813,67.813,0.026,59.063,68.813,66.688,62.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.188,64.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,549,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,93.5,15.829,9.252,28.272,70.444,66.437,74.995,66.847,67.037,0.0,-0.047,-0.044,20.0,20.0,8.65,11.172,0.713,46.884,80.526,75.203,79.915,45.235,59.477,44.975,-10.852,110.0,110.0,70.688,74.813,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,70.813,68.875,0.012,57.438,72.875,67.25,61.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,76.25,65.188,64.125,0.022,60.156,69.313,68.563,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,67.813,0.026,59.063,69.125,66.625,62.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.125,64.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.239,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.001
2102008,550,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.049,0.0,80.0,65.0,1.4,93.563,15.829,10.79,44.013,70.231,66.223,74.886,66.847,66.819,0.0,-0.047,-0.044,20.0,20.0,8.65,11.201,0.7,46.67,80.526,75.203,79.915,45.307,59.582,45.048,-10.852,110.0,110.0,70.75,74.813,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,70.75,69.0,0.012,57.438,72.938,67.25,61.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,76.25,65.125,64.125,0.022,60.063,69.313,68.563,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,67.813,0.026,59.063,69.063,66.688,62.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.188,64.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.002,-0.237,0.0,0.0,0.034,0.035,0.003,0.003,0.003,0.002
2102008,551,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,93.547,15.829,9.252,16.822,70.231,66.223,74.778,66.628,66.71,0.0,-0.047,-0.044,20.0,20.0,8.65,11.287,0.713,46.562,80.452,75.203,79.915,45.235,59.477,45.048,-10.867,110.0,110.0,70.688,74.813,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.75,69.0,0.012,57.438,73.063,67.25,61.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,76.25,65.125,64.125,0.022,60.063,69.375,68.438,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,67.813,0.026,59.063,69.375,66.688,62.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.188,64.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,552,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,93.547,15.829,6.179,55.46,70.338,66.33,74.778,66.847,66.819,0.0,-0.047,-0.044,20.0,20.0,8.65,11.287,0.635,46.562,80.452,75.203,79.915,45.235,59.477,45.048,-10.852,110.0,110.0,70.75,74.813,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,70.75,69.0,0.012,57.438,73.188,67.125,61.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,76.25,65.125,64.125,0.022,60.063,69.438,68.438,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,67.813,0.026,59.063,68.563,66.688,62.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.188,64.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.002,-0.171,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,553,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,93.344,15.829,9.252,68.338,70.231,66.223,74.778,66.628,66.819,0.0,-0.047,-0.044,20.0,20.0,8.622,11.201,0.635,46.562,80.452,75.203,79.841,45.235,59.477,45.048,-10.852,110.0,110.0,70.688,74.813,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,70.75,69.063,0.012,57.625,73.313,67.125,61.531,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,76.313,65.125,64.125,0.022,60.156,69.5,68.563,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,67.813,0.026,59.063,68.625,66.625,62.281,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.188,64.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.172,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,554,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,93.906,14.569,7.715,21.116,70.338,66.223,74.778,66.847,66.71,0.0,-0.047,-0.044,20.0,20.0,8.622,11.259,0.635,46.562,80.452,75.096,79.841,45.235,59.582,45.048,-10.852,110.0,110.0,70.688,74.75,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,70.75,69.0,0.012,57.438,73.375,67.125,61.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,76.313,65.125,64.125,0.022,60.156,69.5,68.688,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,67.813,0.026,59.063,68.625,66.625,62.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.125,64.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,555,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,94.016,15.829,7.715,59.753,70.338,66.437,74.995,66.628,66.71,0.0,-0.047,-0.044,20.0,20.0,8.622,11.201,0.648,46.67,80.378,75.203,79.841,45.235,59.582,45.048,-10.852,110.0,110.0,70.688,74.75,69.563,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,70.813,69.0,0.012,57.625,73.438,67.313,61.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,76.313,65.125,64.125,0.022,60.063,69.5,68.563,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,67.813,0.026,59.063,69.125,66.625,62.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.188,64.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,0.001,0.001,-0.17,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,556,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,93.641,15.829,10.79,33.996,70.444,66.437,74.995,66.847,67.037,0.0,-0.047,-0.044,20.0,20.0,8.622,11.259,0.661,46.991,80.378,75.203,79.841,45.235,59.477,45.048,-10.852,110.0,110.0,70.75,74.813,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.516,70.75,69.063,0.012,57.438,73.563,67.25,61.531,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,76.375,65.125,64.063,0.022,60.063,69.563,68.563,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.688,67.813,0.026,59.063,69.125,66.688,62.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.188,64.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.172,0.0,0.0,0.034,0.034,0.003,0.003,0.003,0.002
2102008,557,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,93.875,14.569,10.79,52.599,70.231,66.437,74.995,66.847,66.819,0.0,-0.047,-0.044,20.0,20.0,8.594,11.115,0.583,46.777,80.378,75.096,79.767,45.235,59.372,45.048,-10.852,110.0,110.0,70.688,74.813,69.563,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.813,69.0,0.012,57.438,73.688,67.25,61.531,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,76.375,65.125,64.063,0.022,60.063,69.563,68.438,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,67.813,0.026,58.844,68.375,66.625,62.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.188,64.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
2102008,558,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.122,0.0,80.0,65.0,1.4,93.609,15.829,10.79,41.151,70.444,66.437,75.103,66.847,66.928,0.0,-0.047,-0.044,20.0,20.0,8.594,11.201,0.583,46.884,80.378,75.096,79.767,45.38,59.372,45.194,-10.852,110.0,110.0,70.75,74.813,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.469,70.75,69.063,0.012,57.438,73.813,67.125,61.531,0.0,0.0,72.0,70.0,1000.0,500.0,0.004,76.438,65.125,64.063,0.022,60.063,69.5,68.563,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,67.813,0.026,58.844,68.625,66.625,62.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.188,64.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.174,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.002
2102008,559,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.107,0.0,80.0,65.0,1.4,94.203,15.829,7.715,65.476,70.444,66.437,74.995,66.847,66.928,0.0,-0.047,-0.044,20.0,20.0,8.594,11.057,0.557,46.884,80.304,75.096,79.767,45.307,59.477,45.048,-10.852,110.0,110.0,70.688,74.813,69.5,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.578,70.75,69.0,0.012,57.438,73.938,67.25,61.531,0.0,0.0,72.0,70.0,1000.0,500.0,0.005,76.563,65.125,64.125,0.022,60.063,69.438,68.563,65.313,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,67.813,0.026,58.844,68.313,66.625,62.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.125,64.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.24,0.0,0.0,0.034,0.035,0.003,0.003,0.003,0.001
2102008,600,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,94.094,15.829,10.79,19.684,70.444,66.544,75.103,66.628,66.71,0.0,-0.051,-0.044,20.0,20.0,8.594,11.259,0.518,46.562,80.452,75.096,79.767,45.307,59.372,45.121,-10.852,110.0,110.0,70.688,74.813,69.5,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,70.75,69.0,0.012,57.438,74.063,67.25,61.531,0.0,0.0,72.0,70.0,1000.0,500.0,0.005,76.563,65.125,64.063,0.022,60.063,69.313,68.563,65.063,0.0,29.344,72.0,70.0,1000.0,500.0,0.0,0.0,68.625,67.688,0.026,58.844,68.75,66.688,62.125,0.0,32.344,72.0,70.0,1000.0,500.0,0.0,0.0,65.188,64.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.173,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.002
2102008,601,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,126.463,93.677,23.089,13.093,0.0,80.0,65.0,1.4,94.094,129.733,149.531,49.737,70.444,66.33,74.886,66.847,66.71,0.179,0.13,0.004,21.751,16.0,7.232,11.086,0.44,46.67,112.904,74.99,111.962,45.38,59.372,45.048,-10.852,110.0,110.0,70.688,74.813,69.5,69.375,0.0,15.367,72.0,70.0,1000.0,500.0,0.0,16.844,70.75,69.063,0.012,57.438,74.125,67.125,61.531,0.0,0.0,72.0,70.0,1000.0,500.0,0.005,76.563,65.125,64.063,0.022,60.063,69.25,69.125,65.563,0.0,20.094,72.0,70.0,1000.0,500.0,0.002,54.875,68.625,67.813,0.026,58.844,68.688,67.375,62.5,0.0,25.484,72.0,70.0,1000.0,500.0,0.001,42.031,65.125,64.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,-0.074,522.0,522.0,526.5,-0.146,519.5,520.5,33.531,0.574,-0.311,3.146,0.0,0.126,0.094,0.003,0.003,0.003,0.002
2102008,602,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,175.643,105.386,22.775,13.078,0.0,80.0,65.0,1.4,228.5,542.967,593.013,79.783,70.231,66.651,73.803,66.518,66.493,0.225,0.301,0.0,28.604,20.014,10.207,11.489,0.44,47.206,96.604,75.203,93.723,45.38,59.687,45.121,-10.852,110.0,110.0,70.75,74.813,69.688,69.063,0.0,19.859,72.0,70.0,1000.0,500.0,0.001,25.047,70.75,69.0,0.012,57.438,74.188,67.438,61.625,100.0,74.438,72.0,70.0,1000.0,500.0,0.006,97.688,66.5,64.125,0.404,60.063,69.25,69.813,66.188,100.0,85.875,72.0,70.0,1000.0,500.0,0.012,137.75,68.625,67.813,0.028,58.844,68.375,68.375,63.813,100.0,86.313,72.0,70.0,1000.0,500.0,0.042,236.25,67.625,65.625,0.745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.75,543.5,545.5,544.5,292.75,542.5,539.0,530.0,3.066,-0.237,9.538,0.0,0.176,0.105,0.003,0.141,0.003,0.218
2102008,603,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,285.713,131.148,22.681,13.078,0.0,80.0,65.0,1.4,908.375,1077.984,1131.821,137.005,69.484,67.508,71.635,66.957,66.602,0.202,0.525,0.004,35.971,27.766,10.179,11.374,0.44,46.455,110.175,75.203,111.962,45.38,59.582,45.121,-10.852,110.0,110.0,70.688,74.875,69.813,69.125,0.0,23.328,72.0,70.0,1000.0,500.0,0.003,35.813,70.75,69.0,0.012,57.438,74.25,68.938,65.188,100.0,71.375,72.0,70.0,1000.0,500.0,0.059,281.0,80.813,76.313,3.08,60.156,69.313,69.813,67.563,100.0,75.375,72.0,70.0,1000.0,500.0,0.092,346.5,74.188,73.063,3.262,59.063,68.75,68.375,66.125,100.0,77.5,72.0,70.0,1000.0,500.0,0.124,389.0,71.25,70.875,3.275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,554.0,558.5,552.0,303.75,553.5,553.5,546.5,-1.159,-0.239,-5.868,0.0,0.286,0.131,0.003,2.024,0.537,0.18
2102008,604,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,402.809,155.738,22.692,13.049,0.0,80.0,65.0,1.4,1286.906,1379.813,1394.296,151.311,68.951,67.294,68.818,67.177,66.493,0.297,0.773,0.011,42.938,32.78,10.235,11.978,0.44,42.919,114.084,74.99,113.291,45.453,59.372,45.121,-10.852,110.0,110.0,70.75,74.875,69.813,69.063,0.0,25.266,72.0,70.0,1000.0,500.0,0.006,51.375,70.75,69.063,0.012,57.438,74.313,69.438,71.625,100.0,66.875,72.0,70.0,1000.0,500.0,0.125,394.5,104.063,96.875,3.104,60.156,69.313,69.75,69.688,100.0,70.188,72.0,70.0,1000.0,500.0,0.155,437.5,83.313,80.313,3.309,59.063,68.813,68.25,67.688,100.0,73.75,72.0,70.0,1000.0,500.0,0.172,458.5,75.563,74.5,3.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,557.0,562.0,553.5,307.5,557.0,558.0,552.5,0.46,-0.311,2.602,0.0,0.403,0.156,0.003,3.236,1.449,0.511
2102008,605,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,552.692,193.208,22.66,13.122,0.0,80.0,65.0,1.4,1286.906,1597.319,1607.594,197.093,68.418,66.651,66.759,66.737,66.602,0.446,1.043,0.04,49.31,38.71,10.29,12.467,0.44,39.596,114.232,75.096,113.734,45.38,59.372,45.194,-10.852,110.0,110.0,70.688,74.875,69.688,69.063,0.0,26.063,72.0,70.0,1000.0,500.0,0.011,66.0,70.75,69.0,0.012,57.625,74.438,69.563,76.063,100.0,63.75,72.0,70.0,1000.0,500.0,0.168,455.25,110.938,104.688,3.121,60.156,69.25,69.625,73.938,100.0,65.375,72.0,70.0,1000.0,500.0,0.199,492.75,102.125,98.563,3.303,59.125,69.0,68.188,69.125,100.0,68.313,72.0,70.0,1000.0,500.0,0.214,508.75,85.688,81.375,3.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.25,558.0,562.5,554.0,307.75,558.5,559.0,554.5,0.288,-0.174,1.632,0.0,0.553,0.193,0.003,2.823,1.707,2.087
2102008,606,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,668.616,214.286,22.64,13.078,0.0,80.0,65.0,1.4,1543.875,1706.581,1719.631,177.062,68.418,66.223,66.217,66.298,66.602,0.594,1.257,0.066,53.916,41.805,10.457,12.639,0.453,36.595,117.403,75.309,117.353,45.453,59.582,45.121,-10.852,110.0,110.0,70.688,74.875,69.563,69.125,0.0,26.703,72.0,70.0,1000.0,500.0,0.014,75.938,70.75,69.0,0.012,57.719,74.5,69.438,78.438,100.0,59.625,72.0,70.0,1000.0,500.0,0.206,499.25,113.438,107.313,3.129,60.25,69.313,69.313,76.875,100.0,59.906,72.0,70.0,1000.0,500.0,0.233,530.5,109.625,105.75,3.303,59.344,68.938,67.938,72.625,100.0,62.844,72.0,70.0,1000.0,500.0,0.242,539.5,105.25,101.25,3.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.5,558.0,562.0,553.5,307.0,559.5,559.5,554.5,0.027,-0.307,0.164,0.0,0.669,0.214,0.003,2.772,1.853,1.936
2102008,607,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,765.806,245.902,22.681,13.02,0.0,80.0,65.0,1.4,1666.313,1769.38,1815.507,141.297,67.992,66.009,66.434,65.859,66.384,0.766,1.449,0.114,57.779,45.707,10.568,12.495,0.505,34.023,122.935,75.309,122.374,45.38,59.267,45.121,-10.852,110.0,110.0,70.688,74.875,69.5,69.25,0.0,25.766,72.0,70.0,1000.0,500.0,0.021,90.75,70.75,69.0,0.012,57.906,74.625,69.125,79.688,100.0,55.094,72.0,70.0,1000.0,500.0,0.23,528.5,116.875,110.313,3.123,60.531,69.313,69.125,78.563,100.0,55.031,72.0,70.0,1000.0,500.0,0.251,549.0,113.063,108.563,3.303,59.438,68.563,67.875,75.625,100.0,57.969,72.0,70.0,1000.0,500.0,0.256,554.5,111.063,106.688,3.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.0,557.5,561.5,553.0,306.5,559.0,559.0,554.5,0.267,-0.243,1.835,0.0,0.766,0.246,0.003,2.961,2.15,2.115
2102008,608,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,839.576,263.466,22.598,13.064,0.0,80.0,65.0,1.4,1729.563,1793.714,1861.706,181.354,68.098,66.116,67.084,65.749,66.275,0.93,1.612,0.147,60.609,48.227,10.68,12.294,0.492,31.879,126.254,75.629,125.918,45.453,59.372,45.121,-10.852,110.0,110.0,70.688,74.875,69.188,69.125,0.0,25.625,72.0,70.0,1000.0,500.0,0.022,94.375,70.75,69.063,0.012,58.25,74.75,69.063,80.938,100.0,51.969,72.0,70.0,1000.0,500.0,0.24,536.5,122.063,114.438,3.123,60.844,69.313,69.0,79.75,100.0,50.875,72.0,70.0,1000.0,500.0,0.257,554.5,116.313,111.25,3.299,59.719,69.125,67.688,77.375,100.0,54.25,72.0,70.0,1000.0,500.0,0.259,556.5,113.875,108.938,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.0,557.0,560.5,552.5,306.0,558.5,558.0,554.5,0.15,-0.312,1.094,0.0,0.84,0.263,0.003,3.435,2.414,2.39
2102008,609,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,882.901,274.005,22.744,13.049,0.0,80.0,65.0,1.4,1744.438,1783.689,1863.555,162.756,68.098,66.009,67.626,66.079,66.166,1.074,1.715,0.158,62.551,49.846,10.763,12.035,0.531,30.057,128.319,76.054,128.355,45.38,59.477,45.194,-10.852,110.0,110.0,70.688,74.813,69.125,69.25,0.0,25.453,72.0,70.0,1000.0,500.0,0.024,97.75,70.75,69.0,0.012,58.531,74.813,68.938,82.125,100.0,49.0,72.0,70.0,1000.0,500.0,0.244,540.5,125.563,118.0,3.129,61.219,69.313,69.0,81.188,100.0,48.125,72.0,70.0,1000.0,500.0,0.253,550.5,121.438,116.0,3.303,59.938,68.625,67.688,78.813,100.0,51.594,72.0,70.0,1000.0,500.0,0.253,551.5,116.938,111.688,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,347.0,556.0,559.0,551.5,306.0,557.5,557.0,553.5,-0.016,-0.172,-0.118,0.0,0.883,0.274,0.003,3.41,2.591,2.539
2102008,610,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,902.807,281.03,22.692,13.049,0.0,80.0,65.0,1.4,1735.0,1769.38,1865.404,121.27,68.205,66.544,68.493,66.298,66.275,1.173,1.797,0.191,63.877,50.8,10.791,11.92,0.544,28.664,126.991,76.586,127.395,45.307,59.477,45.121,-10.852,110.0,110.0,70.563,74.875,69.125,69.063,0.0,24.984,72.0,70.0,1000.0,500.0,0.026,101.25,70.75,69.0,0.012,58.844,74.875,68.875,83.188,100.0,46.969,72.0,70.0,1000.0,500.0,0.243,537.0,127.125,120.313,3.121,61.438,69.375,68.875,82.5,100.0,45.906,72.0,70.0,1000.0,500.0,0.248,543.5,125.125,119.25,3.305,60.219,69.188,67.688,80.125,100.0,49.656,72.0,70.0,1000.0,500.0,0.246,543.5,122.438,116.75,3.357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,555.5,558.0,550.5,305.75,556.5,556.0,552.5,-0.182,-0.171,-1.32,0.0,0.903,0.281,0.003,3.062,2.798,2.754
2102008,611,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,911.004,284.543,22.66,13.107,0.0,80.0,65.0,1.4,1709.25,1742.23,1852.461,245.753,68.098,66.437,69.143,66.298,66.166,1.215,1.825,0.202,64.838,51.767,10.04,11.633,0.596,26.628,123.23,77.225,123.334,45.38,59.582,45.194,-10.852,110.0,110.0,70.688,74.875,69.0,69.063,0.0,24.531,72.0,70.0,1000.0,500.0,0.027,103.188,70.75,69.0,0.012,59.0,74.875,68.938,83.625,100.0,46.156,72.0,70.0,1000.0,500.0,0.233,526.5,125.563,119.938,3.131,61.813,69.313,68.875,83.625,100.0,44.719,72.0,70.0,1000.0,500.0,0.238,534.0,126.75,121.063,3.307,60.313,68.875,67.813,81.5,100.0,48.75,72.0,70.0,1000.0,500.0,0.236,533.0,125.438,119.625,3.361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,554.5,556.5,549.5,305.75,555.5,555.0,551.5,-0.051,-0.172,-0.34,0.0,0.911,0.285,0.003,2.538,2.709,2.815
