DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,612,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,928.569,289.227,22.65,13.064,0.0,80.0,65.0,1.4,1684.688,1716.554,1833.979,227.145,68.205,64.831,69.576,65.09,65.84,1.261,1.886,0.191,65.634,52.157,10.096,11.374,0.557,22.234,121.902,78.076,122.079,45.453,59.477,45.194,-10.852,110.0,110.0,70.75,74.938,69.0,69.063,0.0,24.922,72.0,70.0,1000.0,500.0,0.025,98.75,70.813,69.0,0.012,59.188,74.938,68.875,83.313,100.0,45.031,72.0,70.0,1000.0,500.0,0.23,523.5,123.125,117.563,3.131,61.906,69.25,68.875,84.063,100.0,43.563,72.0,70.0,1000.0,500.0,0.233,528.5,125.563,120.375,3.303,60.438,69.125,67.563,82.625,100.0,47.813,72.0,70.0,1000.0,500.0,0.231,526.5,126.375,120.625,3.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,554.0,555.0,548.5,305.5,554.0,553.5,550.5,-0.091,-0.241,-0.578,0.0,0.929,0.289,0.003,2.511,2.469,2.775
2102008,613,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,930.91,293.911,22.66,13.064,0.0,80.0,65.0,1.4,1658.0,1700.885,1859.856,184.216,67.565,64.51,70.226,64.651,65.296,1.322,1.893,0.216,66.094,52.674,10.123,11.144,0.583,19.661,121.681,78.822,121.709,45.307,59.582,45.194,-10.852,110.0,110.0,70.688,74.938,68.813,68.938,0.0,25.531,72.0,70.0,1000.0,500.0,0.023,96.313,70.75,69.063,0.012,59.531,75.0,68.5,83.125,100.0,44.625,72.0,70.0,1000.0,500.0,0.224,517.0,121.875,116.375,3.125,62.188,69.313,68.563,83.813,100.0,42.938,72.0,70.0,1000.0,500.0,0.228,521.5,123.563,118.25,3.309,60.531,68.75,67.313,83.0,100.0,47.281,72.0,70.0,1000.0,500.0,0.225,519.5,123.875,118.625,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,552.5,554.0,547.5,305.25,552.5,552.5,549.5,-0.015,-0.103,-0.092,0.0,0.931,0.294,0.003,2.479,2.535,2.533
2102008,614,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,930.91,292.74,22.65,13.049,0.0,80.0,65.0,1.4,1650.438,1678.124,1843.219,194.232,67.245,64.403,70.552,64.102,64.752,1.36,1.932,0.224,66.302,52.961,10.179,11.0,0.583,18.161,121.312,79.46,121.34,45.38,59.792,45.194,-10.852,110.0,110.0,70.688,74.938,68.5,68.75,0.0,24.609,72.0,70.0,1000.0,500.0,0.027,103.938,70.75,69.0,0.012,59.719,74.938,68.313,82.938,100.0,44.094,72.0,70.0,1000.0,500.0,0.221,513.0,121.5,115.875,3.121,62.438,69.313,68.313,83.625,100.0,42.719,72.0,70.0,1000.0,500.0,0.221,513.0,122.375,117.188,3.303,60.813,69.125,67.125,82.688,100.0,47.188,72.0,70.0,1000.0,500.0,0.219,511.75,122.0,116.75,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,551.5,552.5,547.0,305.25,551.5,551.5,548.5,-0.015,-0.168,-0.092,0.0,0.931,0.293,0.003,2.533,2.471,2.536
2102008,615,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,922.714,293.911,22.671,13.035,0.0,80.0,65.0,1.4,1650.438,1671.018,1846.915,215.696,67.245,64.189,70.66,64.102,64.643,1.353,1.928,0.231,66.418,53.046,10.179,10.942,0.583,17.303,120.722,80.418,120.897,45.525,59.582,45.267,-10.867,110.0,110.0,70.75,75.0,68.313,68.625,0.0,24.984,72.0,70.0,1000.0,500.0,0.025,99.313,70.813,69.063,0.012,59.813,74.938,68.063,82.688,100.0,44.094,72.0,70.0,1000.0,500.0,0.216,508.25,121.188,115.813,3.121,62.438,69.25,68.125,83.313,100.0,42.0,72.0,70.0,1000.0,500.0,0.22,513.0,121.875,116.75,3.305,60.813,68.75,66.813,82.375,100.0,46.875,72.0,70.0,1000.0,500.0,0.217,509.5,120.938,115.813,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,551.0,551.5,546.0,305.0,551.5,550.5,547.5,-0.098,-0.239,-0.573,0.0,0.923,0.294,0.003,2.42,2.443,2.476
2102008,616,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,929.74,289.227,24.561,13.078,0.0,80.0,65.0,1.4,1629.438,1666.756,1854.31,165.617,67.032,63.975,70.66,63.773,64.208,1.36,1.928,0.235,66.444,53.132,10.179,10.885,0.557,16.017,119.837,81.163,119.937,45.453,59.582,45.121,-10.852,110.0,110.0,70.688,75.0,68.188,68.625,0.0,25.391,72.0,70.0,1000.0,500.0,0.024,97.438,70.813,69.0,0.012,60.125,74.938,67.938,82.625,100.0,43.75,72.0,70.0,1000.0,500.0,0.215,506.75,120.563,115.25,3.201,62.469,69.25,67.938,83.188,100.0,41.094,72.0,70.0,1000.0,500.0,0.22,513.0,121.563,116.438,3.381,60.938,68.938,66.625,82.063,100.0,45.938,72.0,70.0,1000.0,500.0,0.218,511.5,120.563,115.625,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,550.0,550.0,545.5,305.0,548.5,549.0,546.5,-0.064,-0.307,-0.355,0.0,0.93,0.289,0.003,2.454,2.5,2.447
2102008,617,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,941.449,293.911,24.509,13.064,0.0,80.0,65.0,1.4,1621.563,1673.86,1870.953,179.924,66.819,63.975,70.877,63.883,64.208,1.394,1.946,0.227,66.707,53.226,10.123,10.827,0.492,15.053,118.952,82.014,119.051,45.525,59.477,45.267,-10.852,110.0,110.0,70.75,75.0,68.0,68.438,0.0,25.578,72.0,70.0,1000.0,500.0,0.024,97.438,70.813,69.0,0.012,60.188,74.875,67.813,82.5,100.0,43.375,72.0,70.0,1000.0,500.0,0.214,506.25,119.875,114.625,3.195,62.813,69.25,67.75,83.125,100.0,40.906,72.0,70.0,1000.0,500.0,0.219,511.25,120.938,116.0,3.381,61.094,68.875,66.563,81.938,100.0,45.406,72.0,70.0,1000.0,500.0,0.217,510.75,120.375,115.375,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,549.5,549.0,544.5,304.5,549.0,548.0,546.0,-0.066,-0.242,-0.35,0.0,0.941,0.294,0.003,2.421,2.409,2.477
2102008,618,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,918.03,291.569,24.488,13.064,0.0,80.0,65.0,1.4,1609.25,1625.622,1837.674,168.478,66.712,64.082,70.985,63.883,64.099,1.41,1.91,0.238,66.605,53.284,10.29,10.77,0.453,14.624,118.141,82.759,118.239,45.453,59.477,45.194,-10.852,110.0,110.0,70.75,75.0,67.875,68.375,0.0,25.609,72.0,70.0,1000.0,500.0,0.024,98.125,70.813,69.0,0.012,60.313,74.875,67.688,82.25,100.0,44.031,72.0,70.0,1000.0,500.0,0.208,498.5,118.938,114.0,3.191,62.813,69.313,67.75,83.063,100.0,41.875,72.0,70.0,1000.0,500.0,0.209,501.75,120.375,115.438,3.379,61.031,68.563,66.438,81.813,100.0,46.781,72.0,70.0,1000.0,500.0,0.207,498.25,119.5,114.75,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,548.5,548.0,544.0,304.5,547.0,547.0,545.0,-0.068,-0.241,-0.347,0.0,0.918,0.292,0.003,2.275,2.408,2.351
2102008,619,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,921.543,293.911,24.478,13.107,0.0,80.0,65.0,1.4,1604.563,1648.302,1852.461,177.062,66.606,64.189,70.985,63.992,63.99,1.391,1.935,0.231,66.645,53.318,10.151,10.741,0.421,14.303,117.477,83.504,117.574,45.453,59.477,45.194,-10.852,110.0,110.0,70.688,75.0,67.688,68.375,0.0,24.359,72.0,70.0,1000.0,500.0,0.028,106.375,70.813,69.0,0.012,60.406,74.875,67.625,81.875,100.0,43.156,72.0,70.0,1000.0,500.0,0.214,504.75,118.125,113.25,3.195,62.906,69.313,67.5,82.75,100.0,42.125,72.0,70.0,1000.0,500.0,0.208,500.25,119.375,114.688,3.377,61.094,68.688,66.25,81.688,100.0,46.031,72.0,70.0,1000.0,500.0,0.211,501.5,118.875,114.125,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,548.0,547.0,543.5,304.25,546.5,546.5,544.5,-0.07,-0.242,-0.343,0.0,0.922,0.294,0.003,2.249,2.285,2.35
2102008,620,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,922.714,293.911,24.53,13.064,0.0,80.0,65.0,1.4,1597.813,1634.123,1841.37,177.062,66.606,64.189,70.985,63.773,64.208,1.394,1.942,0.238,66.664,53.339,10.151,10.683,0.304,13.874,116.813,84.143,116.91,45.453,59.582,45.267,-10.852,110.0,110.0,70.688,75.063,67.688,68.063,0.0,25.078,72.0,70.0,1000.0,500.0,0.025,99.438,70.75,69.063,0.012,60.625,74.875,67.438,81.813,100.0,44.281,72.0,70.0,1000.0,500.0,0.206,496.75,117.5,112.625,3.195,63.0,69.375,67.5,82.5,100.0,41.688,72.0,70.0,1000.0,500.0,0.211,502.5,118.75,113.938,3.379,61.188,69.25,66.25,81.375,100.0,46.531,72.0,70.0,1000.0,500.0,0.208,498.75,117.938,113.188,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,547.0,546.5,543.0,304.25,545.5,545.0,543.5,-0.073,-0.172,-0.344,0.0,0.923,0.294,0.003,2.25,2.348,2.348
2102008,621,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,918.03,289.227,24.478,13.078,0.0,80.0,65.0,1.4,1597.813,1638.375,1828.436,364.676,66.606,63.225,70.877,63.553,64.208,1.326,1.932,0.231,66.909,53.328,9.234,10.655,0.175,13.124,116.149,84.675,116.245,45.453,59.582,45.194,-10.852,110.0,110.0,70.75,75.063,67.563,68.063,0.0,25.625,72.0,70.0,1000.0,500.0,0.024,96.688,70.75,69.0,0.012,60.625,74.875,67.438,81.563,100.0,44.094,72.0,70.0,1000.0,500.0,0.209,497.0,116.938,112.0,3.191,63.094,69.438,67.5,82.375,100.0,42.281,72.0,70.0,1000.0,500.0,0.205,499.0,118.063,113.438,3.381,61.344,68.438,66.25,81.25,100.0,45.938,72.0,70.0,1000.0,500.0,0.212,504.25,117.25,112.5,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,546.5,545.5,542.0,304.0,545.0,544.5,543.0,-0.075,-0.24,-0.34,0.0,0.918,0.289,0.003,2.277,2.258,2.348
2102008,622,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,946.133,296.253,24.467,13.006,0.0,80.0,65.0,1.4,1597.875,1645.465,1856.158,379.023,65.966,59.371,70.877,60.918,63.12,1.372,1.957,0.235,67.162,53.709,9.178,10.482,0.116,11.302,115.486,85.314,115.581,45.38,59.477,45.194,-10.852,110.0,110.0,70.75,75.063,67.188,67.938,0.0,24.234,72.0,70.0,1000.0,500.0,0.028,105.5,70.813,69.0,0.012,60.719,74.938,67.125,81.313,100.0,43.938,72.0,70.0,1000.0,500.0,0.208,498.5,116.25,111.375,3.191,63.094,69.375,66.938,81.875,100.0,42.375,72.0,70.0,1000.0,500.0,0.206,496.5,117.375,112.813,3.373,61.344,68.938,65.563,80.813,100.0,45.406,72.0,70.0,1000.0,500.0,0.213,507.25,116.688,111.875,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,546.0,544.5,542.0,304.0,545.0,544.0,542.5,-0.077,-0.172,-0.336,0.0,0.946,0.296,0.003,2.248,2.223,2.385
2102008,623,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,941.449,293.911,24.467,13.078,0.0,80.0,65.0,1.4,1595.25,1653.978,1852.461,389.068,64.793,57.337,70.985,58.612,61.161,1.337,1.989,0.235,67.329,53.791,9.345,10.31,0.077,10.015,114.822,85.846,114.916,45.525,59.477,45.267,-10.852,110.0,110.0,70.688,75.125,66.688,67.75,0.0,25.25,72.0,70.0,1000.0,500.0,0.024,98.0,70.813,69.063,0.012,60.813,75.0,66.5,80.813,100.0,43.531,72.0,70.0,1000.0,500.0,0.212,500.25,115.625,110.813,3.191,63.188,69.5,66.188,81.438,100.0,41.906,72.0,70.0,1000.0,500.0,0.208,499.25,116.75,111.938,3.371,61.344,68.563,64.438,80.125,100.0,45.156,72.0,70.0,1000.0,500.0,0.216,507.5,115.938,111.188,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,545.5,544.0,541.5,303.75,544.0,543.5,542.0,-0.079,-0.242,-0.332,0.0,0.941,0.294,0.003,2.219,2.344,2.349
2102008,624,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,930.91,293.911,24.446,13.049,0.0,80.0,65.0,1.4,1595.688,1638.375,1845.067,373.283,63.513,56.052,70.66,56.856,59.421,1.33,2.013,0.238,67.312,53.844,9.567,10.223,-0.046,8.944,114.158,86.378,114.251,45.525,59.582,45.267,-10.852,110.0,110.0,70.688,75.125,66.0,67.313,0.0,25.5,72.0,70.0,1000.0,500.0,0.024,97.375,70.813,69.0,0.012,60.906,75.063,65.875,80.188,100.0,42.844,72.0,70.0,1000.0,500.0,0.214,506.25,114.75,110.25,3.188,63.375,69.5,65.313,80.813,100.0,42.219,72.0,70.0,1000.0,500.0,0.207,497.5,116.125,111.313,3.363,61.469,69.0,63.563,79.438,100.0,46.25,72.0,70.0,1000.0,500.0,0.205,500.75,115.313,110.625,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,545.0,543.5,541.0,303.75,543.5,542.5,541.0,-0.082,-0.239,-0.329,0.0,0.931,0.294,0.003,2.074,2.339,2.315
2102008,625,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,949.646,292.74,24.467,13.078,0.0,80.0,65.0,1.4,1600.625,1658.236,1861.706,368.979,62.021,55.517,70.768,55.758,57.789,1.372,1.996,0.216,67.353,53.913,9.734,10.108,-0.149,8.086,113.568,87.017,113.661,45.525,59.582,45.267,-10.852,110.0,110.0,70.688,75.125,65.313,66.938,0.0,25.641,72.0,70.0,1000.0,500.0,0.024,97.563,70.938,69.063,0.012,61.031,75.063,65.375,79.688,100.0,43.125,72.0,70.0,1000.0,500.0,0.211,505.75,114.375,109.625,3.195,63.375,69.5,64.625,80.188,100.0,42.156,72.0,70.0,1000.0,500.0,0.208,498.75,115.5,110.625,3.373,61.469,68.813,62.594,78.813,100.0,46.531,72.0,70.0,1000.0,500.0,0.206,496.5,114.75,110.0,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,544.5,542.5,540.5,303.5,543.0,542.0,541.0,-0.086,-0.24,-0.329,0.0,0.95,0.293,0.003,2.194,2.377,2.35
2102008,626,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,947.304,297.424,24.488,13.078,0.0,80.0,65.0,1.4,1599.5,1652.559,1872.802,450.835,61.274,55.195,70.66,55.319,56.809,1.364,1.985,0.231,67.4,53.91,9.818,10.108,-0.221,7.658,112.904,87.336,112.922,45.525,59.477,45.194,-10.852,110.0,110.0,70.688,75.125,64.375,66.5,0.0,24.141,72.0,70.0,1000.0,500.0,0.029,105.938,70.813,69.063,0.012,61.031,75.125,64.625,79.313,100.0,43.563,72.0,70.0,1000.0,500.0,0.207,502.5,113.563,109.0,3.188,63.5,69.5,63.906,79.438,100.0,42.219,72.0,70.0,1000.0,500.0,0.208,499.0,114.875,110.063,3.365,61.469,68.938,61.906,78.0,100.0,45.938,72.0,70.0,1000.0,500.0,0.21,500.75,114.0,109.375,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,544.0,542.0,540.0,303.25,542.5,541.5,540.5,-0.017,-0.31,-0.064,0.0,0.947,0.297,0.003,2.104,2.341,2.294
2102008,627,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,947.304,293.911,24.467,13.064,0.0,80.0,65.0,1.4,1599.0,1639.793,1850.612,386.198,60.634,54.446,70.552,54.66,56.048,1.425,1.978,0.238,67.366,53.916,9.901,10.079,-0.428,7.229,118.731,87.762,118.46,45.598,59.582,45.34,-10.852,110.0,110.0,70.563,75.188,63.813,65.938,0.0,25.219,72.0,70.0,1000.0,500.0,0.024,98.5,70.813,69.063,0.012,61.031,75.25,63.844,78.75,100.0,44.281,72.0,70.0,1000.0,500.0,0.205,495.5,114.188,108.813,3.184,63.5,69.5,63.219,78.813,100.0,41.75,72.0,70.0,1000.0,500.0,0.211,502.5,114.188,109.438,3.373,61.563,69.188,61.25,77.375,100.0,46.406,72.0,70.0,1000.0,500.0,0.208,498.0,113.375,108.875,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,544.0,541.5,539.5,303.25,542.5,541.0,540.0,0.214,-0.241,0.957,0.0,0.947,0.294,0.003,2.475,2.317,2.227
2102008,628,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,959.013,298.595,24.488,13.093,0.0,80.0,65.0,1.4,1603.0,1638.375,1854.31,373.283,59.888,53.911,70.443,54.111,55.286,1.413,1.996,0.242,67.482,53.908,9.984,9.964,-0.616,6.693,118.731,88.081,118.756,45.525,59.582,45.267,-10.852,110.0,110.0,70.5,75.188,63.063,65.438,0.0,25.406,72.0,70.0,1000.0,500.0,0.024,98.188,70.813,69.063,0.012,61.188,75.313,63.563,78.75,100.0,43.688,72.0,70.0,1000.0,500.0,0.209,500.0,118.125,111.813,3.188,63.594,69.438,62.625,78.313,100.0,41.625,72.0,70.0,1000.0,500.0,0.209,502.75,115.0,109.75,3.373,61.563,69.125,60.531,76.688,100.0,46.563,72.0,70.0,1000.0,500.0,0.207,498.0,112.75,108.188,3.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,543.5,541.5,539.5,303.25,542.5,541.0,539.5,-0.02,-0.24,-0.088,0.0,0.959,0.299,0.003,2.906,2.56,2.257
2102008,629,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,949.646,297.424,24.488,13.064,0.0,80.0,65.0,1.4,1590.125,1631.289,1848.764,363.242,59.035,53.803,70.226,53.781,54.742,1.364,1.989,0.231,67.421,53.918,10.235,9.907,-0.694,6.264,119.247,88.507,119.642,45.453,59.582,45.267,-10.852,110.0,110.0,70.5,75.125,62.5,65.0,0.0,25.563,72.0,70.0,1000.0,500.0,0.024,97.813,70.813,69.063,0.012,61.344,75.25,62.938,78.875,100.0,43.594,72.0,70.0,1000.0,500.0,0.208,502.75,118.813,112.75,3.186,63.594,69.438,61.906,78.313,100.0,41.313,72.0,70.0,1000.0,500.0,0.21,505.5,118.063,112.813,3.373,61.625,69.25,60.031,76.188,100.0,46.844,72.0,70.0,1000.0,500.0,0.206,496.25,114.625,109.375,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,543.5,540.5,539.5,303.25,541.0,540.5,539.0,-0.315,-0.172,-1.396,0.0,0.95,0.297,0.003,2.789,2.558,2.599
2102008,630,1.0,1.0,1.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,954.33,293.911,24.436,13.035,0.0,80.0,65.0,1.4,1590.125,1632.706,1858.007,377.588,58.608,53.482,70.118,53.452,54.089,1.398,2.042,0.231,67.523,53.97,10.207,9.936,-0.791,5.836,114.822,89.039,115.064,45.453,59.582,45.267,-10.852,110.0,110.0,70.563,75.188,62.0,64.5,0.0,24.141,72.0,70.0,1000.0,500.0,0.029,106.813,70.938,69.063,0.012,61.438,75.313,62.469,78.875,100.0,44.25,72.0,70.0,1000.0,500.0,0.206,495.5,118.125,113.188,3.186,63.656,69.5,61.406,78.438,100.0,41.25,72.0,70.0,1000.0,500.0,0.211,503.25,119.125,113.625,3.377,61.625,68.75,59.531,76.375,100.0,46.0,72.0,70.0,1000.0,500.0,0.21,500.5,117.875,112.438,3.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,543.0,540.0,538.5,303.25,540.5,540.0,538.5,-0.229,-0.172,-0.855,0.0,0.954,0.294,0.003,2.272,2.682,2.686
2102008,631,1.0,1.0,1.0,1.0,99.556,0.0,50.234,50.234,50.234,1.0,1.0,941.449,292.74,24.498,13.064,0.0,80.0,65.0,1.4,1607.0,1605.804,1852.461,542.989,58.289,51.555,70.01,52.464,53.763,1.349,2.013,0.227,67.548,54.037,9.345,9.849,-0.972,5.514,118.805,89.252,118.313,45.525,59.687,45.267,-10.852,110.0,110.0,70.5,75.188,61.594,64.188,0.0,25.297,72.0,70.0,1000.0,500.0,0.024,98.063,70.813,69.188,0.012,61.438,75.313,61.969,78.188,100.0,44.438,72.0,70.0,1000.0,500.0,0.207,493.75,115.313,110.625,3.188,63.781,69.563,60.938,78.313,100.0,41.938,72.0,70.0,1000.0,500.0,0.208,497.0,118.5,113.5,3.377,61.75,68.813,59.063,76.438,100.0,46.906,72.0,70.0,1000.0,500.0,0.205,494.5,118.5,112.688,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,539.5,538.0,303.25,540.5,539.5,538.0,0.408,-0.238,1.74,0.0,0.941,0.293,0.003,2.16,2.438,2.874
2102008,632,1.0,1.0,1.0,1.0,97.699,0.0,50.0,50.0,50.0,1.0,1.0,948.475,296.253,24.446,13.02,0.0,80.0,65.0,1.4,1589.375,1614.294,1858.007,519.922,57.116,48.129,70.01,49.609,52.24,1.383,2.021,0.238,67.546,54.043,9.401,9.706,-1.07,4.871,119.542,89.571,119.716,45.598,59.582,45.267,-10.852,110.0,110.0,70.563,75.188,60.813,63.594,0.0,25.469,72.0,70.0,1000.0,500.0,0.024,97.875,70.938,69.063,0.012,61.5,75.313,61.406,77.688,100.0,44.156,72.0,70.0,1000.0,500.0,0.206,495.75,118.188,111.625,3.191,63.656,69.563,60.125,77.5,100.0,41.719,72.0,70.0,1000.0,500.0,0.208,500.0,116.125,111.063,3.375,61.75,69.125,58.0,76.125,100.0,46.188,72.0,70.0,1000.0,500.0,0.208,499.25,116.688,111.438,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.0,539.5,538.0,303.25,540.5,539.5,538.0,-0.142,-0.308,-0.614,0.0,0.948,0.296,0.003,3.025,2.469,2.602
2102008,633,1.0,1.0,1.0,1.0,95.847,0.0,50.0,50.0,50.0,1.0,1.0,948.475,300.937,24.446,13.137,0.0,80.0,65.0,1.4,1598.313,1628.455,1883.902,566.077,55.729,46.416,69.901,47.194,50.39,1.398,2.024,0.231,67.644,54.062,9.623,9.619,-1.225,4.335,116.518,89.997,116.614,45.525,59.477,45.34,-10.852,110.0,110.0,70.563,75.188,59.813,62.969,0.0,25.609,72.0,70.0,1000.0,500.0,0.024,98.0,70.813,69.063,0.012,61.5,75.375,60.469,77.563,100.0,43.656,72.0,70.0,1000.0,500.0,0.209,499.5,118.75,113.188,3.188,63.781,69.625,58.969,76.875,100.0,41.406,72.0,70.0,1000.0,500.0,0.21,501.5,118.625,112.813,3.379,61.969,69.25,56.719,75.188,100.0,46.469,72.0,70.0,1000.0,500.0,0.207,498.5,114.625,109.125,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.0,539.0,538.0,303.25,540.0,539.0,537.5,-0.088,-0.174,-0.339,0.0,0.948,0.301,0.003,2.56,2.836,2.718
2102008,634,1.0,1.0,1.0,1.0,93.422,0.0,50.0,50.0,50.0,1.0,1.0,966.039,298.595,24.467,13.107,0.0,80.0,65.0,1.4,1606.313,1642.629,1854.31,530.011,54.343,45.238,69.576,45.876,48.54,1.406,2.021,0.238,67.674,54.074,10.04,9.504,-1.316,4.014,116.444,90.316,116.614,45.525,59.582,45.267,-10.852,110.0,110.0,70.5,75.188,58.813,62.375,0.0,24.375,72.0,70.0,1000.0,500.0,0.028,106.125,70.813,69.063,0.012,61.813,75.313,59.531,76.875,100.0,43.688,72.0,70.0,1000.0,500.0,0.21,499.75,116.938,111.5,3.188,64.0,69.625,57.969,76.625,100.0,41.438,72.0,70.0,1000.0,500.0,0.209,501.25,119.0,113.5,3.371,61.969,68.75,55.531,74.438,100.0,45.781,72.0,70.0,1000.0,500.0,0.21,505.75,118.5,112.5,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,542.0,539.0,537.5,303.25,540.0,539.0,537.5,-0.159,-0.241,-0.601,0.0,0.966,0.299,0.003,2.505,2.677,2.961
2102008,635,1.0,1.0,1.0,1.0,90.63,0.0,50.0,50.0,50.0,1.0,1.0,964.868,297.424,24.446,13.064,0.0,80.0,65.0,1.4,1606.313,1624.205,1852.461,532.895,53.064,45.024,69.576,45.217,47.126,1.402,2.049,0.235,67.648,54.112,10.374,9.418,-1.348,3.692,114.748,90.529,114.473,45.453,59.792,45.194,-10.852,110.0,110.0,70.5,75.188,57.781,61.688,0.0,25.125,72.0,70.0,1000.0,500.0,0.025,99.25,70.813,69.188,0.012,61.813,75.313,58.688,76.125,100.0,43.406,72.0,70.0,1000.0,500.0,0.211,500.5,116.25,110.813,3.191,64.0,69.688,56.875,75.75,100.0,41.188,72.0,70.0,1000.0,500.0,0.21,502.25,117.625,111.875,3.359,61.969,69.375,54.469,74.125,100.0,46.188,72.0,70.0,1000.0,500.0,0.208,499.5,117.563,111.875,3.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.0,538.5,537.0,303.0,539.5,538.5,537.0,0.278,-0.236,0.972,0.0,0.965,0.297,0.003,2.507,2.79,2.81
2102008,636,1.0,1.0,1.0,1.0,88.23,0.0,50.0,50.0,50.0,1.0,1.0,980.091,298.595,22.608,13.006,0.0,80.0,65.0,1.4,1598.0,1644.047,1850.612,541.547,51.997,44.703,69.468,44.668,46.038,1.429,2.067,0.246,67.603,54.054,10.513,9.332,-1.413,3.156,120.501,90.848,120.454,45.598,59.687,45.34,-10.852,110.0,110.0,70.375,75.188,57.0,60.938,0.0,25.359,72.0,70.0,1000.0,500.0,0.024,98.375,70.813,69.188,0.012,61.813,75.375,57.781,75.313,100.0,42.719,72.0,70.0,1000.0,500.0,0.215,507.0,116.25,109.813,3.107,64.0,69.688,56.094,75.063,100.0,41.156,72.0,70.0,1000.0,500.0,0.21,500.5,116.75,111.063,3.289,62.031,69.0,53.688,73.25,100.0,46.344,72.0,70.0,1000.0,500.0,0.208,498.25,116.125,110.188,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,538.5,537.0,303.0,539.5,538.5,537.0,0.036,-0.238,0.153,0.0,0.98,0.299,0.003,2.89,2.702,2.867
2102008,637,1.0,1.0,1.0,1.0,85.549,0.0,50.0,50.0,50.0,1.0,1.0,967.21,300.937,22.587,13.035,0.0,80.0,65.0,1.4,1601.063,1622.789,1854.31,527.128,51.464,44.489,69.251,44.339,45.494,1.41,2.013,0.231,67.607,54.084,10.874,9.389,-1.452,3.156,116.592,91.061,116.54,45.453,59.582,45.267,-10.852,110.0,110.0,70.5,75.25,56.344,60.281,0.0,25.406,72.0,70.0,1000.0,500.0,0.025,98.813,70.938,69.063,0.012,62.0,75.375,57.219,75.313,100.0,44.25,72.0,70.0,1000.0,500.0,0.206,495.75,118.75,112.438,3.117,64.0,69.688,55.375,74.188,100.0,40.5,72.0,70.0,1000.0,500.0,0.212,504.5,116.688,110.438,3.299,62.031,68.563,53.0,72.438,100.0,45.813,72.0,70.0,1000.0,500.0,0.21,502.5,115.188,109.563,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,538.0,537.0,303.0,539.5,538.0,536.5,0.046,-0.172,0.17,0.0,0.967,0.301,0.003,2.841,2.979,2.711
2102008,638,1.0,1.0,1.0,1.0,82.852,0.0,50.0,50.0,50.0,1.0,1.0,968.381,298.595,22.629,13.151,0.0,80.0,65.0,1.4,1599.125,1624.205,1865.404,581.962,50.825,44.168,69.034,43.9,45.059,1.398,2.07,0.249,67.711,54.082,10.846,9.389,-1.536,2.942,115.707,87.336,115.95,45.453,59.582,45.34,-10.852,110.0,110.0,70.375,75.188,55.594,59.625,0.0,25.469,72.0,70.0,1000.0,500.0,0.025,99.063,70.938,69.063,0.012,62.063,75.438,56.5,74.75,100.0,43.5,72.0,70.0,1000.0,500.0,0.21,500.75,117.0,111.0,3.109,64.063,69.625,54.719,73.938,100.0,40.25,72.0,70.0,1000.0,500.0,0.213,505.5,118.75,112.813,3.289,62.031,69.25,52.406,71.813,100.0,45.813,72.0,70.0,1000.0,500.0,0.21,502.5,116.313,109.75,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.0,538.0,536.5,303.0,538.5,538.5,536.5,-0.194,-0.105,-0.795,0.0,0.968,0.299,0.003,2.695,2.82,3.162
2102008,639,1.0,1.0,1.0,1.0,80.063,0.0,50.0,50.0,50.0,1.0,1.0,962.526,300.937,22.671,13.064,0.0,80.0,65.0,1.4,1597.875,1619.957,1874.652,545.874,50.078,43.739,68.818,43.79,44.406,1.425,2.056,0.235,67.686,54.167,11.069,9.332,-1.588,2.513,115.633,69.136,114.104,45.453,59.687,45.267,-10.852,110.0,110.0,70.188,75.188,54.813,58.969,0.0,25.594,72.0,70.0,1000.0,500.0,0.025,98.75,70.813,69.063,0.012,62.0,75.375,55.813,74.0,100.0,43.281,72.0,70.0,1000.0,500.0,0.213,502.25,115.75,110.125,3.107,64.063,69.563,54.094,73.563,100.0,40.438,72.0,70.0,1000.0,500.0,0.211,502.25,117.5,111.563,3.283,62.031,69.313,51.844,71.688,100.0,46.156,72.0,70.0,1000.0,500.0,0.208,499.5,117.563,111.813,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.0,537.5,536.5,303.0,539.0,538.0,536.0,0.746,-0.171,5.01,0.0,0.963,0.301,0.003,2.526,2.816,2.781
2102008,640,1.0,1.0,1.0,1.0,77.332,0.0,50.0,50.0,50.0,1.0,1.0,975.407,297.424,22.692,13.093,0.0,80.0,65.0,1.4,1602.813,1622.789,1872.802,527.128,50.185,43.632,68.709,45.217,44.841,1.394,1.996,0.246,67.71,54.134,11.263,9.303,-1.646,2.62,117.993,47.637,115.728,45.598,59.582,45.34,-10.852,110.0,110.0,70.063,75.188,54.531,58.375,0.0,24.375,72.0,70.0,1000.0,500.0,0.029,106.375,70.938,69.063,0.012,62.063,75.313,55.406,73.5,100.0,43.063,72.0,70.0,1000.0,500.0,0.211,505.75,116.875,110.0,3.107,64.188,69.625,53.688,72.938,100.0,40.625,72.0,70.0,1000.0,500.0,0.208,500.0,116.375,110.438,3.281,62.188,68.813,51.5,71.438,100.0,46.5,72.0,70.0,1000.0,500.0,0.206,497.25,116.313,110.313,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.0,537.5,536.5,302.75,538.5,538.0,536.0,0.731,-0.242,7.423,0.0,0.975,0.297,0.003,3.086,2.815,2.898
2102008,641,1.0,1.0,1.0,1.0,74.96,0.0,50.0,50.0,50.0,1.0,1.0,975.407,300.937,22.483,13.093,0.0,80.0,65.0,1.4,1595.0,1614.294,1854.31,538.662,51.144,43.525,68.493,49.17,46.799,1.345,1.999,0.246,67.809,54.153,10.735,9.303,-1.685,2.513,117.624,54.236,115.581,45.671,59.582,45.34,-10.852,110.0,110.0,70.063,75.188,54.531,58.063,0.0,25.219,72.0,70.0,1000.0,500.0,0.025,98.688,70.813,69.188,0.012,62.188,75.188,55.406,73.5,100.0,43.781,72.0,70.0,1000.0,500.0,0.206,500.0,118.125,111.375,3.107,64.188,69.563,54.094,72.75,100.0,40.906,72.0,70.0,1000.0,500.0,0.208,497.75,117.188,110.75,3.289,62.188,68.75,52.313,71.313,100.0,45.125,72.0,70.0,1000.0,500.0,0.215,509.0,114.75,109.063,3.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.5,537.5,536.0,302.75,539.0,537.5,536.0,0.725,-0.312,6.635,0.0,0.975,0.301,0.003,3.029,3.059,2.738
2102008,642,1.0,1.0,1.0,1.0,73.44,0.0,50.0,50.0,50.0,1.0,1.0,959.013,297.424,22.253,13.049,0.0,80.0,65.0,1.4,1595.0,1604.39,1854.31,527.128,52.957,43.632,68.384,52.683,49.411,1.387,2.024,0.231,67.828,54.256,10.179,9.274,-1.711,2.406,115.486,66.476,113.218,45.525,59.792,45.34,-10.852,110.0,110.0,69.938,75.188,55.031,58.063,1.447,25.438,72.0,70.0,1000.0,500.0,0.024,98.188,70.938,69.063,0.012,62.375,75.063,55.813,73.688,100.0,44.375,72.0,70.0,1000.0,500.0,0.205,494.5,117.25,111.5,3.105,64.188,69.563,54.813,73.313,100.0,40.813,72.0,70.0,1000.0,500.0,0.208,499.5,118.5,112.25,3.293,62.188,69.0,53.594,71.688,100.0,45.313,72.0,70.0,1000.0,500.0,0.215,505.5,116.688,110.625,3.336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,541.0,537.0,536.0,302.75,538.5,537.5,535.5,1.03,-0.169,7.295,0.0,0.959,0.297,0.003,2.579,2.972,2.922
2102008,643,1.0,1.0,1.0,1.0,72.206,0.0,50.0,50.0,50.0,1.0,1.0,949.646,299.766,22.128,13.064,0.0,80.0,65.0,1.4,1597.0,1594.492,1835.827,550.202,54.983,43.632,68.276,54.989,52.566,1.349,2.042,0.264,67.829,54.265,9.456,9.245,-1.75,2.299,116.149,70.413,113.365,45.671,59.582,45.413,-10.852,110.0,110.0,69.938,75.188,55.688,58.063,1.462,25.578,72.0,70.0,1000.0,500.0,0.024,98.188,70.813,69.063,0.021,62.375,75.0,56.438,73.625,100.0,43.844,72.0,70.0,1000.0,500.0,0.208,498.25,115.625,110.0,3.109,64.188,69.563,56.0,73.938,100.0,40.906,72.0,70.0,1000.0,500.0,0.208,499.5,117.625,111.938,3.289,62.188,68.75,54.969,72.563,100.0,46.656,72.0,70.0,1000.0,500.0,0.206,496.5,117.688,111.813,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.5,537.5,536.0,302.75,538.5,537.5,536.0,1.347,-0.242,8.902,0.0,0.95,0.3,0.005,2.528,2.702,2.829
2102008,644,1.0,1.0,1.0,1.0,71.376,0.0,50.0,50.0,50.0,1.0,1.0,973.065,304.45,22.086,13.107,0.0,80.0,65.0,1.4,1592.938,1642.629,1882.052,527.128,56.369,43.311,68.167,56.416,54.307,1.375,2.045,0.231,68.023,54.364,9.123,9.217,-1.789,2.192,117.698,70.946,115.211,45.525,59.582,45.34,-10.852,110.0,110.0,69.875,75.188,56.5,58.375,1.484,24.484,72.0,70.0,1000.0,500.0,0.028,105.75,71.25,69.063,0.021,62.188,74.938,57.0,73.688,100.0,42.875,72.0,70.0,1000.0,500.0,0.215,506.5,116.375,109.813,3.107,64.063,69.563,56.781,74.188,100.0,41.188,72.0,70.0,1000.0,500.0,0.206,498.0,116.125,110.563,3.289,62.188,69.125,56.156,73.438,100.0,45.188,72.0,70.0,1000.0,500.0,0.217,507.0,115.938,110.625,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,540.5,537.0,536.0,302.75,538.0,537.5,535.5,1.175,-0.172,7.934,0.0,0.973,0.304,0.007,2.946,2.644,2.56
2102008,645,1.0,1.0,1.0,1.0,70.495,0.0,50.0,50.0,50.0,1.0,1.0,956.672,302.108,22.034,13.107,0.0,80.0,65.0,1.4,1610.438,1608.634,1858.007,530.011,57.649,43.097,68.493,56.965,55.939,1.288,1.893,0.253,67.974,54.379,8.705,9.159,-1.763,2.084,118.362,71.371,115.802,45.525,59.687,45.34,-10.852,110.0,110.0,69.938,75.188,57.406,58.781,1.512,25.234,72.0,70.0,1000.0,500.0,0.025,98.438,72.563,69.063,0.031,62.375,74.75,57.625,74.313,100.0,43.219,72.0,70.0,1000.0,500.0,0.212,504.25,117.813,111.313,3.119,64.188,69.438,57.719,74.438,100.0,41.281,72.0,70.0,1000.0,500.0,0.208,497.0,116.688,110.938,3.301,62.25,69.313,57.094,73.875,100.0,47.094,72.0,70.0,1000.0,500.0,0.204,492.0,114.563,109.375,3.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,540.5,537.0,536.0,302.75,538.5,537.5,535.5,1.2,-0.171,8.146,0.0,0.957,0.302,0.016,2.928,2.742,2.493
2102008,646,1.0,1.0,1.0,1.0,69.685,0.0,50.0,50.0,50.0,1.0,1.0,959.013,300.937,21.992,13.035,0.0,80.0,65.0,1.4,1608.375,1583.189,1837.674,531.453,58.715,42.883,68.384,58.283,57.353,1.391,1.957,0.242,68.064,54.455,8.483,9.073,-1.925,1.977,115.191,73.394,112.479,45.525,59.582,45.34,-10.852,110.0,110.0,69.938,75.188,58.219,59.344,1.542,25.531,72.0,70.0,1000.0,500.0,0.024,97.563,74.25,69.0,0.025,62.5,74.563,58.219,74.813,100.0,44.375,72.0,70.0,1000.0,500.0,0.204,494.25,117.25,111.625,3.109,64.188,69.438,58.438,75.313,100.0,41.094,72.0,70.0,1000.0,500.0,0.208,498.5,118.125,112.375,3.303,62.188,69.0,57.844,74.25,100.0,46.281,72.0,70.0,1000.0,500.0,0.208,498.5,116.188,110.625,3.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.0,537.0,536.0,302.75,538.5,537.5,535.0,1.427,-0.172,8.621,0.0,0.959,0.301,0.019,2.526,2.743,2.677
2102008,647,1.0,1.0,1.0,1.0,69.052,0.0,50.0,50.0,50.0,1.0,1.0,962.526,299.766,22.044,13.049,0.0,80.0,65.0,1.4,1606.063,1602.975,1846.915,518.481,59.781,42.99,68.709,60.04,58.659,1.391,2.003,0.242,68.152,54.531,8.094,9.044,-1.977,1.549,116.739,75.309,113.365,45.598,59.792,45.413,-10.852,110.0,110.0,69.938,75.188,58.906,59.969,1.573,24.391,72.0,70.0,1000.0,500.0,0.028,105.375,74.375,68.625,0.03,62.375,74.438,58.781,74.938,100.0,43.781,72.0,70.0,1000.0,500.0,0.209,498.0,115.188,110.0,3.113,64.188,69.375,59.25,75.875,100.0,41.313,72.0,70.0,1000.0,500.0,0.208,498.25,117.813,112.375,3.289,62.188,69.188,58.938,75.063,100.0,46.125,72.0,70.0,1000.0,500.0,0.209,499.25,117.5,111.875,3.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,540.0,537.0,536.0,302.75,538.5,537.0,535.0,1.795,-0.17,10.746,0.0,0.963,0.3,0.025,2.335,2.583,2.714
2102008,648,1.0,1.0,1.0,1.0,68.778,0.0,50.0,50.0,50.0,1.0,1.0,984.774,299.766,22.034,13.078,0.0,80.0,65.0,1.4,1601.938,1618.541,1845.067,527.128,60.634,43.204,68.818,61.357,59.856,1.391,1.974,0.246,68.184,54.574,7.927,8.986,-2.016,1.549,116.887,76.374,113.365,45.598,59.687,45.413,-10.852,110.0,110.0,69.875,75.188,59.625,60.688,4.328,25.109,72.0,70.0,1000.0,500.0,0.025,98.875,74.188,67.063,0.038,62.375,74.25,59.406,75.125,100.0,43.781,72.0,70.0,1000.0,500.0,0.209,498.0,116.313,110.25,3.104,64.313,69.313,60.125,76.063,100.0,41.219,72.0,70.0,1000.0,500.0,0.208,499.25,116.0,110.625,3.285,62.188,69.375,59.75,75.813,100.0,45.188,72.0,70.0,1000.0,500.0,0.214,508.75,116.188,111.125,3.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.0,537.0,536.0,302.5,538.0,537.0,535.0,1.916,-0.172,11.212,0.0,0.985,0.3,0.04,2.719,2.552,2.442
2102008,649,1.0,1.0,1.0,1.0,68.638,0.0,50.0,50.0,50.0,1.0,1.0,984.774,302.108,22.023,13.078,0.0,80.0,65.0,1.4,1597.188,1602.975,1856.158,505.516,62.021,43.418,69.034,62.895,61.488,1.402,2.045,0.246,68.33,54.556,7.677,8.9,-2.094,1.763,118.141,79.247,114.547,45.525,59.582,45.34,-10.852,110.0,110.0,69.938,75.125,60.5,61.313,1.616,25.516,72.0,70.0,1000.0,500.0,0.024,97.313,73.813,65.0,0.038,62.375,74.063,60.063,75.75,100.0,43.188,72.0,70.0,1000.0,500.0,0.213,503.5,117.125,110.938,3.111,64.313,69.25,61.031,76.75,100.0,41.344,72.0,70.0,1000.0,500.0,0.207,499.75,116.688,111.25,3.295,62.188,68.75,60.719,76.188,100.0,46.0,72.0,70.0,1000.0,500.0,0.208,502.5,114.5,109.563,3.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.0,536.5,536.0,302.75,538.0,537.0,534.5,2.035,-0.172,11.431,0.0,0.985,0.302,0.049,2.781,2.589,2.384
2102008,650,1.0,1.0,1.0,1.0,68.782,0.0,50.0,50.0,50.0,1.0,1.0,967.21,302.108,22.034,13.093,0.0,80.0,65.0,1.4,1595.938,1614.294,1852.461,519.922,63.407,43.525,69.251,64.651,63.011,1.41,2.031,0.249,68.326,54.646,7.371,8.843,-2.171,1.656,118.288,81.802,114.621,45.525,59.687,45.34,-10.852,110.0,110.0,70.063,75.188,61.438,61.813,0.0,25.375,72.0,70.0,1000.0,500.0,0.024,99.813,73.563,63.563,0.012,62.375,73.938,60.781,76.438,100.0,42.875,72.0,70.0,1000.0,500.0,0.215,506.0,118.125,112.0,3.107,64.313,69.25,61.906,77.313,100.0,41.5,72.0,70.0,1000.0,500.0,0.208,498.75,117.5,112.188,3.293,62.25,69.063,61.781,76.688,100.0,46.719,72.0,70.0,1000.0,500.0,0.205,495.5,115.938,110.813,3.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.0,536.5,536.0,302.75,538.5,537.0,534.5,2.215,-0.171,11.669,0.0,0.967,0.302,0.018,2.748,2.527,2.468
2102008,651,1.0,1.0,1.0,1.0,69.017,0.0,50.0,50.0,50.0,1.0,1.0,975.407,304.45,22.097,13.064,0.0,80.0,65.0,1.4,1595.938,1634.123,1859.856,522.804,64.366,43.525,69.36,65.639,64.208,1.417,2.01,0.249,68.389,54.757,7.121,8.785,-2.171,1.549,117.624,83.398,114.104,45.525,59.477,45.413,-10.852,110.0,110.0,69.938,75.188,62.25,62.375,1.637,24.297,72.0,70.0,1000.0,500.0,0.028,104.5,73.375,64.25,0.012,62.5,73.75,61.781,77.063,100.0,43.031,72.0,70.0,1000.0,500.0,0.215,504.25,118.188,112.25,3.111,64.313,69.188,62.781,78.125,100.0,41.313,72.0,70.0,1000.0,500.0,0.209,500.0,118.438,113.0,3.295,62.25,68.625,62.875,77.563,100.0,46.0,72.0,70.0,1000.0,500.0,0.21,499.75,116.813,111.688,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.0,536.5,536.0,302.75,538.0,536.5,534.5,2.273,-0.105,11.235,0.0,0.975,0.304,0.016,2.668,2.588,2.469
2102008,652,1.0,1.0,1.0,1.0,69.349,0.0,50.0,50.0,50.0,1.0,1.0,978.92,302.108,22.107,13.122,0.0,80.0,65.0,1.4,1604.875,1634.123,1858.007,517.04,65.219,43.739,69.576,66.957,65.405,1.368,2.045,0.235,68.431,54.703,6.954,8.699,-2.158,1.334,114.232,84.995,111.224,45.598,59.582,45.413,-10.852,110.0,110.0,70.063,75.188,63.063,62.688,0.0,25.406,72.0,70.0,1000.0,500.0,0.024,97.063,73.25,64.688,0.012,62.375,73.625,62.344,77.5,100.0,43.781,72.0,70.0,1000.0,500.0,0.207,500.25,117.625,112.125,3.119,64.313,69.188,63.656,78.813,100.0,41.188,72.0,70.0,1000.0,500.0,0.209,499.75,118.5,113.438,3.303,62.25,68.813,63.656,78.375,100.0,45.375,72.0,70.0,1000.0,500.0,0.213,506.75,117.5,112.438,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,540.0,536.5,536.0,302.75,537.5,536.5,534.5,2.274,-0.174,9.615,0.0,0.979,0.302,0.015,2.478,2.414,2.448
2102008,653,1.0,1.0,1.0,1.0,69.852,0.0,50.0,50.0,50.0,1.0,1.0,967.21,299.766,22.076,13.078,0.0,80.0,65.0,1.4,1605.875,1604.39,1843.219,496.875,66.072,43.846,69.793,67.067,65.949,1.406,1.95,0.249,68.455,54.743,6.815,8.584,-2.184,1.334,116.739,85.42,112.627,45.598,59.582,45.413,-10.852,110.0,110.0,70.063,75.25,63.969,63.094,0.0,25.656,72.0,70.0,1000.0,500.0,0.024,97.188,73.25,64.688,0.012,62.375,73.5,63.031,77.688,100.0,44.438,72.0,70.0,1000.0,500.0,0.203,494.75,114.75,110.25,3.107,64.375,69.188,64.5,79.438,100.0,41.656,72.0,70.0,1000.0,500.0,0.207,496.5,118.063,113.0,3.293,62.25,69.5,64.438,79.188,100.0,46.781,72.0,70.0,1000.0,500.0,0.205,495.25,117.5,112.688,3.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,540.0,536.5,536.0,302.75,537.0,536.5,534.0,2.898,-0.173,13.116,0.0,0.967,0.3,0.015,2.021,2.408,2.32
2102008,654,1.0,1.0,1.0,1.0,70.351,0.0,50.0,50.0,50.0,1.0,1.0,956.672,300.937,22.107,13.093,0.0,80.0,65.0,1.4,1612.125,1622.789,1846.915,506.956,66.606,43.632,69.793,67.286,66.384,1.391,2.028,0.249,68.46,54.77,6.704,8.613,-2.171,1.227,117.403,86.272,113.291,45.598,59.267,45.413,-10.852,110.0,110.0,70.063,75.188,64.75,63.594,0.0,24.109,72.0,70.0,1000.0,500.0,0.028,105.813,73.25,64.875,0.012,62.5,73.375,63.656,77.938,100.0,44.406,72.0,70.0,1000.0,500.0,0.204,494.25,116.5,110.688,3.109,64.375,69.188,65.0,79.688,100.0,41.344,72.0,70.0,1000.0,500.0,0.208,500.0,115.563,110.938,3.287,62.344,68.938,65.0,79.688,100.0,46.438,72.0,70.0,1000.0,500.0,0.206,496.75,116.938,112.125,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,536.5,535.5,302.75,537.5,536.5,534.0,2.92,-0.177,13.131,0.0,0.957,0.301,0.015,2.611,2.197,2.324
2102008,655,1.0,1.0,1.0,1.0,71.021,0.0,50.0,50.0,50.0,1.0,1.0,962.526,302.108,22.107,13.035,0.0,80.0,65.0,1.4,1601.25,1638.375,1852.461,547.316,67.459,43.632,70.01,68.275,67.146,1.356,2.045,0.246,68.475,54.785,6.481,8.498,-2.171,1.441,118.51,88.932,114.473,45.671,59.582,45.413,-10.852,110.0,110.0,70.063,75.25,65.313,64.125,0.0,25.328,72.0,70.0,1000.0,500.0,0.024,97.5,73.188,65.0,0.012,62.5,73.25,64.125,78.5,100.0,44.125,72.0,70.0,1000.0,500.0,0.206,495.5,117.625,111.813,3.105,64.563,69.063,65.688,80.0,100.0,41.25,72.0,70.0,1000.0,500.0,0.208,500.75,116.75,111.813,3.295,62.344,69.125,65.625,79.688,100.0,45.0,72.0,70.0,1000.0,500.0,0.216,508.0,113.938,109.438,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,536.5,536.0,302.75,538.0,536.0,534.0,3.017,-0.242,12.888,0.0,0.963,0.302,0.014,2.607,2.35,2.17
2102008,656,1.0,1.0,1.0,1.0,71.866,0.0,50.0,50.0,50.0,1.0,1.0,957.843,303.279,22.097,13.064,0.0,80.0,65.0,1.4,1601.063,1612.879,1848.764,534.337,68.098,43.418,70.226,68.933,67.69,1.391,2.024,0.26,68.529,54.856,6.398,8.469,-2.197,1.334,118.731,90.103,114.842,45.671,59.582,45.485,-10.852,110.0,110.0,70.063,75.25,65.875,64.438,0.0,25.594,72.0,70.0,1000.0,500.0,0.024,97.125,73.188,65.063,0.012,62.5,73.063,64.875,79.125,100.0,44.281,72.0,70.0,1000.0,500.0,0.206,495.75,118.438,112.75,3.105,64.375,69.0,66.313,80.563,100.0,41.25,72.0,70.0,1000.0,500.0,0.209,501.0,117.938,112.875,3.303,62.344,69.25,66.438,80.125,100.0,46.563,72.0,70.0,1000.0,500.0,0.206,496.75,116.188,111.438,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,536.0,535.5,302.75,537.0,536.0,533.5,3.002,-0.175,12.409,0.0,0.958,0.303,0.014,2.55,2.415,2.298
2102008,657,1.0,1.0,1.0,1.0,72.752,0.0,50.0,50.0,50.0,1.0,1.0,975.407,305.621,22.097,13.122,0.0,80.0,65.0,1.4,1600.938,1632.706,1861.706,511.277,68.738,43.418,70.443,69.263,68.342,1.413,2.045,0.235,68.557,54.885,6.287,8.469,-2.217,1.227,117.551,90.529,113.956,45.671,59.582,45.413,-10.852,110.0,110.0,70.188,75.25,66.5,64.938,0.0,24.328,72.0,70.0,1000.0,500.0,0.028,105.438,73.063,65.375,0.012,62.594,72.938,65.5,79.688,100.0,43.406,72.0,70.0,1000.0,500.0,0.211,501.25,118.625,113.188,3.115,64.375,69.0,66.938,81.313,100.0,41.406,72.0,70.0,1000.0,500.0,0.207,499.25,118.813,113.75,3.297,62.344,69.0,67.0,80.625,100.0,45.375,72.0,70.0,1000.0,500.0,0.214,505.25,117.375,112.5,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,536.0,536.0,302.75,536.5,536.0,533.5,2.94,-0.243,11.475,0.0,0.975,0.306,0.014,2.446,2.41,2.361
2102008,658,1.0,1.0,1.0,1.0,73.696,0.0,50.0,50.0,50.0,1.0,1.0,969.552,302.108,22.149,13.093,0.0,80.0,65.0,1.4,1594.25,1628.455,1854.31,512.718,69.271,43.525,70.66,69.373,68.778,1.391,1.996,0.246,68.732,54.865,6.175,8.325,-2.243,1.227,117.403,89.997,113.587,45.598,59.582,45.413,-10.852,110.0,110.0,70.188,75.25,67.063,65.563,0.0,25.281,72.0,70.0,1000.0,500.0,0.024,97.688,73.063,65.375,0.012,62.594,72.813,65.938,80.125,100.0,42.969,72.0,70.0,1000.0,500.0,0.212,506.5,117.688,112.563,3.121,64.563,69.0,67.5,81.75,100.0,41.313,72.0,70.0,1000.0,500.0,0.208,500.0,119.0,114.125,3.301,62.531,68.625,67.375,81.313,100.0,46.781,72.0,70.0,1000.0,500.0,0.205,495.25,117.938,113.188,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,536.0,535.5,302.75,537.0,535.5,533.0,3.084,-0.173,12.209,0.0,0.97,0.302,0.014,2.31,2.323,2.297
2102008,659,1.0,1.0,1.0,1.0,74.624,0.0,50.0,50.0,50.0,1.0,1.0,974.236,303.279,22.107,13.107,0.0,80.0,65.0,1.4,1588.375,1641.211,1861.706,504.075,69.591,43.739,70.877,69.592,68.995,1.394,2.017,0.253,68.654,54.91,6.203,8.296,-2.269,1.12,117.182,89.039,113.734,45.671,59.687,45.413,-10.852,110.0,110.0,70.375,75.25,67.563,65.938,0.0,25.109,72.0,70.0,1000.0,500.0,0.025,100.625,73.063,65.375,0.012,62.688,72.688,66.438,80.313,100.0,43.781,72.0,70.0,1000.0,500.0,0.207,501.75,117.438,112.25,3.107,64.688,69.0,68.063,82.125,100.0,41.313,72.0,70.0,1000.0,500.0,0.209,499.75,118.188,113.5,3.285,62.531,68.688,67.813,81.688,100.0,46.531,72.0,70.0,1000.0,500.0,0.206,496.75,117.688,113.188,3.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,536.0,535.5,302.75,537.0,535.5,533.0,2.708,-0.241,11.012,0.0,0.974,0.303,0.014,2.328,2.224,2.17
2102008,700,1.0,1.0,1.0,1.0,75.55,0.0,50.0,50.0,50.0,1.0,1.0,967.21,303.279,22.055,13.064,0.0,80.0,65.0,1.4,1588.375,1644.047,1858.007,509.837,69.804,43.953,71.093,68.824,68.995,1.413,2.049,0.253,68.724,54.948,6.148,8.239,-2.333,1.12,117.329,86.378,114.178,45.598,59.582,45.34,-10.852,110.0,110.0,70.375,75.25,68.0,66.313,0.0,24.531,72.0,70.0,1000.0,500.0,0.027,102.125,73.063,65.375,0.012,62.688,72.625,66.75,80.625,100.0,44.438,72.0,70.0,1000.0,500.0,0.205,494.5,117.25,112.125,3.105,64.688,69.063,68.125,82.188,100.0,40.969,72.0,70.0,1000.0,500.0,0.21,502.0,117.938,113.125,3.287,62.531,69.438,68.188,82.0,100.0,45.969,72.0,70.0,1000.0,500.0,0.209,500.0,117.0,112.438,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,535.5,535.5,302.5,536.5,535.5,533.0,2.245,-0.241,10.039,0.0,0.967,0.303,0.014,2.299,2.285,2.203
2102008,701,1.0,1.0,1.0,1.0,76.284,0.0,50.0,50.0,50.0,1.0,1.0,968.381,305.621,22.065,13.107,0.0,80.0,65.0,1.4,1598.875,1636.958,1843.219,493.995,69.698,44.382,71.527,67.835,68.451,1.398,2.035,0.253,68.738,55.028,6.175,8.239,-2.372,1.013,117.403,82.972,114.399,45.671,59.582,45.413,-10.852,110.0,110.0,70.5,75.188,68.188,66.75,0.0,25.469,72.0,70.0,1000.0,500.0,0.024,96.688,72.938,65.438,0.012,62.688,72.438,67.125,80.813,100.0,44.094,72.0,70.0,1000.0,500.0,0.207,496.5,117.438,112.25,3.115,64.813,69.063,68.438,82.375,100.0,41.094,72.0,70.0,1000.0,500.0,0.209,501.25,117.813,113.125,3.291,62.625,69.438,67.938,82.0,100.0,46.563,72.0,70.0,1000.0,500.0,0.207,497.0,116.813,112.313,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.5,535.5,535.5,302.75,536.5,535.0,532.5,1.925,-0.243,9.575,0.0,0.968,0.306,0.013,2.334,2.228,2.168
2102008,702,1.0,1.0,1.0,1.0,76.985,0.0,50.0,50.0,50.0,1.0,1.0,976.578,302.108,21.992,13.049,0.0,80.0,65.0,1.4,1592.188,1649.721,1858.007,515.599,69.378,44.489,71.635,66.957,67.798,1.387,2.038,0.253,68.77,55.036,6.259,8.239,-2.398,1.013,115.043,80.95,113.07,45.743,59.687,45.413,-10.852,110.0,110.0,70.375,75.25,68.188,66.813,0.0,24.578,72.0,70.0,1000.0,500.0,0.027,103.75,72.938,65.625,0.012,62.781,72.375,67.125,80.938,100.0,43.406,72.0,70.0,1000.0,500.0,0.212,501.75,117.438,112.25,3.113,64.875,69.125,68.438,82.5,100.0,40.719,72.0,70.0,1000.0,500.0,0.211,502.75,117.938,113.125,3.289,62.625,68.875,67.875,82.0,100.0,46.719,72.0,70.0,1000.0,500.0,0.207,497.25,116.813,112.125,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,535.5,535.5,302.5,536.5,535.0,532.5,1.273,-0.309,6.272,0.0,0.977,0.302,0.013,2.333,2.286,2.266
