DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,703,1.0,1.0,1.0,1.0,77.414,0.0,50.0,50.0,50.0,1.0,1.0,962.526,303.279,22.055,13.078,0.0,80.0,65.0,1.4,1603.375,1662.496,1859.856,517.04,68.631,44.382,71.744,65.09,66.819,1.387,2.031,0.249,68.736,55.004,6.287,8.095,-2.424,0.906,116.149,77.97,113.144,45.743,59.687,45.413,-10.852,110.0,110.0,70.375,75.25,68.188,67.188,0.0,25.063,72.0,70.0,1000.0,500.0,0.025,98.563,72.938,65.688,0.012,62.781,72.313,67.125,80.813,100.0,42.719,72.0,70.0,1000.0,500.0,0.216,506.75,115.313,110.938,3.115,64.938,69.188,68.125,82.5,100.0,40.625,72.0,70.0,1000.0,500.0,0.21,502.5,117.813,113.125,3.295,62.625,69.188,67.563,81.813,100.0,45.719,72.0,70.0,1000.0,500.0,0.212,504.0,116.813,112.125,3.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,538.5,535.0,535.0,302.5,536.5,534.5,532.5,1.736,-0.31,9.577,0.0,0.963,0.303,0.013,1.97,2.231,2.265
2102008,704,1.0,1.0,1.0,1.0,77.606,0.0,50.0,50.0,50.0,1.0,1.0,971.894,303.279,22.076,13.122,0.0,80.0,65.0,1.4,1595.688,1648.302,1869.103,502.635,67.885,44.382,71.744,63.663,65.296,1.387,2.038,0.249,68.737,55.002,6.481,8.124,-2.45,0.691,116.518,75.522,114.03,45.743,59.477,45.413,-10.852,110.0,110.0,70.5,75.25,67.875,67.188,0.0,25.547,72.0,70.0,1000.0,500.0,0.024,96.563,72.938,65.688,0.012,62.781,72.188,66.875,80.75,100.0,43.188,72.0,70.0,1000.0,500.0,0.21,505.25,116.313,110.688,3.121,64.938,69.188,67.75,82.125,100.0,40.25,72.0,70.0,1000.0,500.0,0.211,503.0,115.813,111.313,3.289,62.625,69.188,66.813,81.5,100.0,46.563,72.0,70.0,1000.0,500.0,0.207,497.5,116.813,112.125,3.336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.5,535.0,535.5,302.5,536.5,535.0,532.5,1.34,-0.315,7.936,0.0,0.972,0.303,0.013,2.537,2.139,2.26
2102008,705,1.0,1.0,1.0,1.0,77.659,0.0,50.0,50.0,50.0,1.0,1.0,995.313,306.792,22.055,13.107,0.0,80.0,65.0,1.4,1606.625,1683.811,1891.304,547.316,67.032,44.489,71.852,62.675,64.426,1.383,2.074,0.246,68.802,55.016,6.565,8.152,-2.463,0.906,117.846,75.309,115.064,45.671,59.582,45.413,-10.852,110.0,110.0,70.5,75.25,67.563,67.188,0.0,24.391,72.0,70.0,1000.0,500.0,0.027,104.563,72.75,65.688,0.012,62.781,72.125,66.625,80.75,100.0,42.688,72.0,70.0,1000.0,500.0,0.214,507.75,116.938,111.375,3.107,64.938,69.188,67.313,81.75,100.0,40.344,72.0,70.0,1000.0,500.0,0.21,502.0,116.563,111.688,3.299,62.75,68.625,66.25,80.938,100.0,45.281,72.0,70.0,1000.0,500.0,0.216,506.75,114.125,109.75,3.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.5,535.0,535.5,302.5,535.5,534.5,532.0,1.442,-0.243,8.862,0.0,0.995,0.307,0.012,2.497,2.324,2.113
2102008,706,1.0,1.0,1.0,1.0,77.662,0.0,50.0,50.0,50.0,1.0,1.0,962.526,304.45,22.128,13.078,0.0,80.0,65.0,1.4,1586.25,1632.706,1859.856,515.599,66.392,44.382,71.852,62.126,63.446,1.356,2.028,0.249,68.735,54.975,6.648,8.066,-2.463,0.906,118.288,75.203,115.507,45.743,59.477,45.558,-10.852,110.0,110.0,70.5,75.313,67.188,67.125,0.0,25.25,72.0,70.0,1000.0,500.0,0.024,97.5,72.75,65.875,0.012,63.0,72.0,66.438,80.813,100.0,44.313,72.0,70.0,1000.0,500.0,0.203,497.0,117.813,112.438,3.125,64.938,69.063,66.875,81.5,100.0,40.938,72.0,70.0,1000.0,500.0,0.206,498.75,117.313,112.375,3.303,62.75,69.438,65.813,80.5,100.0,46.281,72.0,70.0,1000.0,500.0,0.208,498.75,115.938,111.188,3.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,538.0,535.0,535.0,302.5,536.0,534.5,532.0,1.428,-0.176,8.887,0.0,0.963,0.304,0.012,2.426,2.356,2.286
2102008,707,1.0,1.0,1.0,1.0,77.622,0.0,50.0,50.0,50.0,1.0,1.0,973.065,303.279,22.086,13.107,0.0,80.0,65.0,1.4,1597.063,1617.125,1854.31,483.919,65.859,44.382,71.744,62.016,62.794,1.413,2.028,0.264,68.795,55.043,6.731,8.095,-2.489,0.584,116.961,76.054,114.842,45.743,59.582,45.413,-10.852,110.0,110.0,70.5,75.25,66.75,67.125,0.0,25.094,72.0,70.0,1000.0,500.0,0.025,100.875,72.625,65.875,0.012,63.0,71.875,66.25,80.813,100.0,44.063,72.0,70.0,1000.0,500.0,0.207,496.5,118.125,112.75,3.107,64.938,69.063,66.688,81.563,100.0,41.344,72.0,70.0,1000.0,500.0,0.205,494.0,118.125,113.188,3.291,62.75,69.563,65.438,80.375,100.0,46.594,72.0,70.0,1000.0,500.0,0.206,498.0,116.438,111.813,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.0,535.0,535.0,302.75,536.0,534.5,532.0,1.144,-0.313,6.761,0.0,0.973,0.303,0.012,2.412,2.347,2.233
2102008,708,1.0,1.0,1.0,1.0,77.55,0.0,50.0,50.0,50.0,1.0,1.0,999.997,305.621,22.055,13.064,0.0,80.0,65.0,1.4,1617.0,1679.545,1880.202,528.57,65.433,44.275,71.744,61.906,62.794,1.417,2.063,0.253,68.819,55.082,6.787,8.037,-2.521,0.798,115.117,76.267,112.11,45.743,59.477,45.485,-10.852,110.0,110.0,70.375,75.313,66.688,66.813,0.0,24.297,72.0,70.0,1000.0,500.0,0.028,103.5,72.75,65.875,0.012,63.094,71.75,66.0,80.75,100.0,43.594,72.0,70.0,1000.0,500.0,0.211,499.75,116.313,111.813,3.111,64.875,69.0,66.313,81.563,100.0,39.969,72.0,70.0,1000.0,500.0,0.213,506.0,118.5,113.5,3.299,62.844,69.063,65.25,80.5,100.0,44.969,72.0,70.0,1000.0,500.0,0.217,510.0,117.375,112.438,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,538.0,534.5,535.0,302.75,535.5,534.5,532.0,1.707,-0.245,9.587,0.0,1.0,0.306,0.012,2.023,2.382,2.383
2102008,709,1.0,1.0,1.0,1.0,77.493,0.0,50.0,50.0,50.0,1.0,1.0,981.262,303.279,22.076,13.02,0.0,80.0,65.0,1.4,1617.0,1648.302,1863.555,515.599,65.113,44.382,71.744,61.687,62.576,1.402,2.017,0.253,68.752,54.981,6.815,8.124,-2.508,0.584,116.887,75.416,114.473,45.743,59.477,45.485,-10.852,110.0,110.0,70.375,75.313,66.5,66.813,0.0,25.391,72.0,70.0,1000.0,500.0,0.024,96.563,72.75,66.0,0.012,63.094,71.625,65.938,80.313,100.0,43.188,72.0,70.0,1000.0,500.0,0.212,505.0,116.5,110.938,3.113,65.188,68.938,66.188,81.5,100.0,40.219,72.0,70.0,1000.0,500.0,0.211,504.0,116.875,112.25,3.303,62.844,69.125,65.0,80.5,100.0,46.406,72.0,70.0,1000.0,500.0,0.207,497.75,117.5,112.625,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,538.0,534.5,534.5,302.5,535.0,534.0,531.5,1.285,-0.245,7.699,0.0,0.981,0.303,0.012,2.502,2.207,2.348
2102008,710,1.0,1.0,1.0,1.0,77.527,0.0,50.0,50.0,50.0,1.0,1.0,973.065,302.108,22.128,13.078,0.0,80.0,65.0,1.4,1606.313,1634.123,1865.404,519.922,65.113,44.382,71.744,61.577,62.358,1.391,2.042,0.249,68.708,54.929,6.898,8.066,-2.547,0.798,118.141,74.884,115.359,45.743,59.372,45.558,-10.852,110.0,110.0,70.5,75.313,66.188,66.813,0.0,25.391,72.0,70.0,1000.0,500.0,0.024,98.875,72.625,66.0,0.012,63.156,71.625,65.875,80.313,100.0,43.969,72.0,70.0,1000.0,500.0,0.204,499.0,117.125,111.813,3.121,65.188,69.0,66.063,81.0,100.0,40.219,72.0,70.0,1000.0,500.0,0.211,504.75,116.875,111.813,3.303,62.938,68.813,64.875,80.125,100.0,46.469,72.0,70.0,1000.0,500.0,0.208,498.0,115.0,110.5,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,537.5,534.5,534.5,302.75,535.0,534.0,532.0,1.423,-0.178,8.891,0.0,0.973,0.302,0.012,2.395,2.416,2.174
2102008,711,1.0,1.0,1.0,1.0,77.478,0.0,50.0,50.0,50.0,1.0,1.0,980.091,304.45,22.107,13.064,0.0,80.0,65.0,1.4,1606.563,1636.958,1861.706,532.895,65.006,44.382,71.744,61.467,62.032,1.383,2.017,0.246,68.675,54.927,6.926,8.095,-2.521,0.584,114.822,75.629,112.553,45.671,59.372,45.413,-10.852,110.0,110.0,70.563,75.313,66.063,66.625,0.0,24.141,72.0,70.0,1000.0,500.0,0.028,105.188,72.625,66.0,0.012,63.313,71.625,65.625,80.5,100.0,43.469,72.0,70.0,1000.0,500.0,0.208,503.0,117.625,112.25,3.111,65.25,69.125,65.938,81.0,100.0,40.625,72.0,70.0,1000.0,500.0,0.21,502.0,117.5,112.5,3.305,62.938,69.313,64.75,80.063,100.0,46.875,72.0,70.0,1000.0,500.0,0.206,496.0,116.438,111.438,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.5,534.5,534.5,302.75,535.0,534.0,531.5,1.28,-0.246,7.252,0.0,0.98,0.304,0.012,2.415,2.387,2.419
2102008,712,1.0,1.0,1.0,1.0,77.466,0.0,50.0,50.0,50.0,1.0,1.0,970.723,300.937,22.138,13.064,0.0,80.0,65.0,1.4,1618.0,1607.219,1863.555,491.116,65.006,44.382,71.635,61.687,62.141,1.421,2.024,0.257,68.693,54.975,6.926,8.066,-2.56,0.477,117.034,75.629,114.178,45.743,59.477,45.558,-10.852,110.0,110.0,70.5,75.375,65.875,66.5,0.0,25.375,72.0,70.0,1000.0,500.0,0.024,97.0,72.625,66.188,0.012,63.406,71.75,65.563,80.125,100.0,44.531,72.0,70.0,1000.0,500.0,0.204,494.5,115.313,110.688,3.123,65.25,69.25,65.625,81.0,100.0,41.281,72.0,70.0,1000.0,500.0,0.204,496.75,117.938,113.0,3.297,62.938,68.625,64.75,79.938,100.0,45.938,72.0,70.0,1000.0,500.0,0.21,501.25,116.688,111.688,3.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.5,534.5,534.5,302.75,535.0,534.0,531.5,1.527,-0.176,9.134,0.0,0.971,0.301,0.011,2.088,2.351,2.423
2102008,713,1.0,1.0,1.0,1.0,77.399,0.0,50.0,50.0,50.0,1.0,1.0,992.971,304.45,22.18,13.078,0.0,80.0,65.0,1.4,1596.75,1642.629,1874.652,522.804,64.899,44.275,71.744,61.467,62.249,1.417,1.957,0.268,68.864,55.103,6.87,8.009,-2.573,0.691,117.329,75.096,114.694,45.743,59.372,45.485,-10.852,110.0,110.0,70.5,75.313,65.875,66.5,0.0,24.563,72.0,70.0,1000.0,500.0,0.027,103.625,72.563,66.188,0.012,63.406,71.813,65.5,80.0,100.0,44.188,72.0,70.0,1000.0,500.0,0.207,496.0,116.938,111.313,3.117,65.375,69.438,65.625,80.813,100.0,40.438,72.0,70.0,1000.0,500.0,0.213,500.75,116.125,111.25,3.299,63.125,69.438,64.438,79.938,100.0,45.531,72.0,70.0,1000.0,500.0,0.213,503.75,116.5,111.875,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,538.0,534.5,534.5,302.5,534.5,534.0,531.5,1.384,-0.248,8.443,0.0,0.993,0.304,0.011,2.533,2.324,2.233
2102008,714,1.0,1.0,1.0,1.0,77.26,0.0,50.0,50.0,50.0,1.0,1.0,983.603,304.45,22.138,13.035,0.0,80.0,65.0,1.4,1591.438,1642.629,1870.953,502.635,64.686,44.382,71.635,61.577,62.141,1.417,2.077,0.253,68.782,55.001,6.954,8.066,-2.56,0.691,118.51,75.096,115.728,45.816,59.372,45.558,-10.852,110.0,110.0,70.5,75.375,65.813,66.188,0.0,25.094,72.0,70.0,1000.0,500.0,0.025,98.313,72.563,66.188,0.012,63.406,71.938,65.5,80.125,100.0,43.531,72.0,70.0,1000.0,500.0,0.212,500.75,117.688,112.125,3.121,65.25,69.5,65.563,80.688,100.0,40.094,72.0,70.0,1000.0,500.0,0.214,503.25,117.188,112.25,3.303,62.938,69.188,64.438,79.688,100.0,45.969,72.0,70.0,1000.0,500.0,0.209,500.0,114.563,109.938,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.5,534.5,534.5,302.5,534.5,534.0,531.5,1.419,-0.248,8.894,0.0,0.984,0.304,0.011,2.508,2.356,2.239
2102008,715,1.0,1.0,1.0,1.0,77.207,0.0,50.0,50.0,50.0,1.0,1.0,985.945,304.45,22.138,13.02,0.0,80.0,65.0,1.4,1585.063,1655.398,1861.706,524.246,64.686,44.382,71.635,61.797,62.141,1.406,2.045,0.253,68.753,54.987,6.926,8.037,-2.586,0.691,116.813,75.735,114.768,45.816,59.477,45.558,-10.852,110.0,110.0,70.563,75.375,65.813,66.188,0.0,25.578,72.0,70.0,1000.0,500.0,0.023,96.313,72.563,66.188,0.012,63.406,72.125,65.375,80.188,100.0,42.813,72.0,70.0,1000.0,500.0,0.214,507.0,118.313,112.75,3.121,65.375,69.5,65.563,80.813,100.0,40.25,72.0,70.0,1000.0,500.0,0.211,504.5,118.063,112.875,3.303,63.125,69.0,64.438,79.563,100.0,46.125,72.0,70.0,1000.0,500.0,0.208,499.0,116.688,111.688,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.5,534.5,534.5,302.75,534.0,533.5,531.5,1.102,-0.246,6.541,0.0,0.986,0.304,0.011,2.507,2.475,2.414
2102008,716,1.0,1.0,1.0,1.0,77.204,0.0,50.0,50.0,50.0,1.0,1.0,990.629,303.279,22.117,13.078,0.0,80.0,65.0,1.4,1590.0,1649.721,1861.706,519.922,64.793,44.596,71.635,61.906,62.358,1.368,2.06,0.235,68.825,54.999,6.898,8.009,-2.599,0.584,114.969,76.267,112.184,45.671,59.477,45.485,-10.852,110.0,110.0,70.5,75.25,65.625,66.125,0.0,24.406,72.0,70.0,1000.0,500.0,0.027,104.313,72.563,66.25,0.012,63.688,72.313,65.375,80.188,100.0,43.313,72.0,70.0,1000.0,500.0,0.211,504.25,116.375,111.938,3.129,65.375,69.5,65.563,80.875,100.0,40.563,72.0,70.0,1000.0,500.0,0.21,502.75,118.75,113.625,3.293,63.219,69.063,64.438,79.75,100.0,46.563,72.0,70.0,1000.0,500.0,0.206,496.75,117.375,112.438,3.357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.5,534.5,534.5,302.5,535.5,533.5,531.5,1.592,-0.176,8.904,0.0,0.991,0.303,0.011,2.006,2.437,2.394
2102008,717,1.0,1.0,1.0,1.0,77.16,0.0,50.0,50.0,50.0,1.0,1.0,978.92,304.45,22.138,13.093,0.0,80.0,65.0,1.4,1604.25,1652.559,1861.706,506.956,64.793,44.596,71.635,61.797,62.358,1.402,2.074,0.249,68.747,54.992,6.954,7.951,-2.625,0.691,117.034,75.629,114.547,45.816,59.372,45.558,-10.852,110.0,110.0,70.5,75.063,65.625,66.188,0.0,25.219,72.0,70.0,1000.0,500.0,0.024,97.375,72.563,66.25,0.012,63.563,72.438,65.25,79.938,100.0,43.375,72.0,70.0,1000.0,500.0,0.209,503.25,116.25,110.688,3.127,65.375,69.375,65.563,80.875,100.0,40.781,72.0,70.0,1000.0,500.0,0.209,500.5,117.0,112.25,3.307,63.219,68.75,64.438,79.938,100.0,46.281,72.0,70.0,1000.0,500.0,0.208,499.5,117.875,112.875,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.5,534.5,534.5,302.75,534.0,533.5,531.5,1.33,-0.249,7.954,0.0,0.979,0.304,0.011,2.513,2.269,2.421
2102008,718,1.0,1.0,1.0,1.0,77.124,0.0,50.0,50.0,50.0,1.0,1.0,985.945,303.279,22.17,13.078,0.0,80.0,65.0,1.4,1590.125,1646.884,1867.254,514.158,64.793,44.596,71.744,61.797,62.358,1.406,2.042,0.253,68.762,54.993,6.954,7.951,-2.573,0.691,117.92,75.096,115.064,45.816,59.372,45.485,-10.852,110.0,110.0,70.5,74.938,65.5,66.125,0.0,25.578,72.0,70.0,1000.0,500.0,0.023,97.625,72.438,66.25,0.012,63.688,72.625,65.25,80.0,100.0,43.813,72.0,70.0,1000.0,500.0,0.207,500.75,117.0,111.625,3.121,65.5,69.25,65.438,80.563,100.0,41.063,72.0,70.0,1000.0,500.0,0.206,498.5,116.688,111.688,3.307,63.219,68.563,64.313,79.938,100.0,46.438,72.0,70.0,1000.0,500.0,0.208,499.0,115.188,110.75,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,538.0,534.0,534.5,302.75,534.0,533.5,531.0,1.479,-0.319,9.145,0.0,0.986,0.303,0.011,2.424,2.389,2.15
2102008,719,1.0,1.0,1.0,1.0,77.025,0.0,50.0,50.0,50.0,1.0,1.0,974.236,305.621,22.117,13.093,0.0,80.0,65.0,1.4,1593.688,1641.211,1859.856,504.075,64.686,44.489,71.635,61.687,62.358,1.391,2.01,0.246,68.688,55.035,6.87,7.98,-2.599,0.691,114.674,75.629,112.405,45.816,59.477,45.485,-10.852,110.0,110.0,70.5,74.813,65.5,66.0,0.0,24.328,72.0,70.0,1000.0,500.0,0.028,103.063,72.438,66.438,0.012,63.781,72.813,65.25,80.0,100.0,44.344,72.0,70.0,1000.0,500.0,0.204,496.0,117.5,112.25,3.121,65.375,69.125,65.438,80.688,100.0,40.75,72.0,70.0,1000.0,500.0,0.209,500.5,117.5,112.375,3.303,63.219,68.688,64.313,79.563,100.0,46.438,72.0,70.0,1000.0,500.0,0.208,498.5,116.125,110.875,3.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.5,534.0,534.5,302.5,534.5,533.5,531.5,1.285,-0.317,7.255,0.0,0.974,0.306,0.011,2.367,2.445,2.532
2102008,720,1.0,1.0,1.0,1.0,77.02,0.0,50.0,50.0,50.0,1.0,1.0,966.039,303.279,22.138,13.064,0.0,80.0,65.0,1.4,1606.313,1598.733,1859.856,492.556,64.793,44.168,71.527,61.467,62.358,1.383,1.942,0.26,68.797,55.036,6.926,8.037,-2.573,0.798,117.034,75.735,114.104,45.743,59.582,45.558,-10.852,110.0,110.0,70.5,74.813,65.5,66.0,0.0,25.531,72.0,70.0,1000.0,500.0,0.023,96.375,72.438,66.438,0.012,63.688,72.938,65.25,79.938,100.0,44.188,72.0,70.0,1000.0,500.0,0.203,497.0,115.188,110.625,3.121,65.563,69.125,65.438,80.688,100.0,41.813,72.0,70.0,1000.0,500.0,0.202,491.25,117.813,112.875,3.309,63.344,69.063,64.313,79.563,100.0,45.781,72.0,70.0,1000.0,500.0,0.211,502.75,116.5,111.688,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,537.5,534.0,534.0,302.5,534.5,533.5,531.5,1.571,-0.175,9.371,0.0,0.966,0.303,0.011,2.059,2.36,2.328
2102008,721,1.0,1.0,1.0,1.0,76.819,0.0,50.0,50.0,50.0,1.0,1.0,957.843,303.279,22.117,13.078,0.0,80.0,65.0,1.4,1602.75,1608.634,1858.007,511.277,64.473,44.382,71.744,61.467,62.249,1.349,1.964,0.253,68.867,55.04,6.898,8.009,-2.599,0.691,117.477,74.99,114.694,45.816,59.372,45.485,-10.852,110.0,110.0,70.563,74.813,65.5,65.938,0.0,24.422,72.0,70.0,1000.0,500.0,0.028,104.563,72.438,66.438,0.012,63.781,73.125,65.063,79.688,100.0,44.406,72.0,70.0,1000.0,500.0,0.204,495.75,116.938,111.188,3.113,65.563,69.063,65.188,80.375,100.0,41.75,72.0,70.0,1000.0,500.0,0.204,491.5,115.813,111.188,3.303,63.344,69.063,64.25,79.688,100.0,46.219,72.0,70.0,1000.0,500.0,0.208,499.25,116.5,112.0,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,537.5,534.0,534.5,302.5,534.0,533.5,531.0,1.449,-0.319,8.891,0.0,0.958,0.303,0.011,2.586,2.208,2.18
2102008,722,1.0,1.0,1.0,1.0,76.78,0.0,50.0,50.0,50.0,1.0,1.0,968.381,303.279,22.097,13.122,0.0,80.0,65.0,1.4,1597.75,1619.957,1861.706,508.396,64.58,44.06,71.418,61.248,62.141,1.433,1.999,0.249,68.728,54.997,6.843,7.98,-2.599,0.691,118.436,75.096,115.728,45.889,59.372,45.631,-10.852,110.0,110.0,70.5,74.875,65.438,66.0,0.0,25.172,72.0,70.0,1000.0,500.0,0.024,97.938,72.438,66.563,0.012,63.781,73.25,65.063,79.938,100.0,44.406,72.0,70.0,1000.0,500.0,0.204,494.25,117.813,112.125,3.125,65.563,69.125,65.188,80.375,100.0,41.531,72.0,70.0,1000.0,500.0,0.205,493.25,117.188,112.188,3.299,63.344,69.0,64.25,79.438,100.0,46.0,72.0,70.0,1000.0,500.0,0.209,500.75,114.5,109.75,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,537.5,534.5,534.0,302.5,534.5,533.5,531.0,1.381,-0.251,8.641,0.0,0.968,0.303,0.01,2.567,2.383,2.295
2102008,723,1.0,1.0,1.0,1.0,76.704,0.0,50.0,50.0,50.0,1.0,1.0,956.672,302.108,22.117,13.107,0.0,80.0,65.0,1.4,1598.938,1615.71,1874.652,514.158,64.58,44.06,71.635,61.797,62.141,1.379,2.077,0.26,68.759,54.999,6.787,7.894,-2.599,0.584,116.666,76.054,114.547,45.816,59.372,45.558,-10.867,110.0,110.0,70.5,74.938,65.313,65.938,0.0,25.547,72.0,70.0,1000.0,500.0,0.023,97.938,72.375,66.563,0.012,63.875,73.375,65.063,80.125,100.0,44.563,72.0,70.0,1000.0,500.0,0.204,493.75,118.313,112.75,3.121,65.563,69.125,65.313,80.688,100.0,41.031,72.0,70.0,1000.0,500.0,0.209,497.0,118.125,112.875,3.299,63.344,68.938,64.25,79.438,100.0,46.25,72.0,70.0,1000.0,500.0,0.209,499.5,116.5,111.5,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.5,534.5,534.0,302.25,534.5,533.5,531.0,1.154,-0.249,6.772,0.0,0.957,0.302,0.01,2.507,2.501,2.419
2102008,724,1.0,1.0,1.0,1.0,76.674,0.0,50.0,50.0,50.0,1.0,1.0,990.629,304.45,22.128,13.035,0.0,80.0,65.0,1.4,1600.875,1649.721,1874.652,514.158,64.686,44.168,71.635,61.906,62.358,1.421,2.063,0.246,68.805,55.062,6.843,7.98,-2.612,0.477,115.191,76.586,112.258,45.889,59.477,45.631,-10.852,110.0,110.0,70.5,75.0,65.438,65.938,0.0,24.125,72.0,70.0,1000.0,500.0,0.028,105.375,72.375,66.438,0.012,63.969,73.438,65.063,80.0,100.0,43.469,72.0,70.0,1000.0,500.0,0.208,503.25,116.313,111.813,3.113,65.75,69.188,65.188,80.813,100.0,40.344,72.0,70.0,1000.0,500.0,0.214,501.75,118.75,113.625,3.307,63.438,69.063,64.25,79.563,100.0,46.469,72.0,70.0,1000.0,500.0,0.207,498.5,117.5,112.5,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.5,534.5,534.5,302.5,534.0,533.5,531.0,1.681,-0.248,9.382,0.0,0.991,0.304,0.01,2.024,2.447,2.417
2102008,725,1.0,1.0,1.0,1.0,76.612,0.0,50.0,50.0,50.0,1.0,1.0,966.039,304.45,22.128,13.035,0.0,80.0,65.0,1.4,1600.875,1612.879,1856.158,508.396,64.686,44.275,71.744,61.906,62.249,1.417,2.006,0.249,68.768,55.011,6.843,7.98,-2.599,0.262,117.551,75.735,114.768,45.816,59.372,45.558,-10.852,110.0,110.0,70.563,75.063,65.438,65.75,0.0,25.438,72.0,70.0,1000.0,500.0,0.023,96.563,72.375,66.625,0.012,63.969,73.563,65.063,79.688,100.0,44.0,72.0,70.0,1000.0,500.0,0.204,498.5,116.375,110.813,3.127,65.75,69.25,65.313,80.813,100.0,40.75,72.0,70.0,1000.0,500.0,0.21,499.25,116.875,112.25,3.295,63.438,69.063,64.313,79.75,100.0,46.469,72.0,70.0,1000.0,500.0,0.207,499.25,117.875,112.688,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,538.0,534.5,534.5,302.5,534.0,533.5,531.0,1.473,-0.248,8.895,0.0,0.966,0.304,0.01,2.513,2.202,2.508
2102008,726,1.0,1.0,1.0,1.0,76.551,0.0,50.0,50.0,50.0,1.0,1.0,994.142,305.621,22.117,13.107,0.0,80.0,65.0,1.4,1597.063,1653.978,1872.802,514.158,64.686,44.275,71.744,62.016,62.467,1.413,2.056,0.242,68.761,55.003,6.815,7.865,-2.56,0.477,118.731,75.522,115.876,45.816,59.582,45.558,-10.852,110.0,110.0,70.563,75.125,65.438,65.938,0.0,24.453,72.0,70.0,1000.0,500.0,0.027,104.0,72.375,66.625,0.012,63.969,73.688,65.063,79.938,100.0,43.75,72.0,70.0,1000.0,500.0,0.208,500.5,117.625,112.0,3.121,65.563,69.25,65.313,80.375,100.0,40.188,72.0,70.0,1000.0,500.0,0.212,505.0,116.75,111.688,3.301,63.5,68.5,64.313,79.688,100.0,45.813,72.0,70.0,1000.0,500.0,0.212,503.0,115.188,110.625,3.357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.5,534.5,534.5,302.5,534.0,533.5,531.0,1.461,-0.246,9.118,0.0,0.994,0.306,0.01,2.536,2.414,2.214
2102008,727,1.0,1.0,1.0,1.0,76.551,0.0,50.0,50.0,50.0,1.0,1.0,989.458,305.621,22.086,12.991,0.0,80.0,65.0,1.4,1614.375,1646.884,1872.802,512.718,64.793,44.382,71.744,62.126,62.249,1.398,2.07,0.26,68.776,55.019,6.843,7.922,-2.547,0.262,118.288,76.161,115.876,45.889,59.372,45.631,-10.852,110.0,110.0,70.5,75.188,65.438,65.75,0.0,25.188,72.0,70.0,1000.0,500.0,0.024,97.5,72.375,66.625,0.012,63.969,73.813,65.063,80.125,100.0,43.594,72.0,70.0,1000.0,500.0,0.208,502.0,118.75,113.0,3.121,65.75,69.313,65.313,80.813,100.0,40.438,72.0,70.0,1000.0,500.0,0.21,503.75,118.063,112.875,3.311,63.844,69.063,64.313,79.563,100.0,46.656,72.0,70.0,1000.0,500.0,0.206,496.25,116.313,111.313,3.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.5,534.5,534.5,302.75,534.0,533.5,530.5,1.265,-0.249,7.693,0.0,0.989,0.306,0.01,2.591,2.481,2.42
2102008,728,1.0,1.0,1.0,1.0,76.462,0.0,50.0,50.0,50.0,1.0,1.0,971.894,302.108,22.159,13.006,0.0,80.0,65.0,1.4,1602.75,1614.294,1856.158,489.677,64.686,44.382,71.744,62.346,62.685,1.425,1.964,0.253,68.769,55.015,6.843,7.98,-2.534,0.477,114.969,76.799,112.627,45.816,59.372,45.558,-10.852,110.0,110.0,70.563,75.125,65.438,65.938,0.0,25.609,72.0,70.0,1000.0,500.0,0.023,96.313,72.188,66.625,0.012,63.969,73.875,65.25,80.188,100.0,44.406,72.0,70.0,1000.0,500.0,0.203,496.25,117.438,112.625,3.125,65.875,69.375,65.438,80.875,100.0,41.156,72.0,70.0,1000.0,500.0,0.204,497.75,118.813,113.688,3.303,64.0,68.875,64.438,79.688,100.0,46.188,72.0,70.0,1000.0,500.0,0.209,499.75,117.375,112.313,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.5,534.5,534.5,302.5,533.5,533.5,530.5,1.36,-0.248,7.502,0.0,0.972,0.302,0.01,2.173,2.444,2.451
2102008,729,1.0,1.0,1.0,1.0,76.588,0.0,50.0,50.0,50.0,1.0,1.0,971.894,304.45,22.222,13.078,0.0,80.0,65.0,1.4,1613.0,1631.289,1863.555,495.435,65.006,44.275,71.852,62.346,62.794,1.394,2.056,0.26,68.749,54.993,6.704,7.922,-2.489,0.477,117.477,76.586,114.621,45.816,59.477,45.631,-10.852,110.0,110.0,70.563,75.25,65.5,65.938,0.0,24.328,72.0,70.0,1000.0,500.0,0.028,104.938,72.188,66.813,0.012,64.188,74.0,65.25,79.938,100.0,44.406,72.0,70.0,1000.0,500.0,0.205,493.75,115.375,110.688,3.127,65.875,69.375,65.438,81.0,100.0,41.063,72.0,70.0,1000.0,500.0,0.205,498.5,118.063,113.188,3.313,64.5,69.375,64.625,80.063,100.0,46.219,72.0,70.0,1000.0,500.0,0.209,499.75,118.188,113.188,3.363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,538.0,534.5,534.5,302.5,534.0,533.0,530.5,1.552,-0.177,9.168,0.0,0.972,0.304,0.009,2.118,2.333,2.428
2102008,730,1.0,1.0,1.0,1.0,76.536,0.0,50.0,50.0,50.0,1.0,1.0,956.672,303.279,22.149,13.122,0.0,80.0,65.0,1.4,1611.375,1586.014,1850.612,479.602,64.899,44.168,71.852,61.906,62.685,1.349,1.992,0.249,68.763,55.036,6.759,7.922,-2.411,0.477,117.92,75.203,114.99,45.889,59.372,45.631,-10.852,110.0,110.0,70.563,75.25,65.5,65.938,0.0,25.391,72.0,70.0,1000.0,500.0,0.024,96.438,72.188,66.625,0.012,64.188,74.063,65.25,79.938,100.0,44.25,72.0,70.0,1000.0,500.0,0.203,497.0,117.25,111.625,3.125,65.875,69.438,65.438,80.688,100.0,41.531,72.0,70.0,1000.0,500.0,0.202,494.75,116.313,111.25,3.293,64.938,69.313,64.438,80.063,100.0,46.719,72.0,70.0,1000.0,500.0,0.207,496.5,116.188,111.5,3.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,538.0,534.5,534.5,302.5,534.0,533.5,530.0,1.519,-0.251,9.373,0.0,0.957,0.303,0.01,2.539,2.409,2.269
2102008,731,1.0,1.0,1.0,1.0,76.515,0.0,50.0,50.0,50.0,1.0,1.0,964.868,306.792,22.138,13.049,0.0,80.0,65.0,1.4,1616.625,1605.804,1872.802,508.396,64.899,44.06,71.852,62.016,62.576,1.349,2.045,0.253,68.85,55.053,6.731,7.894,-2.424,0.477,116.149,76.161,114.03,45.816,59.267,45.631,-10.852,110.0,110.0,70.563,75.188,65.5,66.0,0.0,24.422,72.0,70.0,1000.0,500.0,0.027,104.125,72.188,66.875,0.012,64.188,74.125,65.25,80.0,100.0,44.375,72.0,70.0,1000.0,500.0,0.204,495.25,118.188,112.438,3.125,65.938,69.5,65.438,80.688,100.0,41.438,72.0,70.0,1000.0,500.0,0.205,494.25,117.5,112.5,3.303,65.438,69.5,64.438,79.688,100.0,45.75,72.0,70.0,1000.0,500.0,0.211,502.5,114.938,110.0,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,538.0,534.0,534.5,302.5,533.5,533.0,530.5,1.173,-0.179,6.779,0.0,0.965,0.307,0.009,2.595,2.386,2.389
2102008,732,1.0,1.0,1.0,1.0,76.493,0.0,50.0,50.0,50.0,1.0,1.0,973.065,303.279,22.159,13.093,0.0,80.0,65.0,1.4,1604.25,1607.219,1865.404,501.195,64.899,44.168,71.852,62.126,62.576,1.402,2.021,0.253,68.782,55.023,6.731,7.865,-2.437,0.37,116.223,76.267,112.922,45.889,59.267,45.631,-10.852,110.0,110.0,70.5,75.063,65.5,65.938,0.0,25.188,72.0,70.0,1000.0,500.0,0.024,97.563,72.188,66.813,0.012,64.188,74.125,65.25,80.0,100.0,44.281,72.0,70.0,1000.0,500.0,0.205,495.25,116.25,111.5,3.121,66.063,69.563,65.438,80.813,100.0,40.938,72.0,70.0,1000.0,500.0,0.209,498.25,118.438,113.438,3.303,65.875,69.188,64.313,79.688,100.0,46.156,72.0,70.0,1000.0,500.0,0.208,500.25,116.938,112.0,3.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.5,534.0,534.5,302.25,534.0,533.0,530.0,1.831,-0.253,10.57,0.0,0.973,0.303,0.009,2.142,2.385,2.393
2102008,733,1.0,1.0,1.0,1.0,76.475,0.0,50.0,50.0,50.0,1.0,1.0,974.236,306.792,22.17,13.064,0.0,80.0,65.0,1.4,1604.063,1638.375,1872.802,518.481,64.899,44.168,71.96,62.126,62.685,1.364,2.031,0.242,68.806,54.977,6.704,7.865,-2.424,0.477,116.961,76.054,114.473,45.889,59.372,45.631,-10.852,110.0,110.0,70.563,74.938,65.5,65.938,0.0,25.156,72.0,70.0,1000.0,500.0,0.024,99.875,72.188,66.813,0.012,64.25,74.188,65.25,79.688,100.0,43.375,72.0,70.0,1000.0,500.0,0.212,501.75,116.938,111.188,3.125,65.938,69.563,65.438,80.813,100.0,40.063,72.0,70.0,1000.0,500.0,0.214,503.5,116.75,111.938,3.301,66.25,68.75,64.438,79.75,100.0,46.406,72.0,70.0,1000.0,500.0,0.207,498.75,117.688,112.688,3.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.5,534.5,534.0,302.5,534.0,533.0,530.0,1.348,-0.25,7.969,0.0,0.974,0.307,0.009,2.596,2.295,2.422
2102008,734,1.0,1.0,1.0,1.0,76.451,0.0,50.0,50.0,50.0,1.0,1.0,994.142,304.45,22.17,13.122,0.0,80.0,65.0,1.4,1608.0,1656.817,1867.254,519.922,64.899,44.168,71.96,62.016,62.576,1.413,2.01,0.257,68.786,54.971,6.676,7.778,-2.385,0.37,118.141,75.735,115.285,45.889,59.477,45.631,-10.852,110.0,110.0,70.563,74.813,65.5,65.938,0.0,24.234,72.0,70.0,1000.0,500.0,0.028,103.375,72.188,66.875,0.012,64.25,74.313,65.25,80.0,100.0,42.875,72.0,70.0,1000.0,500.0,0.214,505.25,117.25,111.813,3.121,66.063,69.563,65.438,80.563,100.0,40.344,72.0,70.0,1000.0,500.0,0.211,504.25,117.313,112.188,3.303,66.438,69.0,64.438,79.75,100.0,46.563,72.0,70.0,1000.0,500.0,0.207,497.5,115.125,110.5,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.5,534.0,534.5,302.25,534.0,533.0,530.0,1.493,-0.249,9.144,0.0,0.994,0.304,0.009,2.451,2.445,2.234
2102008,735,1.0,1.0,1.0,1.0,76.379,0.0,50.0,50.0,50.0,1.0,1.0,982.433,304.45,22.159,13.064,0.0,80.0,65.0,1.4,1608.0,1652.559,1872.802,509.837,64.793,44.168,71.96,62.016,62.576,1.41,2.01,0.249,68.748,54.989,6.704,7.692,-2.424,0.37,115.928,75.841,113.734,45.961,59.372,45.704,-10.867,110.0,110.0,70.5,74.625,65.5,66.0,0.0,25.516,72.0,70.0,1000.0,500.0,0.023,96.063,72.188,66.875,0.012,64.25,74.375,65.25,80.125,100.0,42.844,72.0,70.0,1000.0,500.0,0.214,505.75,118.125,112.563,3.125,66.063,69.625,65.438,80.688,100.0,40.781,72.0,70.0,1000.0,500.0,0.208,501.0,117.625,112.563,3.303,66.438,69.313,64.438,79.688,100.0,46.594,72.0,70.0,1000.0,500.0,0.207,498.0,116.688,111.813,3.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,538.0,534.5,534.5,302.5,534.0,533.0,530.0,1.213,-0.25,7.026,0.0,0.982,0.304,0.009,2.51,2.415,2.363
2102008,736,1.0,1.0,1.0,1.0,76.407,0.0,50.0,50.0,50.0,1.0,1.0,994.142,305.621,22.159,13.151,0.0,80.0,65.0,1.4,1596.688,1676.703,1872.802,532.895,64.899,44.382,72.069,62.236,62.685,1.387,2.056,0.249,68.779,55.043,6.704,7.778,-2.424,0.37,116.149,76.586,112.922,45.889,59.372,45.631,-10.852,110.0,110.0,70.688,74.5,65.5,65.938,0.0,24.5,72.0,70.0,1000.0,500.0,0.027,103.75,72.188,66.875,0.012,64.375,74.438,65.25,80.0,100.0,43.188,72.0,70.0,1000.0,500.0,0.214,503.0,116.0,111.625,3.117,66.125,69.625,65.438,80.875,100.0,40.813,72.0,70.0,1000.0,500.0,0.208,501.25,118.438,113.438,3.301,66.25,69.0,64.438,79.75,100.0,45.469,72.0,70.0,1000.0,500.0,0.213,508.5,116.813,111.813,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,538.0,534.0,534.5,302.75,534.5,533.0,530.0,1.807,-0.252,10.333,0.0,0.994,0.306,0.009,1.971,2.383,2.414
2102008,737,1.0,1.0,1.0,1.0,76.391,0.0,50.0,50.0,50.0,1.0,1.0,959.013,304.45,22.107,14.111,0.0,80.0,65.0,1.4,1611.188,1628.455,1863.555,502.635,64.899,44.382,72.069,62.016,62.685,1.402,2.042,0.253,68.758,55.014,6.704,7.721,-2.372,0.477,116.739,75.522,114.178,45.816,59.477,45.631,-10.852,110.0,110.0,70.563,74.375,65.5,66.0,0.0,24.969,72.0,70.0,1000.0,500.0,0.025,98.5,72.188,67.063,0.012,64.375,74.5,65.25,79.688,100.0,43.438,72.0,70.0,1000.0,500.0,0.212,500.75,116.625,111.0,3.121,66.125,69.625,65.438,80.688,100.0,41.594,72.0,70.0,1000.0,500.0,0.204,492.5,116.688,111.875,3.301,66.125,69.188,64.438,79.938,100.0,46.344,72.0,70.0,1000.0,500.0,0.208,499.25,117.5,112.625,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.5,534.0,534.5,302.75,534.0,533.0,530.0,1.374,-0.191,8.18,0.0,0.959,0.304,0.009,2.537,2.296,2.36
2102008,738,1.0,1.0,1.0,1.0,76.375,0.0,50.0,50.0,50.0,1.0,1.0,962.526,304.45,22.159,14.183,0.0,80.0,65.0,1.4,1611.188,1615.71,1854.31,524.246,64.899,44.489,72.177,62.236,62.685,1.417,2.074,0.257,68.75,54.97,6.704,7.75,-2.359,0.477,117.993,75.841,115.211,45.889,59.372,45.631,-10.852,110.0,110.0,70.563,74.188,65.625,65.938,0.0,25.641,72.0,70.0,1000.0,500.0,0.023,95.875,72.188,67.063,0.012,64.5,74.625,65.25,79.938,100.0,43.5,72.0,70.0,1000.0,500.0,0.211,500.5,117.125,111.625,3.125,66.125,69.563,65.438,80.563,100.0,40.5,72.0,70.0,1000.0,500.0,0.213,500.75,117.0,111.875,3.303,66.125,68.5,64.625,79.938,100.0,46.438,72.0,70.0,1000.0,500.0,0.208,500.0,115.0,110.313,3.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,538.0,534.0,534.5,302.5,533.5,533.0,529.5,1.462,-0.271,8.903,0.0,0.963,0.304,0.009,2.483,2.446,2.27
2102008,739,1.0,1.0,1.0,1.0,76.362,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,306.792,22.18,14.169,0.0,80.0,65.0,1.4,1590.625,1673.86,1887.603,528.57,65.006,44.382,72.177,62.236,62.794,1.406,2.053,0.242,68.741,54.986,6.676,7.778,-2.398,0.477,118.362,76.054,115.507,45.816,59.582,45.631,-10.852,110.0,110.0,70.5,74.063,65.5,65.938,0.0,24.266,72.0,70.0,1000.0,500.0,0.028,104.5,72.063,67.125,0.012,64.5,74.688,65.25,80.0,100.0,42.938,72.0,70.0,1000.0,500.0,0.213,505.25,118.0,112.438,3.119,66.438,69.5,65.438,80.688,100.0,40.188,72.0,70.0,1000.0,500.0,0.212,504.0,117.375,112.375,3.303,66.125,68.875,64.625,79.688,100.0,45.406,72.0,70.0,1000.0,500.0,0.213,508.5,116.5,111.5,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,538.0,534.0,534.5,302.5,533.5,533.0,529.5,1.497,-0.19,9.145,0.0,1.005,0.307,0.009,2.506,2.386,2.417
2102008,740,1.0,1.0,1.0,1.0,76.405,0.0,50.0,50.0,50.0,1.0,1.0,971.894,304.45,22.128,14.169,0.0,80.0,65.0,1.4,1591.5,1644.047,1874.652,504.075,65.006,44.489,72.177,62.346,62.685,1.375,2.045,0.235,68.716,54.949,6.731,7.778,-2.346,0.477,115.633,76.48,113.439,45.889,59.477,45.631,-10.852,110.0,110.0,70.563,74.0,65.5,66.0,0.0,25.391,72.0,70.0,1000.0,500.0,0.023,96.125,72.063,67.125,0.012,64.563,74.625,65.25,80.188,100.0,43.469,72.0,70.0,1000.0,500.0,0.209,502.75,118.188,112.75,3.125,66.438,69.563,65.438,80.813,100.0,40.469,72.0,70.0,1000.0,500.0,0.209,503.0,118.125,113.125,3.303,66.063,69.125,64.625,79.75,100.0,46.531,72.0,70.0,1000.0,500.0,0.207,497.25,116.688,111.688,3.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,537.5,534.0,534.5,302.25,533.5,532.5,530.0,1.24,-0.269,7.017,0.0,0.972,0.304,0.009,2.454,2.385,2.413
2102008,741,1.0,1.0,1.0,1.0,76.457,0.0,50.0,50.0,50.0,1.0,1.0,990.629,306.792,22.107,14.271,0.0,80.0,65.0,1.4,1586.5,1655.398,1885.753,524.246,65.113,44.489,71.96,62.565,62.902,1.41,2.056,0.242,68.71,54.964,6.592,7.721,-2.372,0.477,117.551,76.799,114.694,45.961,59.372,45.631,-10.852,110.0,110.0,70.563,73.875,65.625,66.0,0.0,24.656,72.0,70.0,1000.0,500.0,0.026,102.688,72.188,67.125,0.012,64.563,74.5,65.375,80.125,100.0,43.344,72.0,70.0,1000.0,500.0,0.21,503.5,115.75,111.313,3.125,66.438,69.5,65.563,81.188,100.0,40.938,72.0,70.0,1000.0,500.0,0.207,499.0,118.625,113.5,3.303,66.125,69.063,64.625,80.063,100.0,46.656,72.0,70.0,1000.0,500.0,0.207,497.25,117.5,112.625,3.357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.5,534.0,534.5,302.5,534.0,533.0,529.5,1.55,-0.351,9.123,0.0,0.991,0.307,0.009,2.004,2.444,2.364
2102008,742,1.0,1.0,1.0,1.0,76.426,0.0,50.0,50.0,50.0,1.0,1.0,974.236,305.621,22.149,14.213,0.0,80.0,65.0,1.4,1604.375,1635.54,1878.352,501.195,65.113,44.382,72.177,62.236,62.902,1.433,2.074,0.253,68.678,54.999,6.62,7.75,-2.372,0.584,116.592,75.629,113.956,46.543,59.372,46.215,-10.852,110.0,110.0,70.5,73.875,65.625,66.0,0.0,24.875,72.0,70.0,1000.0,500.0,0.025,99.125,72.063,67.125,0.012,64.563,74.313,65.375,79.938,100.0,43.5,72.0,70.0,1000.0,500.0,0.209,502.5,117.125,111.5,3.125,66.563,69.563,65.563,80.875,100.0,41.75,72.0,70.0,1000.0,500.0,0.202,493.0,116.563,111.813,3.301,66.25,68.25,64.625,80.125,100.0,45.844,72.0,70.0,1000.0,500.0,0.211,502.25,117.563,112.688,3.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,537.5,534.0,534.5,302.5,534.0,532.5,529.5,1.425,-0.363,8.436,0.0,0.974,0.306,0.009,2.539,2.266,2.363
2102008,743,1.0,1.0,1.0,1.0,76.429,0.0,50.0,50.0,50.0,1.0,1.0,971.894,305.621,22.19,14.169,0.0,80.0,65.0,1.4,1604.375,1631.289,1872.802,498.315,65.006,44.06,72.285,62.016,62.685,1.429,1.992,0.257,68.717,54.996,6.537,7.692,-2.372,0.477,117.551,75.735,114.916,46.616,59.477,46.36,-10.852,110.0,110.0,70.563,73.813,65.625,66.0,0.0,25.656,72.0,70.0,1000.0,500.0,0.023,95.875,72.063,67.25,0.012,64.813,74.25,65.375,80.0,100.0,43.75,72.0,70.0,1000.0,500.0,0.208,500.5,117.0,111.625,3.135,66.563,69.625,65.438,80.688,100.0,41.719,72.0,70.0,1000.0,500.0,0.202,493.25,117.375,112.375,3.307,66.438,68.625,64.75,79.938,100.0,46.281,72.0,70.0,1000.0,500.0,0.208,498.5,115.0,110.188,3.361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.0,534.0,534.5,302.5,533.5,532.5,529.5,1.398,-0.282,8.446,0.0,0.972,0.306,0.008,2.434,2.389,2.338
2102008,744,1.0,1.0,1.0,1.0,76.422,0.0,50.0,50.0,50.0,1.0,1.0,971.894,305.621,22.159,14.213,0.0,80.0,65.0,1.4,1596.75,1618.541,1883.902,495.435,65.006,44.275,72.285,61.797,62.685,1.417,2.049,0.246,68.707,54.964,6.537,7.577,-2.359,0.477,117.846,75.948,114.99,45.889,59.372,45.777,-10.852,110.0,110.0,70.563,73.75,65.625,65.938,0.0,24.172,72.0,70.0,1000.0,500.0,0.028,104.813,72.063,67.375,0.012,64.875,74.188,65.25,80.125,100.0,44.313,72.0,70.0,1000.0,500.0,0.205,494.5,117.625,112.125,3.135,66.688,69.688,65.438,80.688,100.0,41.156,72.0,70.0,1000.0,500.0,0.208,495.75,117.375,112.375,3.307,66.813,68.813,64.625,79.938,100.0,46.531,72.0,70.0,1000.0,500.0,0.207,498.25,116.813,111.813,3.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.5,534.0,534.5,302.5,534.0,532.5,529.0,1.51,-0.118,9.141,0.0,0.972,0.306,0.008,2.491,2.389,2.423
2102008,745,1.0,1.0,1.0,1.0,76.411,0.0,50.0,50.0,50.0,1.0,1.0,968.381,303.279,22.149,14.111,0.0,80.0,65.0,1.4,1600.375,1639.793,1856.158,489.677,65.006,44.168,72.285,62.126,62.685,1.356,2.053,0.253,68.693,54.955,6.537,7.577,-2.346,0.477,117.846,76.267,115.137,45.671,59.477,45.413,-10.852,110.0,110.0,70.563,73.688,65.625,66.0,0.0,25.438,72.0,70.0,1000.0,500.0,0.023,96.25,72.063,67.25,0.012,64.875,74.063,65.375,80.125,100.0,44.0,72.0,70.0,1000.0,500.0,0.207,497.0,118.0,112.438,3.133,66.688,69.75,65.438,80.813,100.0,40.438,72.0,70.0,1000.0,500.0,0.213,501.25,117.938,112.875,3.309,66.875,69.188,64.625,79.75,100.0,46.656,72.0,70.0,1000.0,500.0,0.206,498.0,116.688,111.813,3.359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,538.0,534.0,534.5,302.5,534.0,532.5,529.0,1.443,-0.264,8.666,0.0,0.968,0.303,0.008,2.517,2.42,2.366
2102008,746,1.0,1.0,1.0,1.0,76.316,0.0,50.0,50.0,50.0,1.0,1.0,969.552,305.621,22.201,14.14,0.0,80.0,65.0,1.4,1601.563,1652.559,1883.902,531.453,65.006,44.275,72.394,62.126,62.576,1.413,2.077,0.242,68.739,55.003,6.481,7.635,-2.372,0.262,117.624,76.586,114.99,45.453,59.477,45.267,-10.852,110.0,110.0,70.563,73.688,65.625,66.125,0.0,24.578,72.0,70.0,1000.0,500.0,0.027,103.188,72.063,67.375,0.012,64.875,73.875,65.375,80.188,100.0,43.813,72.0,70.0,1000.0,500.0,0.209,497.5,117.813,112.625,3.137,66.75,69.813,65.563,80.875,100.0,40.031,72.0,70.0,1000.0,500.0,0.213,506.0,118.188,113.188,3.309,67.188,69.125,64.75,80.063,100.0,45.031,72.0,70.0,1000.0,500.0,0.219,510.0,117.125,112.125,3.359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,538.0,534.0,534.5,302.75,533.5,532.5,528.5,1.425,-0.188,8.447,0.0,0.97,0.306,0.008,2.351,2.389,2.426
2102008,747,1.0,1.0,1.0,1.0,76.408,0.0,50.0,50.0,50.0,1.0,1.0,974.236,303.279,22.211,14.242,0.0,80.0,65.0,1.4,1601.563,1635.54,1874.652,524.246,65.006,44.06,72.502,62.236,62.794,1.417,2.021,0.242,68.763,54.969,6.453,7.548,-2.372,0.477,117.329,76.267,114.694,45.525,59.372,45.267,-10.852,110.0,110.0,70.563,73.688,65.5,66.0,0.0,24.766,72.0,70.0,1000.0,500.0,0.026,99.75,71.938,67.375,0.012,64.875,73.688,65.375,80.188,100.0,44.156,72.0,70.0,1000.0,500.0,0.207,495.0,117.688,112.438,3.129,66.938,69.688,65.563,81.0,100.0,40.344,72.0,70.0,1000.0,500.0,0.21,504.0,118.188,113.188,3.311,67.5,69.25,64.625,80.063,100.0,46.188,72.0,70.0,1000.0,500.0,0.208,499.25,117.375,112.5,3.363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,538.0,534.0,534.5,302.5,534.0,532.5,528.5,1.425,-0.265,8.455,0.0,0.974,0.303,0.008,2.373,2.391,2.368
2102008,748,1.0,1.0,1.0,1.0,76.411,0.0,50.0,50.0,50.0,1.0,1.0,969.552,303.279,22.201,14.111,0.0,80.0,65.0,1.4,1596.313,1627.038,1872.802,514.158,65.006,44.275,72.502,62.346,62.794,1.41,1.992,0.249,68.682,54.977,6.537,7.577,-2.346,0.584,117.182,76.374,114.547,45.089,59.477,44.975,-10.852,110.0,110.0,70.563,73.625,65.625,66.0,0.0,25.641,72.0,70.0,1000.0,500.0,0.023,95.5,71.938,67.375,0.012,65.0,73.563,65.375,80.188,100.0,44.406,72.0,70.0,1000.0,500.0,0.205,494.5,117.5,112.25,3.129,67.063,69.625,65.563,81.0,100.0,40.219,72.0,70.0,1000.0,500.0,0.212,504.75,118.063,113.0,3.309,67.813,69.0,64.75,80.125,100.0,46.531,72.0,70.0,1000.0,500.0,0.207,497.5,117.25,112.313,3.361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.0,534.0,534.5,302.75,533.5,532.5,528.5,1.434,-0.112,8.451,0.0,0.97,0.303,0.008,2.373,2.42,2.397
2102008,749,1.0,1.0,1.0,1.0,76.455,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,306.792,22.243,14.198,0.0,80.0,65.0,1.4,1600.563,1663.916,1878.352,521.363,65.113,44.596,72.502,62.455,62.902,1.406,2.085,0.246,68.767,55.066,6.537,7.491,-2.282,0.584,116.887,76.48,114.251,44.726,59.372,44.465,-10.852,110.0,110.0,70.563,73.688,65.625,66.0,0.0,24.422,72.0,70.0,1000.0,500.0,0.027,103.75,72.063,67.375,0.012,65.063,73.375,65.375,80.125,100.0,44.469,72.0,70.0,1000.0,500.0,0.204,494.5,117.125,112.125,3.129,67.063,69.563,65.625,81.0,100.0,40.844,72.0,70.0,1000.0,500.0,0.208,500.0,118.063,113.0,3.303,68.0,69.0,64.75,80.125,100.0,44.969,72.0,70.0,1000.0,500.0,0.215,510.0,117.125,112.125,3.359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,538.0,534.0,534.5,302.25,534.0,532.5,528.5,1.451,-0.253,8.471,0.0,1.001,0.307,0.008,2.26,2.415,2.426
2102008,750,1.0,1.0,1.0,1.0,76.473,0.0,50.0,50.0,50.0,1.0,1.0,962.526,302.108,22.159,14.183,0.0,80.0,65.0,1.4,1613.563,1614.294,1859.856,508.396,65.113,44.703,72.502,62.455,62.902,1.425,1.953,0.253,68.744,54.997,6.537,7.548,-2.243,0.691,116.813,76.161,114.178,44.435,59.372,44.246,-10.852,110.0,110.0,70.563,73.625,65.625,66.0,0.0,25.281,72.0,70.0,1000.0,500.0,0.024,96.813,71.938,67.375,0.012,65.063,73.25,65.375,80.125,100.0,44.406,72.0,70.0,1000.0,500.0,0.206,494.0,117.125,111.938,3.129,67.063,69.5,65.563,80.875,100.0,41.531,72.0,70.0,1000.0,500.0,0.205,492.5,117.813,112.813,3.307,68.438,69.063,64.75,80.125,100.0,46.344,72.0,70.0,1000.0,500.0,0.208,497.75,116.938,112.125,3.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.5,534.0,534.5,302.5,534.0,532.5,528.5,1.436,-0.179,8.436,0.0,0.963,0.302,0.008,2.345,2.388,2.332
2102008,751,1.0,1.0,1.0,1.0,76.541,0.0,50.0,50.0,50.0,1.0,1.0,984.774,306.792,22.253,14.213,0.0,80.0,65.0,1.4,1602.5,1652.559,1880.202,515.599,65.219,44.917,72.611,62.565,63.011,1.368,2.067,0.235,68.755,55.006,6.537,7.52,-2.269,0.691,116.666,76.586,114.03,44.29,59.477,44.1,-10.852,110.0,110.0,70.688,73.563,65.813,66.0,0.0,24.641,72.0,70.0,1000.0,500.0,0.026,102.625,71.938,67.438,0.012,65.063,73.063,65.5,80.125,100.0,44.063,72.0,70.0,1000.0,500.0,0.208,496.0,117.0,111.813,3.129,67.125,69.5,65.625,80.875,100.0,40.0,72.0,70.0,1000.0,500.0,0.213,505.25,117.5,112.563,3.313,68.688,68.625,64.875,80.125,91.75,45.438,72.0,70.0,1000.0,500.0,0.212,507.0,116.813,111.813,3.359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,538.5,534.0,535.0,302.75,534.0,532.5,528.5,1.464,-0.178,8.475,0.0,0.985,0.307,0.008,2.345,2.363,2.427
2102008,752,1.0,1.0,1.0,1.0,76.57,0.0,50.0,50.0,50.0,1.0,1.0,987.116,302.108,22.19,14.14,0.0,80.0,65.0,1.4,1602.813,1638.375,1872.802,506.956,65.219,45.024,72.719,62.455,63.011,1.421,2.031,0.257,68.768,55.042,6.481,7.491,-2.204,0.906,116.592,76.267,113.956,44.29,59.477,44.1,-10.852,110.0,110.0,70.563,73.563,65.813,66.125,0.0,24.594,72.0,70.0,1000.0,500.0,0.026,100.875,71.938,67.438,0.012,65.125,72.938,65.5,80.125,100.0,43.844,72.0,70.0,1000.0,500.0,0.208,498.0,116.938,111.625,3.158,67.25,69.563,65.625,80.875,100.0,40.125,72.0,70.0,1000.0,500.0,0.213,505.25,117.375,112.5,3.34,69.063,69.188,64.875,80.125,82.688,46.25,72.0,70.0,1000.0,500.0,0.208,499.75,116.5,111.438,3.113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.0,534.5,534.5,302.75,534.5,532.5,528.5,1.451,-0.177,8.452,0.0,0.987,0.302,0.008,2.424,2.352,2.277
2102008,753,1.0,1.0,1.0,1.0,76.608,0.0,50.0,50.0,50.0,1.0,1.0,976.578,306.792,22.222,14.125,0.0,80.0,65.0,1.4,1602.813,1622.789,1863.555,532.895,65.219,44.489,72.394,62.565,63.12,1.379,2.031,0.257,68.766,54.921,6.426,7.491,-2.184,0.798,116.518,76.054,113.882,44.072,59.477,43.954,-10.852,110.0,110.0,70.563,73.563,65.813,66.125,0.0,25.594,72.0,70.0,1000.0,500.0,0.023,95.5,71.938,67.438,0.012,65.125,72.813,65.5,80.125,100.0,44.219,72.0,70.0,1000.0,500.0,0.206,495.0,116.625,111.625,3.205,67.313,69.625,65.625,80.875,100.0,40.313,72.0,70.0,1000.0,500.0,0.21,504.25,117.313,112.375,3.408,69.25,68.188,64.938,79.938,74.688,46.031,72.0,70.0,1000.0,500.0,0.209,501.25,116.438,110.625,2.637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.5,534.5,535.0,302.5,534.0,532.5,528.0,1.448,-0.108,8.464,0.0,0.977,0.307,0.008,2.315,2.431,2.215
