DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,754,1.0,1.0,1.0,1.0,76.642,0.0,50.0,50.0,50.0,1.0,1.0,978.92,305.621,22.264,14.198,0.0,80.0,65.0,1.4,1597.313,1648.302,1874.652,506.956,65.219,44.489,72.502,62.565,63.011,1.394,2.056,0.246,68.691,54.985,6.453,7.52,-2.243,0.798,116.518,76.054,113.882,43.999,59.477,43.808,-10.852,110.0,110.0,70.563,73.563,65.813,66.125,0.0,24.281,72.0,70.0,1000.0,500.0,0.027,104.25,71.938,67.438,0.012,65.125,72.688,65.5,80.125,100.0,44.375,72.0,70.0,1000.0,500.0,0.206,494.25,116.875,111.625,3.303,67.563,69.75,65.625,80.875,91.75,40.063,72.0,70.0,1000.0,500.0,0.213,505.0,117.0,112.375,3.516,69.5,68.688,64.875,79.563,69.125,46.438,72.0,70.0,1000.0,500.0,0.207,497.75,116.313,108.25,1.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.5,534.5,534.5,302.5,534.0,532.0,528.5,1.45,-0.175,8.48,0.0,0.979,0.306,0.008,2.505,2.349,1.771
2102008,755,1.0,1.0,1.0,1.0,76.684,0.0,50.0,50.0,50.0,1.0,1.0,971.894,303.279,22.232,14.198,0.0,80.0,65.0,1.4,1596.625,1631.289,1869.103,521.363,65.219,44.703,72.719,62.455,63.011,1.421,2.024,0.257,68.736,54.981,6.481,7.462,-2.217,0.798,117.182,76.054,114.473,43.926,59.477,43.735,-10.852,110.0,110.0,70.563,73.625,65.813,66.188,0.0,25.375,72.0,70.0,1000.0,500.0,0.023,96.125,71.875,67.688,0.012,65.125,72.563,65.5,80.125,100.0,43.844,72.0,70.0,1000.0,500.0,0.209,498.25,116.875,111.813,3.309,67.563,69.813,65.688,80.875,89.688,40.563,72.0,70.0,1000.0,500.0,0.209,502.25,117.188,112.375,3.498,69.75,68.563,64.875,78.438,60.906,45.406,72.0,70.0,1000.0,500.0,0.215,506.25,116.125,105.438,1.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.5,534.5,534.5,302.5,534.0,532.0,528.0,1.464,-0.174,8.701,0.0,0.972,0.303,0.007,2.42,2.432,1.887
2102008,756,1.0,1.0,1.0,1.0,76.707,0.0,50.0,50.0,50.0,1.0,1.0,970.723,302.108,22.243,14.111,0.0,80.0,65.0,1.4,1596.5,1652.559,1874.652,522.804,65.219,44.81,72.611,62.565,63.011,1.41,2.049,0.246,68.729,54.936,6.453,7.548,-2.217,0.798,117.846,76.161,115.064,43.854,59.267,43.662,-10.852,110.0,110.0,70.688,73.688,65.813,66.125,0.0,24.641,72.0,70.0,1000.0,500.0,0.026,102.625,71.938,67.688,0.012,65.125,72.375,65.5,80.125,100.0,43.75,72.0,70.0,1000.0,500.0,0.209,498.75,117.125,112.0,3.361,67.625,69.813,65.688,80.813,93.313,40.719,72.0,70.0,1000.0,500.0,0.208,501.5,117.188,112.25,3.389,70.125,68.938,64.875,77.313,48.688,46.25,72.0,70.0,1000.0,500.0,0.208,499.0,115.813,103.125,0.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.5,534.5,534.5,302.5,534.0,532.0,528.0,1.484,-0.176,8.938,0.0,0.971,0.302,0.007,2.488,2.418,1.329
2102008,757,1.0,1.0,1.0,1.0,76.749,0.0,50.0,50.0,50.0,1.0,1.0,967.21,302.108,22.253,14.096,0.0,80.0,65.0,1.4,1602.875,1635.54,1856.158,514.158,65.219,44.703,72.502,62.565,63.011,1.406,2.024,0.253,68.782,55.043,6.453,7.52,-2.256,0.798,118.288,76.374,115.507,43.781,59.477,43.517,-10.852,110.0,110.0,70.688,73.75,65.813,66.125,0.0,24.703,72.0,70.0,1000.0,500.0,0.026,99.938,71.875,67.688,0.012,65.125,72.25,65.5,80.313,100.0,43.406,72.0,70.0,1000.0,500.0,0.212,501.5,117.688,112.625,3.373,67.688,69.688,65.688,80.875,91.188,41.781,72.0,70.0,1000.0,500.0,0.202,492.25,117.188,112.25,3.311,70.313,69.125,64.938,75.875,42.125,46.281,72.0,70.0,1000.0,500.0,0.208,499.75,115.625,99.688,0.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.5,534.5,534.5,302.75,533.5,532.0,527.5,1.476,-0.237,8.937,0.0,0.967,0.302,0.007,2.467,2.362,1.313
2102008,758,1.0,1.0,1.0,1.0,76.853,0.0,50.0,50.0,50.0,1.0,1.0,981.262,306.792,22.274,14.14,0.0,80.0,65.0,1.4,1602.875,1638.375,1887.603,525.687,65.326,44.703,72.394,62.565,63.12,1.425,2.063,0.249,68.798,55.002,6.481,7.52,-2.217,0.798,118.731,76.799,116.024,43.636,59.372,43.444,-10.852,110.0,110.0,70.688,73.75,65.875,66.125,0.0,25.516,72.0,70.0,1000.0,500.0,0.023,96.688,71.875,67.813,0.012,65.375,72.125,65.563,80.5,100.0,42.969,72.0,70.0,1000.0,500.0,0.213,504.5,118.188,113.0,3.393,67.875,69.625,65.688,80.875,87.063,40.594,72.0,70.0,1000.0,500.0,0.212,499.5,117.813,112.563,3.16,70.313,68.75,65.0,75.063,42.0,46.656,72.0,70.0,1000.0,500.0,0.207,497.0,115.313,98.875,0.487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,538.5,534.5,534.5,302.5,534.0,532.0,528.0,1.438,-0.173,8.706,0.0,0.981,0.307,0.007,2.542,2.396,1.157
2102008,759,1.0,1.0,1.0,1.0,76.897,0.0,50.0,50.0,50.0,1.0,1.0,984.774,305.621,22.284,14.183,0.0,80.0,65.0,1.4,1597.125,1655.398,1882.052,517.04,65.326,44.703,72.394,62.675,63.12,1.413,2.01,0.257,68.761,55.009,6.398,7.52,-2.197,0.798,118.952,77.012,116.171,43.636,59.372,43.444,-10.852,110.0,110.0,70.688,73.75,65.875,66.188,0.0,24.266,72.0,70.0,1000.0,500.0,0.027,104.063,71.875,67.813,0.012,65.125,71.938,65.563,80.625,100.0,43.031,72.0,70.0,1000.0,500.0,0.213,504.25,118.625,113.438,3.408,67.938,69.625,65.688,80.875,85.063,39.969,72.0,70.0,1000.0,500.0,0.213,506.0,118.125,112.875,3.043,70.375,69.375,65.0,74.063,41.906,46.438,72.0,70.0,1000.0,500.0,0.208,497.5,115.125,96.625,0.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,534.5,535.0,302.75,534.0,532.0,528.0,1.478,-0.173,8.948,0.0,0.985,0.306,0.007,2.553,2.307,1.171
2102008,800,1.0,1.0,1.0,1.0,76.994,0.0,50.0,50.0,50.0,1.0,1.0,982.433,305.621,22.211,14.125,0.0,80.0,65.0,1.4,1586.5,1645.465,1885.753,519.922,65.433,44.703,72.177,62.895,63.338,1.391,2.053,0.238,68.776,55.036,6.426,7.491,-2.171,0.798,119.1,77.225,116.393,43.636,59.267,43.298,-10.852,110.0,110.0,70.563,73.75,65.875,66.125,0.0,25.484,72.0,70.0,1000.0,500.0,0.023,95.625,71.875,67.75,0.012,65.125,71.875,65.563,80.813,100.0,43.094,72.0,70.0,1000.0,500.0,0.213,504.0,118.938,113.688,3.455,68.125,69.625,66.063,81.0,79.063,40.313,72.0,70.0,1000.0,500.0,0.21,504.0,118.5,112.375,2.287,70.313,68.625,65.0,73.625,38.906,46.438,72.0,70.0,1000.0,500.0,0.208,499.5,115.0,96.125,0.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,538.5,535.0,535.0,302.5,533.0,532.0,527.5,1.436,-0.305,8.681,0.0,0.982,0.306,0.007,2.619,2.023,1.225
2102008,801,1.0,1.0,1.0,1.0,77.146,0.0,50.0,50.0,50.0,1.0,1.0,988.287,306.792,22.253,14.169,0.0,80.0,65.0,1.4,1581.063,1658.236,1882.052,514.158,65.539,44.703,72.069,63.004,63.338,1.406,2.035,0.249,68.783,55.002,6.426,7.577,-2.145,0.906,118.657,77.438,116.097,43.49,59.267,43.298,-10.852,110.0,110.0,70.563,73.75,65.875,66.313,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,101.75,71.875,67.813,0.012,65.375,71.75,65.625,80.938,100.0,43.156,72.0,70.0,1000.0,500.0,0.211,505.25,119.063,114.063,3.48,68.25,69.625,65.938,80.563,76.0,40.625,72.0,70.0,1000.0,500.0,0.209,501.5,118.625,111.25,1.897,70.375,68.625,65.0,73.438,38.781,46.281,72.0,70.0,1000.0,500.0,0.208,499.25,114.938,96.125,0.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,538.5,535.0,534.5,302.5,532.5,531.5,527.5,1.382,-0.172,8.226,0.0,0.988,0.307,0.007,2.512,2.02,1.276
2102008,802,1.0,1.0,1.0,1.0,77.222,0.0,50.0,50.0,50.0,1.0,1.0,989.458,305.621,22.264,14.154,0.0,80.0,65.0,1.4,1594.313,1648.302,1872.802,504.075,65.539,44.703,72.177,63.004,63.446,1.406,2.035,0.246,68.82,55.088,6.426,7.548,-2.184,0.906,118.51,77.331,115.876,43.418,59.267,43.225,-10.852,110.0,110.0,70.688,73.75,66.0,66.188,0.0,24.219,72.0,70.0,1000.0,500.0,0.027,104.25,71.875,68.0,0.012,65.375,71.688,65.625,81.125,100.0,43.5,72.0,70.0,1000.0,500.0,0.208,503.0,118.938,114.063,3.494,68.313,69.688,65.938,80.188,70.688,41.0,72.0,70.0,1000.0,500.0,0.206,498.5,118.75,110.063,1.498,70.375,68.375,65.25,73.25,38.656,46.563,72.0,70.0,1000.0,500.0,0.207,498.0,114.75,96.125,0.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,538.5,535.0,534.5,302.75,533.5,531.5,527.5,1.424,-0.172,8.468,0.0,0.989,0.306,0.007,2.459,1.879,1.142
2102008,803,1.0,1.0,1.0,1.0,77.271,0.0,50.0,50.0,50.0,1.0,1.0,974.236,303.279,22.305,14.111,0.0,80.0,65.0,1.4,1594.313,1612.879,1876.502,481.041,65.646,44.917,72.069,63.004,63.446,1.433,2.01,0.253,68.803,55.094,6.426,7.606,-2.029,1.013,117.846,77.225,115.507,43.345,59.267,43.152,-10.852,110.0,110.0,70.688,73.75,66.0,66.188,0.0,25.453,72.0,70.0,1000.0,500.0,0.023,95.688,71.875,67.813,0.012,65.375,71.563,65.625,81.125,100.0,44.281,72.0,70.0,1000.0,500.0,0.204,496.5,118.75,113.875,3.529,68.813,69.75,66.063,79.438,54.344,41.813,72.0,70.0,1000.0,500.0,0.203,491.25,118.75,108.313,0.904,70.313,68.688,65.313,73.25,41.438,46.531,72.0,70.0,1000.0,500.0,0.208,499.25,114.938,96.063,0.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,534.5,534.5,302.75,533.5,532.0,527.5,1.284,-0.171,7.535,0.0,0.974,0.303,0.007,2.484,1.362,1.274
2102008,804,1.0,1.0,1.0,1.0,77.468,0.0,50.0,50.0,50.0,1.0,1.0,985.945,305.621,22.326,14.14,0.0,80.0,65.0,1.4,1592.938,1634.123,1885.753,519.922,65.646,44.81,72.069,62.895,63.446,1.463,2.074,0.253,68.796,55.03,6.342,7.577,-2.029,1.12,114.527,77.438,111.667,43.345,59.267,43.152,-10.852,110.0,110.0,70.688,73.75,66.063,66.188,0.0,24.391,72.0,70.0,1000.0,500.0,0.027,103.75,71.875,67.813,0.012,65.438,71.563,65.875,80.938,100.0,44.219,72.0,70.0,1000.0,500.0,0.207,495.0,118.438,113.688,3.537,69.5,69.813,66.063,77.625,35.719,40.75,72.0,70.0,1000.0,500.0,0.212,498.5,118.5,104.563,0.39,70.375,68.688,65.313,73.125,35.563,45.656,72.0,70.0,1000.0,500.0,0.213,503.5,114.625,95.938,0.456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.5,535.0,534.5,302.5,534.0,531.5,527.5,1.722,-0.171,9.232,0.0,0.986,0.306,0.007,2.426,0.785,1.232
2102008,805,1.0,1.0,1.0,1.0,77.518,0.0,50.0,50.0,50.0,1.0,1.0,990.629,304.45,22.368,14.154,0.0,80.0,65.0,1.4,1604.438,1652.559,1876.502,512.718,65.539,44.596,71.96,62.346,63.229,1.421,2.003,0.253,68.802,55.01,6.398,7.491,-2.12,1.013,117.182,76.161,114.768,43.345,59.372,43.079,-10.852,110.0,110.0,70.688,73.75,66.063,66.188,0.0,24.844,72.0,70.0,1000.0,500.0,0.025,98.813,71.875,68.0,0.012,65.438,71.438,65.625,80.813,100.0,43.281,72.0,70.0,1000.0,500.0,0.213,502.25,117.125,113.0,3.563,70.313,69.813,65.938,75.188,2.637,39.625,72.0,70.0,1000.0,500.0,0.214,508.0,118.125,100.25,0.026,70.375,68.5,65.25,73.0,38.313,46.531,72.0,70.0,1000.0,500.0,0.207,497.75,114.75,95.438,0.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,534.5,535.0,302.75,533.0,531.5,527.5,1.316,-0.235,7.801,0.0,0.991,0.304,0.007,2.123,0.067,1.161
2102008,806,1.0,1.0,1.0,1.0,77.451,0.0,50.0,50.0,50.0,1.0,1.0,989.458,302.108,22.358,14.198,0.0,80.0,65.0,1.4,1593.938,1653.978,1885.753,524.246,65.113,44.596,71.744,62.016,63.011,1.391,1.992,0.264,68.771,54.991,6.426,7.606,-2.158,1.013,118.141,75.416,115.211,43.127,59.267,42.933,-10.852,110.0,110.0,70.688,73.75,66.0,66.5,0.0,25.453,72.0,70.0,1000.0,500.0,0.023,97.375,71.875,68.063,0.012,65.438,71.375,65.563,80.5,100.0,43.094,72.0,70.0,1000.0,500.0,0.212,504.5,115.75,111.313,3.555,70.625,69.688,65.938,71.813,0.0,40.156,72.0,70.0,1000.0,500.0,0.212,505.0,117.375,99.5,0.026,70.5,68.938,64.938,72.875,35.281,46.438,72.0,70.0,1000.0,500.0,0.208,498.25,114.75,95.0,0.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,534.5,535.0,302.5,533.5,531.5,527.5,1.533,-0.171,9.461,0.0,0.989,0.302,0.007,2.28,0.067,1.154
2102008,807,1.0,1.0,1.0,1.0,77.433,0.0,50.0,50.0,50.0,1.0,1.0,994.142,306.792,22.295,14.198,0.0,80.0,65.0,1.4,1593.938,1662.496,1880.202,524.246,65.113,44.489,71.635,61.906,62.794,1.402,2.081,0.249,68.891,55.008,6.453,7.606,-2.197,1.013,118.436,75.735,115.802,43.127,59.267,42.933,-10.852,110.0,110.0,70.688,73.75,65.875,66.188,0.0,24.219,72.0,70.0,1000.0,500.0,0.027,104.25,71.813,68.0,0.012,65.563,71.313,65.563,80.5,100.0,43.219,72.0,70.0,1000.0,500.0,0.212,505.0,116.875,112.0,3.551,70.313,69.625,65.625,69.688,8.977,40.031,72.0,70.0,1000.0,500.0,0.212,506.0,116.563,99.125,0.026,70.5,68.625,64.938,72.438,27.563,46.625,72.0,70.0,1000.0,500.0,0.208,498.0,114.938,94.75,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,539.0,534.5,535.0,302.75,533.0,531.5,527.0,1.375,-0.171,8.48,0.0,0.994,0.307,0.007,2.501,0.066,0.817
2102008,808,1.0,1.0,1.0,1.0,77.399,0.0,50.0,50.0,50.0,1.0,1.0,996.484,307.963,22.399,14.183,0.0,80.0,65.0,1.4,1615.188,1671.018,1878.352,514.158,65.113,44.168,71.202,61.906,62.576,1.391,2.056,0.249,68.836,55.072,6.453,7.663,-2.256,1.013,119.395,75.948,116.54,43.127,59.267,42.86,-10.852,110.0,110.0,70.688,73.75,65.875,66.188,0.0,25.578,72.0,70.0,1000.0,500.0,0.023,95.063,71.875,68.063,0.012,65.563,71.313,65.563,80.5,100.0,43.25,72.0,70.0,1000.0,500.0,0.211,504.0,117.438,112.438,3.555,70.063,69.625,65.625,68.313,15.688,40.688,72.0,70.0,1000.0,500.0,0.209,502.5,116.0,99.063,0.026,70.688,68.313,64.875,71.813,27.359,45.688,72.0,70.0,1000.0,500.0,0.212,507.0,114.938,90.063,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,534.5,535.0,302.75,533.0,531.5,527.0,1.472,-0.235,9.232,0.0,0.996,0.308,0.007,2.568,0.064,0.899
2102008,809,1.0,1.0,1.0,1.0,77.399,0.0,50.0,50.0,50.0,1.0,1.0,974.236,306.792,22.378,14.213,0.0,80.0,65.0,1.4,1612.875,1610.049,1869.103,508.396,65.006,44.382,71.093,62.016,62.576,1.413,1.982,0.253,68.809,55.059,6.481,7.721,-2.243,1.12,119.173,76.48,116.54,42.981,59.267,42.715,-10.852,110.0,110.0,70.688,73.75,65.813,66.188,0.0,24.406,72.0,70.0,1000.0,500.0,0.027,103.563,71.875,68.063,0.012,65.563,71.25,65.5,80.625,100.0,44.25,72.0,70.0,1000.0,500.0,0.202,496.25,118.188,113.25,3.553,69.625,69.563,65.563,67.438,31.609,41.5,72.0,70.0,1000.0,500.0,0.202,495.25,115.438,98.875,0.102,70.688,68.875,64.875,71.313,27.156,46.25,72.0,70.0,1000.0,500.0,0.208,498.75,114.75,89.063,0.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,535.0,534.5,302.5,533.5,531.5,527.0,1.38,-0.232,8.507,0.0,0.974,0.307,0.007,2.534,0.244,1.062
2102008,810,1.0,1.0,1.0,1.0,77.305,0.0,50.0,50.0,50.0,1.0,1.0,967.21,304.45,22.358,14.198,0.0,80.0,65.0,1.4,1615.0,1611.464,1863.555,486.798,64.793,44.275,70.877,62.126,62.576,1.417,2.06,0.257,68.801,55.055,6.537,7.692,-2.204,1.12,117.477,76.799,115.581,42.981,59.162,42.715,-10.852,110.0,110.0,70.563,73.813,65.813,66.188,0.0,25.0,72.0,70.0,1000.0,500.0,0.024,97.75,71.875,68.063,0.011,65.688,71.125,65.5,80.75,100.0,44.313,72.0,70.0,1000.0,500.0,0.203,496.0,118.813,113.688,3.537,69.313,69.688,65.563,67.75,41.313,41.625,72.0,70.0,1000.0,500.0,0.204,493.0,115.563,86.375,0.311,70.5,68.563,64.875,71.188,34.531,46.063,72.0,70.0,1000.0,500.0,0.209,501.5,114.938,88.688,0.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,539.0,534.5,535.0,302.75,533.0,532.0,527.0,1.042,-0.233,6.123,0.0,0.967,0.304,0.006,2.617,1.312,0.93
2102008,811,1.0,1.0,1.0,1.0,77.398,0.0,50.0,50.0,50.0,1.0,1.0,969.552,303.279,22.347,14.111,0.0,80.0,65.0,1.4,1615.0,1627.038,1880.202,506.956,65.006,44.275,70.768,62.126,62.685,1.413,2.01,0.242,68.775,55.016,6.509,7.75,-2.197,1.12,116.002,77.012,112.775,42.836,59.267,42.569,-10.852,110.0,110.0,70.688,73.875,65.813,66.188,0.0,24.922,72.0,70.0,1000.0,500.0,0.025,100.688,71.813,68.063,0.012,65.75,71.125,65.5,80.813,100.0,44.063,72.0,70.0,1000.0,500.0,0.207,496.0,119.25,114.313,3.529,68.938,69.688,65.563,70.25,58.656,41.375,72.0,70.0,1000.0,500.0,0.206,494.5,116.875,89.25,0.501,70.5,68.563,64.875,71.125,34.375,46.281,72.0,70.0,1000.0,500.0,0.208,499.5,114.938,88.438,0.247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,534.5,535.0,302.75,533.0,532.0,527.0,1.85,-0.229,10.422,0.0,0.97,0.303,0.007,2.515,2.0,0.946
2102008,812,1.0,1.0,1.0,1.0,77.399,0.0,50.0,50.0,50.0,1.0,1.0,985.945,303.279,22.337,14.125,0.0,80.0,65.0,1.4,1590.25,1644.047,1869.103,519.922,65.006,44.168,70.768,61.797,62.576,1.41,2.021,0.26,68.771,55.013,6.509,7.692,-2.243,1.013,116.739,75.629,114.473,42.763,59.162,42.496,-10.852,110.0,110.0,70.563,73.875,65.813,66.125,0.0,24.188,72.0,70.0,1000.0,500.0,0.027,104.063,71.875,68.063,0.012,65.688,71.063,65.5,80.813,100.0,42.938,72.0,70.0,1000.0,500.0,0.214,504.75,117.5,113.375,3.52,68.75,69.75,65.563,72.813,61.781,41.188,72.0,70.0,1000.0,500.0,0.208,495.5,117.313,98.875,0.816,70.5,68.563,64.875,71.125,34.188,46.469,72.0,70.0,1000.0,500.0,0.208,498.5,115.0,88.5,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,535.0,534.5,302.5,533.0,532.0,527.0,1.231,-0.23,7.313,0.0,0.986,0.303,0.007,2.097,2.173,0.927
2102008,813,1.0,1.0,1.0,1.0,77.287,0.0,50.0,50.0,50.0,1.0,1.0,973.065,304.45,22.389,14.125,0.0,80.0,65.0,1.4,1593.938,1635.54,1878.352,496.875,64.793,44.275,70.877,61.687,62.467,1.41,2.045,0.264,68.736,54.998,6.537,7.692,-2.197,1.12,118.362,75.309,115.507,42.763,59.267,42.569,-10.852,110.0,110.0,70.688,73.938,65.813,66.125,0.0,25.531,72.0,70.0,1000.0,500.0,0.023,95.25,71.875,68.25,0.012,65.75,71.0,65.5,80.5,100.0,43.156,72.0,70.0,1000.0,500.0,0.211,504.5,116.938,112.0,3.496,68.563,69.813,65.438,74.75,72.563,41.0,72.0,70.0,1000.0,500.0,0.209,496.75,117.5,103.75,1.032,70.688,68.938,64.75,70.875,34.0,46.469,72.0,70.0,1000.0,500.0,0.208,499.25,114.938,88.438,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,539.0,535.0,534.5,302.5,533.5,532.0,527.0,1.485,-0.166,9.231,0.0,0.973,0.304,0.006,2.494,2.05,0.877
2102008,814,1.0,1.0,1.0,1.0,77.149,0.0,50.0,50.0,50.0,1.0,1.0,991.8,307.963,22.399,14.14,0.0,80.0,65.0,1.4,1591.188,1671.018,1896.857,531.453,64.58,44.382,70.985,61.797,62.358,1.387,2.028,0.246,68.742,54.995,6.481,7.692,-2.145,1.227,118.362,75.735,115.654,42.763,59.372,42.496,-10.852,110.0,110.0,70.75,74.0,65.625,66.0,0.0,24.438,72.0,70.0,1000.0,500.0,0.027,103.25,71.813,68.25,0.012,66.0,71.0,65.375,80.313,100.0,43.406,72.0,70.0,1000.0,500.0,0.21,502.75,117.0,112.25,3.51,68.75,69.688,65.313,75.75,60.0,40.031,72.0,70.0,1000.0,500.0,0.213,505.5,117.188,104.563,1.037,70.688,69.0,64.625,70.688,26.203,45.375,72.0,70.0,1000.0,500.0,0.213,509.75,115.0,87.813,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,539.0,534.5,534.5,302.75,532.5,532.5,527.0,1.423,-0.227,8.76,0.0,0.992,0.308,0.006,2.409,1.891,0.92
2102008,815,1.0,1.0,1.0,1.0,77.194,0.0,50.0,50.0,50.0,1.0,1.0,973.065,307.963,22.358,14.14,0.0,80.0,65.0,1.4,1598.625,1651.14,1876.502,545.874,64.793,43.953,70.877,61.577,62.358,1.345,2.085,0.242,68.715,54.962,6.481,7.75,-2.158,1.12,119.321,75.948,116.614,42.618,59.267,42.423,-10.852,110.0,110.0,70.688,74.063,65.5,66.0,0.0,25.297,72.0,70.0,1000.0,500.0,0.024,96.375,71.813,68.375,0.012,66.0,70.938,65.25,80.5,100.0,43.906,72.0,70.0,1000.0,500.0,0.207,500.25,118.125,113.0,3.523,69.063,69.563,65.313,75.875,50.813,40.156,72.0,70.0,1000.0,500.0,0.212,504.25,116.688,103.125,0.706,70.813,69.063,64.625,70.625,23.094,46.125,72.0,70.0,1000.0,500.0,0.21,499.25,114.938,86.938,0.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,535.0,534.5,302.5,532.5,532.5,527.0,1.395,-0.166,8.738,0.0,0.973,0.308,0.006,2.608,1.384,0.886
2102008,816,1.0,1.0,1.0,1.0,77.103,0.0,50.0,50.0,50.0,1.0,1.0,978.92,305.621,22.389,14.169,0.0,80.0,65.0,1.4,1584.688,1663.916,1880.202,527.128,64.686,43.953,71.202,61.797,62.358,1.398,1.985,0.253,68.722,54.971,6.537,7.577,-2.256,1.013,119.247,76.161,116.614,42.545,59.057,42.277,-10.852,110.0,110.0,70.688,74.125,65.5,66.0,0.0,24.891,72.0,70.0,1000.0,500.0,0.025,101.188,71.875,68.375,0.012,66.063,70.875,65.25,80.625,100.0,43.656,72.0,70.0,1000.0,500.0,0.206,501.5,118.625,113.438,3.537,70.0,69.625,65.313,74.75,20.75,40.063,72.0,70.0,1000.0,500.0,0.212,505.5,116.75,100.375,0.274,70.813,68.5,64.625,70.5,22.844,45.938,72.0,70.0,1000.0,500.0,0.209,500.5,114.75,86.625,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,534.5,534.5,302.75,533.0,532.0,527.0,1.368,-0.23,8.511,0.0,0.979,0.306,0.006,2.649,0.648,0.907
2102008,817,1.0,1.0,1.0,1.0,77.049,0.0,50.0,50.0,50.0,1.0,1.0,983.603,305.621,22.389,14.111,0.0,80.0,65.0,1.4,1584.688,1655.398,1880.202,511.277,64.686,44.06,71.202,61.906,62.358,1.372,2.035,0.268,68.772,54.981,6.509,7.635,-2.32,0.906,119.395,76.586,116.762,42.473,59.162,42.204,-10.852,110.0,110.0,70.563,74.125,65.5,66.125,0.0,24.25,72.0,70.0,1000.0,500.0,0.027,103.813,71.813,68.375,0.012,66.0,70.813,65.25,80.75,100.0,43.719,72.0,70.0,1000.0,500.0,0.208,501.25,119.063,114.0,3.564,70.5,69.625,65.313,72.25,4.656,40.469,72.0,70.0,1000.0,500.0,0.21,502.5,116.563,98.375,0.026,70.813,67.938,64.625,70.0,22.563,46.469,72.0,70.0,1000.0,500.0,0.206,497.0,114.625,86.063,0.151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,539.0,535.0,534.5,302.5,533.0,532.5,527.0,1.377,-0.227,8.51,0.0,0.984,0.306,0.006,2.605,0.068,0.624
2102008,818,1.0,1.0,1.0,1.0,77.053,0.0,50.0,50.0,50.0,1.0,1.0,969.552,306.792,22.41,14.183,0.0,80.0,65.0,1.4,1609.438,1644.047,1876.502,518.481,64.793,43.739,71.202,61.797,62.358,1.394,2.049,0.249,68.682,54.934,6.481,7.577,-2.398,0.906,118.215,76.586,116.024,42.473,59.057,42.277,-10.852,110.0,110.0,70.688,74.125,65.438,66.0,0.0,25.438,72.0,70.0,1000.0,500.0,0.023,95.625,71.813,68.375,0.012,66.063,70.813,65.25,80.813,100.0,44.0,72.0,70.0,1000.0,500.0,0.207,498.5,119.25,114.313,3.557,70.313,69.625,65.313,69.813,4.508,40.188,72.0,70.0,1000.0,500.0,0.212,504.25,115.563,97.75,0.026,70.813,68.625,64.75,69.313,22.313,45.625,72.0,70.0,1000.0,500.0,0.211,502.25,114.5,83.813,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,534.5,534.5,302.5,533.5,532.0,527.0,1.179,-0.168,7.091,0.0,0.97,0.307,0.006,2.535,0.067,0.581
2102008,819,1.0,1.0,1.0,1.0,76.949,0.0,50.0,50.0,50.0,1.0,1.0,996.484,310.304,22.368,14.111,0.0,80.0,65.0,1.4,1593.625,1661.076,1902.41,535.778,64.686,43.739,70.985,61.687,62.358,1.421,2.085,0.235,68.782,55.062,6.537,7.663,-2.489,0.798,114.527,76.586,111.815,42.255,59.267,42.131,-10.852,110.0,110.0,70.563,74.188,65.438,66.0,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,102.938,71.813,68.438,0.012,66.063,70.813,65.25,80.813,100.0,43.906,72.0,70.0,1000.0,500.0,0.206,500.5,119.25,114.313,3.57,70.063,69.688,65.313,68.063,17.703,39.813,72.0,70.0,1000.0,500.0,0.214,506.25,115.0,97.25,0.026,70.688,68.063,64.625,68.875,24.906,46.031,72.0,70.0,1000.0,500.0,0.208,499.5,114.0,81.938,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,534.5,534.5,302.5,533.5,532.0,527.0,1.599,-0.103,8.771,0.0,0.996,0.31,0.006,2.545,0.067,0.607
2102008,820,1.0,1.0,1.0,1.0,76.882,0.0,50.0,50.0,50.0,1.0,1.0,981.262,306.792,22.399,14.169,0.0,80.0,65.0,1.4,1593.188,1659.656,1878.352,521.363,64.686,43.632,70.768,61.357,62.249,1.398,1.971,0.257,68.687,54.942,6.509,7.721,-2.495,0.691,117.551,75.629,115.064,42.4,59.057,42.131,-10.852,110.0,110.0,70.688,74.188,65.438,65.938,0.0,24.156,72.0,70.0,1000.0,500.0,0.027,103.75,71.563,68.438,0.012,66.063,70.75,65.063,80.813,100.0,43.125,72.0,70.0,1000.0,500.0,0.212,503.5,118.625,113.875,3.551,69.688,69.75,65.188,67.125,23.313,40.125,72.0,70.0,1000.0,500.0,0.212,505.25,114.25,96.75,0.026,70.688,68.563,64.438,68.438,24.672,46.563,72.0,70.0,1000.0,500.0,0.207,496.5,113.938,81.063,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.5,535.0,534.5,302.5,532.0,532.0,527.0,1.329,-0.229,8.047,0.0,0.981,0.307,0.005,2.436,0.066,0.623
2102008,821,1.0,1.0,1.0,1.0,76.693,0.0,50.0,50.0,50.0,1.0,1.0,985.945,307.963,22.42,14.14,0.0,80.0,65.0,1.4,1583.5,1646.884,1870.953,499.755,64.473,43.953,70.66,61.357,62.032,1.402,2.063,0.242,68.718,54.973,6.648,7.663,-2.372,0.906,117.846,74.777,114.694,42.327,59.057,42.058,-10.852,110.0,110.0,70.75,74.188,65.313,65.938,0.0,25.563,72.0,70.0,1000.0,500.0,0.023,95.0,71.563,68.563,0.012,66.188,70.688,65.063,80.313,100.0,43.438,72.0,70.0,1000.0,500.0,0.209,502.0,116.25,111.938,3.551,69.625,69.875,65.188,66.938,33.719,40.438,72.0,70.0,1000.0,500.0,0.209,503.0,114.188,90.125,0.183,70.688,68.188,64.438,68.313,24.453,46.406,72.0,70.0,1000.0,500.0,0.207,498.25,113.875,80.563,0.171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,534.5,534.5,302.75,533.5,532.5,527.0,1.641,-0.227,10.207,0.0,0.986,0.308,0.005,2.213,0.637,0.824
2102008,822,1.0,1.0,1.0,1.0,76.584,0.0,50.0,50.0,50.0,1.0,1.0,981.262,307.963,22.42,14.154,0.0,80.0,65.0,1.4,1592.5,1635.54,1872.802,512.718,64.473,43.953,70.552,61.577,62.141,1.402,2.028,0.257,68.774,54.992,6.592,7.75,-2.346,0.906,119.173,75.841,116.393,42.255,59.057,41.985,-10.852,110.0,110.0,70.688,74.188,65.313,65.938,0.0,24.438,72.0,70.0,1000.0,500.0,0.027,103.063,71.813,68.563,0.012,66.188,70.688,65.063,80.188,100.0,43.75,72.0,70.0,1000.0,500.0,0.208,500.25,117.0,112.125,3.545,69.5,69.813,65.0,68.125,37.75,41.125,72.0,70.0,1000.0,500.0,0.204,497.75,114.875,80.938,0.208,70.5,68.563,64.438,68.688,31.813,46.75,72.0,70.0,1000.0,500.0,0.206,497.0,113.938,80.688,0.176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,539.0,534.5,534.5,302.5,533.5,532.5,527.0,1.438,-0.227,8.999,0.0,0.981,0.308,0.006,2.497,1.02,0.846
2102008,823,1.0,1.0,1.0,1.0,76.498,0.0,50.0,50.0,50.0,1.0,1.0,969.552,302.108,22.431,14.125,0.0,80.0,65.0,1.4,1592.5,1629.872,1878.352,508.396,64.473,43.953,70.443,61.797,62.141,1.391,2.031,0.26,68.76,55.015,6.62,7.778,-2.295,0.906,119.985,76.267,117.057,42.255,58.848,41.912,-10.852,110.0,110.0,70.688,74.188,65.438,65.938,0.0,24.859,72.0,70.0,1000.0,500.0,0.025,98.563,71.813,68.438,0.012,66.313,70.625,65.063,80.125,100.0,43.875,72.0,70.0,1000.0,500.0,0.208,497.0,117.625,112.563,3.531,69.313,69.688,65.188,69.563,43.531,40.563,72.0,70.0,1000.0,500.0,0.211,499.75,115.5,85.0,0.304,70.5,67.875,64.438,68.938,31.625,45.875,72.0,70.0,1000.0,500.0,0.21,502.5,113.875,81.75,0.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,535.0,534.5,302.75,532.5,532.5,527.0,1.502,-0.292,9.48,0.0,0.97,0.302,0.006,2.582,1.34,0.808
2102008,824,1.0,1.0,1.0,1.0,76.506,0.0,50.0,50.0,50.0,1.0,1.0,983.603,307.963,22.389,14.256,0.0,80.0,65.0,1.4,1588.625,1636.958,1869.103,511.277,64.686,44.06,70.552,62.236,62.467,1.417,2.056,0.249,68.769,55.12,6.592,7.778,-2.204,1.12,120.206,77.012,117.427,42.109,58.848,41.84,-10.852,110.0,110.0,70.688,74.188,65.313,65.938,0.0,25.047,72.0,70.0,1000.0,500.0,0.024,99.563,71.563,68.563,0.012,66.313,70.625,65.063,80.5,100.0,44.031,72.0,70.0,1000.0,500.0,0.208,496.0,118.75,113.625,3.518,69.063,69.563,65.188,71.0,53.188,39.969,72.0,70.0,1000.0,500.0,0.214,505.25,115.5,91.938,0.506,70.5,68.75,64.625,69.0,31.453,46.313,72.0,70.0,1000.0,500.0,0.208,499.5,113.875,82.25,0.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,535.0,534.5,302.5,533.5,532.5,527.0,1.44,-0.229,8.98,0.0,0.984,0.308,0.005,2.603,1.723,0.796
2102008,825,1.0,1.0,1.0,1.0,76.458,0.0,50.0,50.0,50.0,1.0,1.0,971.894,305.621,22.389,14.154,0.0,80.0,65.0,1.4,1597.125,1641.211,1865.404,498.315,64.686,44.06,70.552,62.565,62.576,1.387,2.006,0.253,68.76,55.017,6.537,7.721,-2.243,0.906,119.837,77.651,117.205,42.037,58.953,41.767,-10.852,110.0,110.0,70.688,74.25,65.438,65.938,0.0,24.203,72.0,70.0,1000.0,500.0,0.027,103.875,71.563,68.563,0.012,66.313,70.625,65.25,80.75,100.0,44.25,72.0,70.0,1000.0,500.0,0.206,494.5,119.625,114.313,3.521,69.063,69.563,65.313,72.25,51.688,40.031,72.0,70.0,1000.0,500.0,0.213,506.0,115.438,96.125,0.591,70.688,67.938,64.75,69.313,23.688,46.219,72.0,70.0,1000.0,500.0,0.208,499.75,113.75,82.563,0.178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,534.5,534.5,302.75,532.5,532.5,527.0,1.397,-0.226,8.506,0.0,0.972,0.306,0.005,2.7,1.65,0.803
2102008,826,1.0,1.0,1.0,1.0,76.637,0.0,50.0,50.0,50.0,1.0,1.0,988.287,306.792,22.378,14.169,0.0,80.0,65.0,1.4,1594.063,1649.721,1865.404,531.453,65.113,44.168,70.66,62.785,63.011,1.433,2.053,0.246,68.767,55.012,6.481,7.692,-2.23,1.12,117.551,77.864,115.507,42.037,59.057,41.767,-10.852,110.0,110.0,70.688,74.188,65.5,66.0,0.0,25.313,72.0,70.0,1000.0,500.0,0.023,95.875,71.563,68.563,0.012,66.375,70.563,65.375,80.813,100.0,43.5,72.0,70.0,1000.0,500.0,0.212,500.75,120.0,114.938,3.539,69.438,69.563,65.438,73.063,44.375,39.938,72.0,70.0,1000.0,500.0,0.212,507.0,115.5,98.063,0.472,70.688,68.063,64.875,69.438,20.578,44.938,72.0,70.0,1000.0,500.0,0.218,509.75,113.5,82.563,0.171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,534.5,534.5,302.75,532.5,532.5,527.0,1.153,-0.225,6.607,0.0,0.988,0.307,0.005,2.586,1.19,0.765
2102008,827,1.0,1.0,1.0,1.0,76.653,0.0,50.0,50.0,50.0,1.0,1.0,982.433,305.621,22.389,14.169,0.0,80.0,65.0,1.4,1600.938,1661.076,1870.953,515.599,65.113,44.168,70.877,62.675,63.12,1.41,2.067,0.26,68.766,55.012,6.481,7.663,-2.307,1.12,114.232,77.544,111.815,41.964,58.848,41.694,-10.852,110.0,110.0,70.688,74.25,65.625,65.938,0.0,24.641,72.0,70.0,1000.0,500.0,0.026,102.188,71.813,68.563,0.012,66.313,70.563,65.375,80.938,100.0,43.313,72.0,70.0,1000.0,500.0,0.212,501.75,119.875,114.938,3.545,69.688,69.563,65.563,72.938,33.219,39.969,72.0,70.0,1000.0,500.0,0.214,506.25,115.125,96.625,0.357,70.938,68.125,64.938,69.438,20.313,46.094,72.0,70.0,1000.0,500.0,0.209,500.0,113.375,82.438,0.126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,534.5,534.5,302.75,532.5,532.5,527.0,1.475,-0.227,7.825,0.0,0.982,0.306,0.006,2.526,0.955,0.564
2102008,828,1.0,1.0,1.0,1.0,76.731,0.0,50.0,50.0,50.0,1.0,1.0,982.433,302.108,22.389,14.14,0.0,80.0,65.0,1.4,1600.938,1656.817,1865.404,499.755,65.219,43.953,70.66,62.455,63.12,1.406,2.038,0.242,68.767,54.993,6.509,7.692,-2.243,1.12,117.329,76.374,114.842,41.891,58.953,41.621,-10.852,110.0,110.0,71.0,74.25,65.625,66.0,0.0,24.188,72.0,70.0,1000.0,500.0,0.027,103.25,71.563,68.563,0.012,66.375,70.5,65.375,80.938,100.0,43.656,72.0,70.0,1000.0,500.0,0.211,499.75,118.313,114.0,3.551,70.063,69.625,65.563,72.0,15.25,40.0,72.0,70.0,1000.0,500.0,0.214,506.5,115.063,94.438,0.096,70.813,68.125,64.938,68.938,20.047,46.406,72.0,70.0,1000.0,500.0,0.207,498.0,112.875,82.25,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,534.5,534.5,302.5,533.0,532.5,527.5,1.36,-0.224,8.044,0.0,0.982,0.302,0.005,2.212,0.286,0.487
2102008,829,1.0,1.0,1.0,1.0,76.612,0.0,50.0,50.0,50.0,1.0,1.0,982.433,305.621,22.431,14.111,0.0,80.0,65.0,1.4,1597.688,1638.375,1870.953,527.128,64.899,44.275,70.877,62.236,62.685,1.406,1.989,0.257,68.848,55.022,6.481,7.663,-2.184,0.906,117.993,75.735,114.99,41.819,59.057,41.621,-10.852,110.0,110.0,70.688,74.25,65.625,66.0,0.0,25.641,72.0,70.0,1000.0,500.0,0.023,94.688,71.813,68.563,0.012,66.375,70.5,65.375,80.625,100.0,43.188,72.0,70.0,1000.0,500.0,0.213,504.25,115.938,111.813,3.549,70.188,69.688,65.438,70.25,12.313,40.313,72.0,70.0,1000.0,500.0,0.212,504.25,114.563,93.563,0.029,70.813,67.313,64.875,68.313,19.781,46.125,72.0,70.0,1000.0,500.0,0.209,500.75,112.625,81.063,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,534.5,534.5,302.75,532.5,532.5,527.0,1.594,-0.162,9.729,0.0,0.982,0.306,0.006,2.116,0.088,0.502
2102008,830,1.0,1.0,1.0,1.0,76.659,0.0,50.0,50.0,50.0,1.0,1.0,981.262,304.45,22.41,14.154,0.0,80.0,65.0,1.4,1607.438,1649.721,1867.254,519.922,65.006,43.953,70.877,62.126,62.794,1.356,2.074,0.253,68.697,54.965,6.426,7.635,-2.333,1.013,119.1,75.948,116.319,41.746,58.848,41.548,-10.852,110.0,110.0,70.75,74.188,65.625,66.0,0.0,24.391,72.0,70.0,1000.0,500.0,0.027,103.25,71.813,68.625,0.012,66.375,70.438,65.25,80.313,100.0,43.719,72.0,70.0,1000.0,500.0,0.208,500.75,116.938,112.125,3.555,70.188,69.75,65.563,68.563,15.102,41.219,72.0,70.0,1000.0,500.0,0.206,498.25,113.813,92.938,0.026,70.813,67.688,64.938,68.188,22.391,46.406,72.0,70.0,1000.0,500.0,0.208,498.75,112.563,80.25,0.109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,534.5,534.0,302.5,533.5,532.5,527.0,1.444,-0.164,8.998,0.0,0.981,0.304,0.006,2.472,0.078,0.51
2102008,831,1.0,1.0,1.0,1.0,76.66,0.0,50.0,50.0,50.0,1.0,1.0,967.21,305.621,22.431,14.111,0.0,80.0,65.0,1.4,1612.188,1629.872,1878.352,481.041,65.006,43.953,70.768,62.236,62.685,1.394,1.996,0.242,68.775,55.022,6.481,7.692,-2.32,0.906,120.206,76.48,117.205,41.673,58.953,41.475,-10.852,110.0,110.0,70.688,74.25,65.625,66.125,0.0,25.344,72.0,70.0,1000.0,500.0,0.023,96.0,71.563,68.625,0.012,66.688,70.375,65.25,80.313,100.0,43.781,72.0,70.0,1000.0,500.0,0.207,500.25,117.5,112.625,3.551,70.063,69.813,65.438,67.438,18.953,41.563,72.0,70.0,1000.0,500.0,0.205,493.0,113.063,92.438,0.026,70.813,67.625,64.875,67.938,19.266,46.281,72.0,70.0,1000.0,500.0,0.209,500.25,112.25,79.875,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,534.5,534.5,302.75,532.5,532.5,527.0,1.539,-0.162,9.716,0.0,0.967,0.306,0.005,2.501,0.078,0.515
2102008,832,1.0,1.0,1.0,1.0,76.661,0.0,50.0,50.0,50.0,1.0,1.0,970.723,304.45,22.41,14.111,0.0,80.0,65.0,1.4,1609.188,1631.289,1856.158,495.435,65.006,43.953,70.66,62.346,62.794,1.448,2.024,0.249,68.739,54.994,6.509,7.692,-2.307,0.906,120.28,77.225,117.427,41.673,58.953,41.402,-10.852,110.0,110.0,70.688,74.25,65.625,66.0,0.0,24.766,72.0,70.0,1000.0,500.0,0.026,101.813,71.813,68.625,0.012,66.625,70.313,65.375,80.625,100.0,44.031,72.0,70.0,1000.0,500.0,0.205,497.75,118.75,113.438,3.559,69.938,69.875,65.438,66.938,24.563,41.875,72.0,70.0,1000.0,500.0,0.202,493.0,112.625,92.25,0.039,70.688,67.813,64.938,67.875,21.891,46.0,72.0,70.0,1000.0,500.0,0.21,501.75,112.188,79.5,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,534.5,534.0,302.75,532.0,532.5,526.5,1.485,-0.221,9.228,0.0,0.971,0.304,0.006,2.73,0.115,0.52
2102008,833,1.0,1.0,1.0,1.0,76.722,0.0,50.0,50.0,50.0,1.0,1.0,974.236,306.792,22.378,14.198,0.0,80.0,65.0,1.4,1606.625,1663.916,1876.502,527.128,65.113,44.06,70.552,62.565,62.902,1.436,2.042,0.26,68.763,55.058,6.481,7.75,-2.133,1.12,119.837,77.757,117.279,41.528,58.743,41.329,-10.852,110.0,110.0,70.688,74.25,65.625,66.125,0.0,24.188,72.0,70.0,1000.0,500.0,0.027,104.063,71.563,68.875,0.012,66.625,70.313,65.5,80.75,100.0,43.281,72.0,70.0,1000.0,500.0,0.212,500.25,119.5,114.313,3.547,69.688,69.938,65.625,66.625,33.094,40.438,72.0,70.0,1000.0,500.0,0.213,501.25,112.125,87.813,0.2,70.813,67.5,64.938,67.875,18.797,46.188,72.0,70.0,1000.0,500.0,0.209,500.25,111.938,79.438,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.5,534.5,534.0,302.75,532.5,532.5,527.0,1.36,-0.164,8.263,0.0,0.974,0.307,0.005,2.656,0.704,0.517
2102008,834,1.0,1.0,1.0,1.0,76.7,0.0,50.0,50.0,50.0,1.0,1.0,977.749,305.621,22.389,14.169,0.0,80.0,65.0,1.4,1606.625,1645.465,1878.352,505.516,65.219,43.846,70.335,62.785,63.12,1.425,2.074,0.257,68.765,55.001,6.453,7.692,-2.107,1.12,118.51,77.97,116.393,41.455,58.848,41.256,-10.852,110.0,110.0,70.688,74.25,65.813,66.125,0.0,25.563,72.0,70.0,1000.0,500.0,0.023,95.125,71.813,68.875,0.012,66.625,70.313,65.563,80.813,100.0,43.438,72.0,70.0,1000.0,500.0,0.211,500.5,120.0,114.938,3.539,69.688,69.938,65.625,68.063,33.219,40.188,72.0,70.0,1000.0,500.0,0.215,503.5,113.25,78.875,0.2,70.688,68.063,65.0,67.938,21.406,46.406,72.0,70.0,1000.0,500.0,0.208,498.5,111.75,79.313,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.5,534.0,534.0,302.75,532.5,532.5,527.0,1.169,-0.162,6.844,0.0,0.978,0.306,0.005,2.586,0.994,0.516
2102008,835,1.0,1.0,1.0,1.0,76.892,0.0,50.0,50.0,50.0,1.0,1.0,996.484,309.133,22.431,14.14,0.0,80.0,65.0,1.4,1605.188,1659.656,1872.802,555.973,65.326,44.06,70.443,62.785,63.229,1.44,2.067,0.264,68.784,55.036,6.398,7.721,-2.12,1.12,114.306,77.757,112.036,41.382,58.848,41.183,-10.852,110.0,110.0,70.688,74.313,65.813,66.125,0.0,24.469,72.0,70.0,1000.0,500.0,0.027,103.188,71.563,69.0,0.012,66.625,70.313,65.5,81.188,100.0,43.0,72.0,70.0,1000.0,500.0,0.215,504.75,120.0,114.938,3.543,69.688,70.0,65.625,69.188,33.313,40.063,72.0,70.0,1000.0,500.0,0.213,506.5,113.875,81.813,0.2,70.688,68.0,65.25,67.938,21.188,46.25,72.0,70.0,1000.0,500.0,0.209,500.75,111.75,79.313,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.5,534.5,534.0,302.5,532.0,532.5,526.5,1.393,-0.161,7.362,0.0,0.996,0.309,0.005,2.589,0.927,0.516
2102008,836,1.0,1.0,1.0,1.0,76.914,0.0,50.0,50.0,50.0,1.0,1.0,970.723,306.792,22.368,14.198,0.0,80.0,65.0,1.4,1600.625,1653.978,1869.103,518.481,65.219,43.846,70.552,62.126,63.011,1.41,2.017,0.257,68.711,54.996,6.37,7.635,-2.184,0.906,117.182,75.841,114.694,41.382,58.953,41.11,-10.852,110.0,110.0,70.688,74.313,65.875,66.125,0.0,24.156,72.0,70.0,1000.0,500.0,0.027,103.688,71.563,68.875,0.012,66.75,70.313,65.5,81.188,100.0,43.094,72.0,70.0,1000.0,500.0,0.212,504.75,118.813,114.438,3.547,70.0,70.063,65.625,69.813,24.875,40.313,72.0,70.0,1000.0,500.0,0.211,504.25,114.188,83.813,0.148,70.688,68.063,65.0,67.938,20.969,46.469,72.0,70.0,1000.0,500.0,0.208,498.75,111.625,79.125,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,534.5,534.0,302.75,533.5,532.5,527.0,1.346,-0.22,8.04,0.0,0.971,0.307,0.005,2.241,0.65,0.517
2102008,837,1.0,1.0,1.0,1.0,76.793,0.0,50.0,50.0,50.0,1.0,1.0,970.723,306.792,22.389,14.154,0.0,80.0,65.0,1.4,1586.313,1644.047,1867.254,517.04,65.113,43.739,70.552,62.016,62.794,1.372,2.013,0.246,68.674,54.926,6.342,7.692,-2.32,0.906,117.403,75.309,114.473,41.455,58.638,41.183,-10.852,110.0,110.0,70.688,74.375,65.813,66.125,0.0,25.578,72.0,70.0,1000.0,500.0,0.023,94.688,71.563,69.0,0.012,66.75,70.313,65.5,80.75,100.0,43.281,72.0,70.0,1000.0,500.0,0.211,503.25,116.25,112.125,3.535,70.0,70.063,65.625,69.25,22.0,40.531,72.0,70.0,1000.0,500.0,0.21,502.0,113.938,84.125,0.107,70.813,68.063,64.938,67.938,17.859,46.594,72.0,70.0,1000.0,500.0,0.207,498.25,111.625,79.125,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.5,534.0,534.0,302.5,532.0,532.5,527.0,1.558,-0.224,9.476,0.0,0.971,0.307,0.005,2.107,0.461,0.517
2102008,838,1.0,1.0,1.0,1.0,76.845,0.0,50.0,50.0,50.0,1.0,1.0,988.287,309.133,22.41,14.183,0.0,80.0,65.0,1.4,1581.25,1679.545,1891.304,554.53,65.006,43.846,70.66,62.016,62.685,1.433,2.067,0.235,68.819,54.977,6.37,7.663,-2.372,0.798,118.583,75.948,115.802,41.382,58.743,41.11,-10.852,110.0,110.0,70.688,74.375,65.625,66.125,0.0,24.391,72.0,70.0,1000.0,500.0,0.027,103.438,71.438,69.0,0.012,66.75,70.25,65.375,80.5,100.0,43.188,72.0,70.0,1000.0,500.0,0.211,504.5,117.0,112.125,3.551,70.063,70.063,65.563,68.688,19.25,40.469,72.0,70.0,1000.0,500.0,0.209,503.0,113.813,83.5,0.096,70.813,67.563,64.938,67.875,13.813,45.219,72.0,70.0,1000.0,500.0,0.217,508.5,111.5,78.938,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.5,534.5,534.0,302.75,532.0,532.5,526.5,1.462,-0.222,8.999,0.0,0.988,0.309,0.004,2.501,0.421,0.518
2102008,839,1.0,1.0,1.0,1.0,76.677,0.0,50.0,50.0,50.0,1.0,1.0,977.749,303.279,22.378,14.096,0.0,80.0,65.0,1.4,1581.25,1624.205,1861.706,506.956,64.686,43.739,70.66,62.016,62.358,1.391,2.06,0.249,68.687,54.986,6.453,7.606,-2.385,0.584,119.1,76.054,116.245,41.237,58.848,41.037,-10.852,110.0,110.0,70.688,74.438,65.625,66.0,0.0,25.078,72.0,70.0,1000.0,500.0,0.024,97.375,71.563,69.063,0.012,66.875,70.25,65.375,80.5,100.0,43.875,72.0,70.0,1000.0,500.0,0.207,499.5,117.438,112.438,3.549,70.063,70.125,65.438,68.063,19.203,41.125,72.0,70.0,1000.0,500.0,0.204,497.75,113.313,82.813,0.043,70.938,68.313,64.875,67.75,13.547,46.0,72.0,70.0,1000.0,500.0,0.21,500.75,110.938,79.0,0.081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,534.5,534.0,302.25,533.0,532.5,527.0,1.484,-0.16,9.224,0.0,0.978,0.303,0.004,2.563,0.19,0.374
2102008,840,1.0,1.0,1.0,1.0,76.653,0.0,50.0,50.0,50.0,1.0,1.0,975.407,305.621,22.431,14.111,0.0,80.0,65.0,1.4,1596.625,1634.123,1872.802,493.995,64.686,43.739,70.66,62.126,62.576,1.387,2.07,0.253,68.701,54.997,6.481,7.606,-2.398,0.798,119.69,76.906,116.836,41.092,58.743,40.965,-10.852,110.0,110.0,70.688,74.375,65.625,66.125,0.0,25.031,72.0,70.0,1000.0,500.0,0.025,99.875,71.438,69.063,0.012,66.875,70.188,65.375,80.5,100.0,44.688,72.0,70.0,1000.0,500.0,0.203,492.25,118.188,113.188,3.547,70.063,70.063,65.438,67.438,19.172,41.125,72.0,70.0,1000.0,500.0,0.205,498.25,112.938,82.375,0.043,70.938,67.875,64.875,67.375,13.266,45.969,72.0,70.0,1000.0,500.0,0.209,500.75,110.625,79.0,0.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,534.0,534.0,302.75,532.5,532.5,526.5,1.496,-0.102,9.241,0.0,0.975,0.306,0.004,2.561,0.19,0.362
2102008,841,1.0,1.0,1.0,1.0,76.774,0.0,50.0,50.0,50.0,1.0,1.0,970.723,305.621,22.378,14.183,0.0,80.0,65.0,1.4,1596.563,1624.205,1880.202,504.075,65.006,43.739,70.552,62.236,62.685,1.421,2.077,0.26,68.683,54.987,6.398,7.692,-2.359,0.906,119.985,77.225,117.279,41.164,58.638,40.892,-10.852,110.0,110.0,70.75,74.375,65.5,66.125,0.0,24.297,72.0,70.0,1000.0,500.0,0.027,103.563,71.563,69.0,0.012,66.938,70.25,65.375,80.75,100.0,44.5,72.0,70.0,1000.0,500.0,0.205,493.0,118.75,113.625,3.553,70.0,70.0,65.313,66.938,21.891,41.75,72.0,70.0,1000.0,500.0,0.203,492.25,112.0,82.25,0.043,70.813,68.25,64.875,67.313,16.75,45.875,72.0,70.0,1000.0,500.0,0.21,501.25,109.938,78.938,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,539.0,534.0,534.0,302.5,532.5,532.5,526.5,1.416,-0.221,8.741,0.0,0.971,0.306,0.005,2.629,0.185,0.278
2102008,842,1.0,1.0,1.0,1.0,76.822,0.0,50.0,50.0,50.0,1.0,1.0,963.697,304.45,22.42,14.082,0.0,80.0,65.0,1.4,1605.5,1615.71,1865.404,492.556,65.113,43.846,70.552,62.346,62.794,1.391,1.992,0.264,68.705,54.957,6.426,7.635,-2.295,0.906,119.763,77.331,116.984,40.946,58.638,40.746,-10.852,110.0,110.0,70.688,74.375,65.625,66.0,0.0,25.344,72.0,70.0,1000.0,500.0,0.023,95.688,71.563,69.063,0.012,67.125,70.188,65.375,80.813,100.0,44.313,72.0,70.0,1000.0,500.0,0.207,493.75,119.375,114.313,3.559,70.0,69.813,65.563,66.625,21.891,41.719,72.0,70.0,1000.0,500.0,0.202,493.5,111.313,82.125,0.043,70.938,68.125,64.938,67.063,16.469,46.188,72.0,70.0,1000.0,500.0,0.208,498.75,109.375,78.563,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,534.0,534.0,302.5,533.0,532.5,526.5,1.468,-0.159,8.994,0.0,0.964,0.304,0.004,2.601,0.182,0.277
2102008,843,1.0,1.0,1.0,1.0,76.831,0.0,50.0,50.0,50.0,1.0,1.0,961.355,303.279,22.389,14.125,0.0,80.0,65.0,1.4,1600.813,1628.455,1858.007,501.195,65.113,43.953,70.443,62.565,63.011,1.394,2.017,0.257,68.706,55.025,6.398,7.606,-2.256,0.906,116.223,77.864,114.325,41.019,58.848,40.819,-10.852,110.0,110.0,70.688,74.375,65.625,66.125,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,102.188,71.563,69.063,0.012,66.938,70.188,65.375,80.938,100.0,44.031,72.0,70.0,1000.0,500.0,0.208,496.5,119.625,114.563,3.551,69.938,69.5,65.563,66.563,24.766,41.594,72.0,70.0,1000.0,500.0,0.203,493.25,110.75,81.75,0.043,70.813,67.813,64.938,66.75,16.188,46.125,72.0,70.0,1000.0,500.0,0.208,500.0,109.0,78.125,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,534.0,534.0,302.5,532.0,532.5,526.5,1.108,-0.158,6.141,0.0,0.961,0.303,0.004,2.595,0.18,0.277
2102008,844,1.0,1.0,1.0,1.0,76.9,0.0,50.0,50.0,50.0,1.0,1.0,971.894,306.792,22.399,14.111,0.0,80.0,65.0,1.4,1598.813,1629.872,1880.202,519.922,65.219,43.953,70.443,62.565,63.011,1.402,2.038,0.246,68.815,55.039,6.37,7.663,-2.333,1.013,117.329,77.544,114.104,40.874,58.848,40.673,-10.852,110.0,110.0,70.688,74.375,65.813,66.125,0.0,24.172,72.0,70.0,1000.0,500.0,0.027,103.75,71.563,69.188,0.012,66.938,70.125,65.375,81.125,100.0,42.875,72.0,70.0,1000.0,500.0,0.213,506.25,119.625,114.625,3.545,69.938,69.313,65.563,66.563,24.797,41.219,72.0,70.0,1000.0,500.0,0.207,495.75,110.813,78.5,0.161,70.938,68.0,65.0,66.688,12.125,46.438,72.0,70.0,1000.0,500.0,0.208,498.25,108.625,77.063,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,534.0,534.0,302.75,532.0,532.5,526.5,1.816,-0.158,10.435,0.0,0.972,0.307,0.004,2.559,0.753,0.283
