DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,845,1.0,1.0,1.0,1.0,76.882,0.0,50.0,50.0,50.0,1.0,1.0,969.552,306.792,22.41,14.227,0.0,80.0,65.0,1.4,1589.063,1649.721,1870.953,532.895,65.113,43.846,70.443,62.236,63.011,1.349,2.06,0.249,68.741,54.942,6.342,7.548,-2.476,0.906,116.961,75.735,114.399,40.801,58.638,40.673,-10.852,110.0,110.0,70.688,74.375,65.625,66.188,0.0,25.641,72.0,70.0,1000.0,500.0,0.022,94.5,71.563,69.188,0.012,67.125,70.125,65.375,81.125,100.0,43.0,72.0,70.0,1000.0,500.0,0.212,505.75,118.125,113.875,3.553,69.938,69.313,65.563,67.438,24.844,40.281,72.0,70.0,1000.0,500.0,0.213,503.0,112.125,75.438,0.164,70.938,68.0,64.938,66.688,11.836,46.625,72.0,70.0,1000.0,500.0,0.206,498.0,108.0,76.0,0.042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,534.0,534.0,302.75,531.5,532.5,526.5,1.393,-0.102,8.295,0.0,0.97,0.307,0.004,2.181,0.871,0.195
2102008,846,1.0,1.0,1.0,1.0,76.854,0.0,50.0,50.0,50.0,1.0,1.0,984.774,305.621,22.452,14.154,0.0,80.0,65.0,1.4,1595.938,1666.756,1882.052,518.481,65.006,43.739,70.443,62.016,62.794,1.383,2.06,0.238,68.767,54.895,6.426,7.577,-2.534,0.906,119.542,76.054,116.688,40.946,58.638,40.673,-10.852,110.0,110.0,70.75,74.313,65.813,66.125,0.0,24.359,72.0,70.0,1000.0,500.0,0.027,103.25,71.563,69.188,0.012,66.938,70.125,65.375,80.625,100.0,43.469,72.0,70.0,1000.0,500.0,0.21,502.0,116.938,112.125,3.547,70.063,69.313,65.563,68.125,21.984,40.031,72.0,70.0,1000.0,500.0,0.213,505.75,112.625,77.625,0.113,70.938,67.25,64.938,66.5,11.539,46.438,72.0,70.0,1000.0,500.0,0.208,498.75,107.375,75.438,0.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,534.0,534.0,302.5,533.5,532.5,526.5,1.473,-0.218,9.25,0.0,0.985,0.306,0.004,2.466,0.572,0.19
2102008,847,1.0,1.0,1.0,1.0,76.848,0.0,50.0,50.0,50.0,1.0,1.0,971.894,305.621,22.42,14.154,0.0,80.0,65.0,1.4,1595.938,1648.302,1880.202,525.687,65.006,43.739,70.443,62.016,62.685,1.379,2.031,0.246,68.786,54.974,6.37,7.635,-2.573,0.906,118.952,76.267,116.024,40.801,58.743,40.673,-10.852,110.0,110.0,70.75,74.313,65.625,66.125,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,99.625,71.438,69.25,0.012,67.25,70.125,65.375,80.5,100.0,43.563,72.0,70.0,1000.0,500.0,0.208,501.5,117.438,112.625,3.541,70.063,69.313,65.438,68.125,19.219,40.219,72.0,70.0,1000.0,500.0,0.212,504.5,112.625,79.313,0.069,71.0,67.313,64.938,66.188,11.242,46.563,72.0,70.0,1000.0,500.0,0.208,498.5,106.75,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,534.0,534.0,302.5,531.5,532.5,526.5,1.538,-0.101,9.478,0.0,0.972,0.306,0.004,2.462,0.333,0.124
2102008,848,1.0,1.0,1.0,1.0,76.829,0.0,50.0,50.0,50.0,1.0,1.0,981.262,304.45,22.389,14.14,0.0,80.0,65.0,1.4,1598.313,1635.54,1867.254,502.635,64.899,43.846,70.443,62.236,62.685,1.387,1.939,0.257,68.69,54.982,6.398,7.635,-2.599,0.798,119.321,76.906,116.614,40.801,58.743,40.6,-10.852,110.0,110.0,70.688,74.313,65.813,66.125,0.0,25.438,72.0,70.0,1000.0,500.0,0.023,96.5,71.563,69.188,0.012,67.125,70.063,65.375,80.5,100.0,44.375,72.0,70.0,1000.0,500.0,0.203,495.0,118.438,113.25,3.551,70.188,69.375,65.438,67.563,15.266,40.281,72.0,70.0,1000.0,500.0,0.211,504.25,112.313,80.313,0.065,70.813,67.438,64.938,66.063,10.945,46.375,72.0,70.0,1000.0,500.0,0.209,500.25,105.813,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,534.0,533.5,302.5,534.0,532.5,526.5,1.429,-0.158,8.75,0.0,0.981,0.304,0.004,2.66,0.301,0.12
2102008,849,1.0,1.0,1.0,1.0,76.821,0.0,50.0,50.0,50.0,1.0,1.0,976.578,305.621,22.42,14.125,0.0,80.0,65.0,1.4,1608.125,1635.54,1863.555,499.755,65.006,43.739,70.552,62.346,62.685,1.421,2.07,0.246,68.716,54.967,6.37,7.635,-2.612,0.691,119.1,77.225,116.393,40.583,58.638,40.454,-10.852,110.0,110.0,70.75,74.313,65.625,66.0,0.0,24.281,72.0,70.0,1000.0,500.0,0.027,103.625,71.438,69.188,0.012,67.125,70.063,65.375,80.75,100.0,44.438,72.0,70.0,1000.0,500.0,0.203,494.75,118.813,113.875,3.559,70.063,69.438,65.563,67.313,15.219,40.75,72.0,70.0,1000.0,500.0,0.207,500.75,111.813,80.313,0.043,70.813,67.5,64.938,65.875,14.461,46.719,72.0,70.0,1000.0,500.0,0.208,498.0,105.063,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,534.0,534.0,302.5,532.5,532.5,526.5,1.449,-0.101,8.763,0.0,0.977,0.306,0.004,2.538,0.196,0.117
2102008,850,1.0,1.0,1.0,1.0,76.82,0.0,50.0,50.0,50.0,1.0,1.0,961.355,302.108,22.378,14.198,0.0,80.0,65.0,1.4,1612.25,1618.541,1867.254,499.755,65.006,43.525,70.226,62.346,62.794,1.368,1.985,0.257,68.715,54.945,6.398,7.548,-2.56,0.691,114.822,77.119,112.775,40.728,58.638,40.454,-10.852,110.0,110.0,70.75,74.313,65.625,66.125,0.0,25.281,72.0,70.0,1000.0,500.0,0.023,96.0,71.438,69.25,0.012,67.125,70.063,65.375,80.813,100.0,44.625,72.0,70.0,1000.0,500.0,0.204,492.75,119.375,114.313,3.564,70.063,69.5,65.438,66.938,19.078,41.219,72.0,70.0,1000.0,500.0,0.204,496.5,111.188,80.25,0.043,70.813,67.375,64.938,65.813,14.195,45.906,72.0,70.0,1000.0,500.0,0.212,502.5,104.25,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,534.0,534.0,302.75,532.5,532.5,526.5,1.215,-0.217,6.622,0.0,0.961,0.302,0.004,2.605,0.193,0.113
2102008,851,1.0,1.0,1.0,1.0,76.878,0.0,50.0,50.0,50.0,1.0,1.0,973.065,304.45,22.378,14.154,0.0,80.0,65.0,1.4,1612.25,1635.54,1861.706,492.556,65.113,43.846,70.443,62.346,62.902,1.433,1.964,0.242,68.742,55.054,6.453,7.577,-2.372,0.798,117.182,77.012,114.104,40.583,58.638,40.308,-10.852,110.0,110.0,70.688,74.25,65.625,66.125,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,102.375,71.438,69.188,0.012,67.25,70.0,65.5,80.938,100.0,43.875,72.0,70.0,1000.0,500.0,0.208,497.5,119.25,114.313,3.563,70.188,69.5,65.563,66.625,19.031,41.75,72.0,70.0,1000.0,500.0,0.204,491.5,110.688,79.938,0.043,70.813,67.25,64.938,65.625,13.945,46.219,72.0,70.0,1000.0,500.0,0.209,500.5,103.688,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,534.0,533.5,302.5,532.5,532.5,526.5,1.715,-0.216,9.951,0.0,0.973,0.304,0.004,2.54,0.191,0.111
2102008,852,1.0,1.0,1.0,1.0,76.847,0.0,50.0,50.0,50.0,1.0,1.0,975.407,305.621,22.368,14.111,0.0,80.0,65.0,1.4,1592.688,1610.049,1867.254,506.956,65.006,43.846,70.335,62.016,62.794,1.413,2.042,0.246,68.816,54.99,6.398,7.606,-2.437,0.906,116.961,75.522,114.178,40.583,58.533,40.308,-10.852,110.0,110.0,70.75,74.25,65.625,66.0,0.0,24.188,72.0,70.0,1000.0,500.0,0.027,103.438,71.438,69.25,0.012,67.25,70.0,65.5,80.813,100.0,43.0,72.0,70.0,1000.0,500.0,0.212,506.0,117.25,113.188,3.535,70.063,69.313,65.438,66.313,19.016,41.719,72.0,70.0,1000.0,500.0,0.203,492.75,109.938,79.625,0.041,70.813,67.0,64.938,65.5,13.688,46.406,72.0,70.0,1000.0,500.0,0.208,499.5,102.813,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,534.0,533.5,302.75,532.0,532.5,526.5,1.502,-0.216,8.994,0.0,0.975,0.306,0.004,2.074,0.18,0.107
2102008,853,1.0,1.0,1.0,1.0,76.787,0.0,50.0,50.0,50.0,1.0,1.0,962.526,305.621,22.431,14.125,0.0,80.0,65.0,1.4,1593.438,1624.205,1867.254,495.435,64.899,43.953,70.335,62.126,62.576,1.364,2.081,0.253,68.75,55.0,6.481,7.635,-2.372,1.013,119.616,75.948,116.688,40.438,58.533,40.235,-10.852,110.0,110.0,70.75,74.25,65.813,66.125,0.0,25.609,72.0,70.0,1000.0,500.0,0.022,94.313,71.563,69.25,0.012,67.25,70.0,65.375,80.313,100.0,43.531,72.0,70.0,1000.0,500.0,0.209,501.75,116.25,111.5,3.543,70.0,69.188,65.438,66.25,21.719,41.813,72.0,70.0,1000.0,500.0,0.203,491.5,109.375,79.25,0.041,70.813,67.5,64.875,65.438,13.438,46.688,72.0,70.0,1000.0,500.0,0.207,497.5,102.125,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,534.0,533.5,302.75,532.0,532.5,526.5,1.504,-0.158,9.481,0.0,0.963,0.306,0.004,2.432,0.179,0.105
2102008,854,1.0,1.0,1.0,1.0,76.771,0.0,50.0,50.0,50.0,1.0,1.0,966.039,305.621,22.42,14.14,0.0,80.0,65.0,1.4,1617.625,1631.289,1870.953,512.718,64.899,44.06,70.335,62.126,62.685,1.429,2.074,0.253,68.753,55.05,6.398,7.692,-2.256,1.12,119.247,76.374,116.319,40.51,58.638,40.235,-10.852,110.0,110.0,70.75,74.313,65.625,66.0,0.0,24.406,72.0,70.0,1000.0,500.0,0.027,103.125,71.438,69.25,0.012,67.375,69.938,65.375,80.313,100.0,44.406,72.0,70.0,1000.0,500.0,0.207,493.5,117.125,112.125,3.555,70.0,69.188,65.438,66.063,21.719,40.938,72.0,70.0,1000.0,500.0,0.21,497.5,108.875,78.75,0.041,70.688,67.875,64.938,65.438,13.172,45.469,72.0,70.0,1000.0,500.0,0.214,505.0,101.438,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,534.0,534.0,302.75,532.0,532.5,526.5,1.531,-0.215,9.477,0.0,0.966,0.306,0.004,2.568,0.179,0.103
2102008,855,1.0,1.0,1.0,1.0,76.802,0.0,50.0,50.0,50.0,1.0,1.0,967.21,303.279,22.389,14.169,0.0,80.0,65.0,1.4,1609.5,1638.375,1858.007,506.956,65.006,43.846,70.335,62.016,62.685,1.349,1.971,0.253,68.78,55.021,6.398,7.635,-2.398,1.013,120.427,77.225,117.574,40.365,58.638,40.162,-10.852,110.0,110.0,70.75,74.375,65.625,66.125,0.0,24.875,72.0,70.0,1000.0,500.0,0.025,98.375,71.563,69.25,0.012,67.25,69.875,65.375,80.5,100.0,43.844,72.0,70.0,1000.0,500.0,0.208,498.25,118.313,113.188,3.555,70.0,69.25,65.438,66.063,21.719,40.531,72.0,70.0,1000.0,500.0,0.212,501.0,108.5,77.938,0.041,70.813,67.688,64.875,65.438,15.789,46.063,72.0,70.0,1000.0,500.0,0.208,500.25,100.563,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,534.0,533.5,302.5,532.5,532.5,526.5,1.479,-0.157,9.219,0.0,0.967,0.303,0.004,2.631,0.181,0.099
2102008,856,1.0,1.0,1.0,1.0,76.853,0.0,50.0,50.0,50.0,1.0,1.0,981.262,310.304,22.378,14.154,0.0,80.0,65.0,1.4,1597.563,1658.236,1883.902,532.895,65.113,43.953,70.335,62.455,62.794,1.387,2.053,0.242,68.803,55.02,6.398,7.663,-2.385,0.906,120.28,77.438,117.427,40.22,58.533,40.017,-10.852,110.0,110.0,70.75,74.313,65.813,66.0,0.0,25.078,72.0,70.0,1000.0,500.0,0.024,99.188,71.438,69.25,0.012,67.375,69.875,65.375,80.75,100.0,42.969,72.0,70.0,1000.0,500.0,0.213,505.25,119.063,114.0,3.557,70.0,69.25,65.563,66.188,18.969,40.281,72.0,70.0,1000.0,500.0,0.212,504.25,108.313,76.75,0.041,70.813,67.563,65.0,65.5,12.664,46.188,72.0,70.0,1000.0,500.0,0.208,498.5,99.938,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.5,534.0,533.5,302.75,532.5,532.0,526.5,1.49,-0.157,9.215,0.0,0.981,0.31,0.004,2.6,0.187,0.097
2102008,857,1.0,1.0,1.0,1.0,76.87,0.0,50.0,50.0,50.0,1.0,1.0,981.262,306.792,22.431,14.154,0.0,80.0,65.0,1.4,1597.563,1663.916,1872.802,527.128,65.113,43.846,70.335,62.565,62.902,1.406,2.056,0.257,68.776,55.013,6.314,7.663,-2.495,0.906,119.985,77.651,117.279,40.22,58.533,40.017,-10.852,110.0,110.0,70.75,74.375,65.625,66.125,0.0,24.234,72.0,70.0,1000.0,500.0,0.027,103.688,71.438,69.438,0.012,67.375,69.875,65.375,80.813,100.0,43.031,72.0,70.0,1000.0,500.0,0.212,506.0,119.875,114.563,3.557,70.063,69.313,65.563,66.063,18.953,40.406,72.0,70.0,1000.0,500.0,0.211,503.75,107.875,75.625,0.041,70.813,67.125,65.0,65.438,12.406,46.188,72.0,70.0,1000.0,500.0,0.208,499.5,99.25,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,534.0,533.5,302.5,532.0,532.0,526.5,1.434,-0.157,8.761,0.0,0.981,0.307,0.004,2.727,0.192,0.095
2102008,858,1.0,1.0,1.0,1.0,76.944,0.0,50.0,50.0,50.0,1.0,1.0,975.407,305.621,22.399,14.111,0.0,80.0,65.0,1.4,1612.875,1642.629,1865.404,534.337,65.219,43.739,70.335,62.565,63.011,1.402,2.056,0.249,68.721,54.97,6.314,7.606,-2.586,0.691,115.707,77.651,113.513,40.22,58.638,40.017,-10.852,110.0,110.0,70.75,74.438,65.813,66.125,0.0,25.406,72.0,70.0,1000.0,500.0,0.023,95.438,71.563,69.438,0.012,67.375,69.875,65.5,81.125,100.0,42.844,72.0,70.0,1000.0,500.0,0.213,506.75,120.125,114.938,3.549,70.063,69.438,65.563,66.063,18.922,40.844,72.0,70.0,1000.0,500.0,0.207,501.0,107.688,74.313,0.041,70.813,67.625,65.0,65.5,12.141,45.781,72.0,70.0,1000.0,500.0,0.21,502.25,98.563,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,533.5,533.5,302.5,532.5,532.5,526.5,1.291,-0.156,7.103,0.0,0.975,0.306,0.004,2.657,0.198,0.092
2102008,859,1.0,1.0,1.0,1.0,76.978,0.0,50.0,50.0,50.0,1.0,1.0,984.774,307.963,22.358,14.183,0.0,80.0,65.0,1.4,1587.25,1653.978,1874.652,528.57,65.219,43.525,70.335,62.346,63.011,1.387,2.035,0.249,68.701,54.93,6.259,7.548,-2.703,0.584,116.371,77.225,113.365,40.22,58.533,39.871,-10.852,110.0,110.0,70.75,74.375,65.813,66.125,0.0,24.688,72.0,70.0,1000.0,500.0,0.026,101.875,71.438,69.438,0.012,67.375,69.875,65.5,81.188,100.0,43.313,72.0,70.0,1000.0,500.0,0.211,503.75,120.0,115.063,3.566,70.188,69.5,65.563,66.063,12.109,40.781,72.0,70.0,1000.0,500.0,0.208,501.75,107.438,73.313,0.041,70.813,66.938,65.0,65.5,11.883,46.063,72.0,70.0,1000.0,500.0,0.208,500.0,98.0,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.5,533.5,533.5,302.75,532.0,532.0,526.0,1.717,-0.27,9.712,0.0,0.985,0.308,0.004,2.541,0.203,0.09
2102008,900,1.0,1.0,1.0,1.0,76.951,0.0,50.0,50.0,50.0,1.0,1.0,983.603,310.304,22.41,14.111,0.0,80.0,65.0,1.4,1599.563,1652.559,1861.706,506.956,65.113,43.311,70.443,61.687,62.685,1.41,2.035,0.242,68.672,54.927,6.287,7.663,-2.781,0.477,117.108,75.309,114.399,40.22,58.428,39.944,-10.852,110.0,110.0,70.75,74.375,65.813,66.0,0.0,24.25,72.0,70.0,1000.0,500.0,0.027,103.5,71.563,69.438,0.012,67.438,69.813,65.375,81.125,100.0,44.219,72.0,70.0,1000.0,500.0,0.204,497.0,117.813,113.688,3.545,70.063,69.438,65.563,66.063,18.828,40.844,72.0,70.0,1000.0,500.0,0.208,500.5,107.125,72.563,0.026,70.813,67.5,64.875,65.438,11.617,46.0,72.0,70.0,1000.0,500.0,0.209,500.25,97.375,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,533.5,533.5,302.25,532.0,532.0,526.0,1.452,-0.214,8.77,0.0,0.984,0.31,0.004,2.112,0.13,0.088
2102008,901,1.0,1.0,1.0,1.0,76.789,0.0,50.0,50.0,50.0,1.0,1.0,960.184,306.792,22.41,14.111,0.0,80.0,65.0,1.4,1589.5,1595.906,1874.652,495.435,64.793,43.418,70.443,61.577,62.467,1.436,2.053,0.246,68.677,54.9,6.314,7.52,-2.729,0.477,119.395,75.416,116.319,40.074,58.638,39.798,-10.852,110.0,110.0,70.75,74.438,65.5,66.0,0.0,25.344,72.0,70.0,1000.0,500.0,0.023,95.438,71.438,69.563,0.012,67.438,69.75,65.25,80.5,100.0,44.0,72.0,70.0,1000.0,500.0,0.205,498.75,116.25,111.813,3.551,70.063,69.313,65.313,65.938,18.781,41.406,72.0,70.0,1000.0,500.0,0.205,494.0,106.875,72.063,0.026,70.938,67.75,64.75,65.313,11.344,46.156,72.0,70.0,1000.0,500.0,0.208,499.5,96.813,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,539.0,533.5,533.5,302.5,532.0,532.0,526.0,1.567,-0.21,9.952,0.0,0.96,0.307,0.003,2.277,0.131,0.086
2102008,902,1.0,1.0,1.0,1.0,76.696,0.0,50.0,50.0,50.0,1.0,1.0,959.013,304.45,22.399,14.067,0.0,80.0,65.0,1.4,1589.5,1622.789,1861.706,498.315,64.686,43.418,70.443,61.687,62.358,1.421,2.042,0.242,68.662,54.947,6.342,7.577,-2.742,0.477,120.28,76.054,117.353,40.147,58.428,39.871,-10.852,110.0,110.0,70.75,74.438,65.5,66.0,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,102.375,71.438,69.563,0.012,67.375,69.75,65.25,80.313,100.0,44.688,72.0,70.0,1000.0,500.0,0.204,493.0,117.0,112.125,3.549,70.063,69.188,65.313,65.625,18.75,41.188,72.0,70.0,1000.0,500.0,0.208,495.25,106.438,71.688,0.026,70.938,67.313,64.75,65.25,7.289,45.844,72.0,70.0,1000.0,500.0,0.211,501.25,96.313,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,539.0,533.5,533.5,302.25,532.5,532.0,526.5,1.482,-0.212,9.462,0.0,0.959,0.304,0.003,2.5,0.131,0.084
2102008,903,1.0,1.0,1.0,1.0,76.645,0.0,50.0,50.0,50.0,1.0,1.0,974.236,303.279,22.389,14.111,0.0,80.0,65.0,1.4,1599.125,1648.302,1859.856,495.435,64.686,43.418,70.335,61.906,62.358,1.425,2.063,0.26,68.671,54.957,6.342,7.577,-2.69,0.477,120.722,77.012,117.796,40.001,58.533,39.725,-10.852,110.0,110.0,70.75,74.375,65.5,66.0,0.0,24.172,72.0,70.0,1000.0,500.0,0.027,103.563,71.438,69.563,0.012,67.438,69.75,65.25,80.5,100.0,44.281,72.0,70.0,1000.0,500.0,0.206,494.75,118.313,113.0,3.551,70.188,69.0,65.313,65.688,14.789,39.844,72.0,70.0,1000.0,500.0,0.214,506.0,106.063,71.375,0.026,70.938,66.938,64.875,65.25,6.996,46.344,72.0,70.0,1000.0,500.0,0.207,498.25,95.75,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,533.5,533.5,302.5,532.0,532.0,526.5,1.499,-0.21,9.454,0.0,0.974,0.303,0.003,2.725,0.131,0.082
2102008,904,1.0,1.0,1.0,1.0,76.647,0.0,50.0,50.0,50.0,1.0,1.0,980.091,304.45,22.42,14.14,0.0,80.0,65.0,1.4,1589.75,1652.559,1856.158,506.956,64.793,43.525,70.443,62.236,62.576,1.402,2.003,0.249,68.747,54.989,6.314,7.52,-2.612,0.584,120.427,77.544,117.648,39.856,58.533,39.652,-10.852,110.0,110.0,70.75,74.25,65.5,66.125,0.0,25.656,72.0,70.0,1000.0,500.0,0.022,94.875,71.438,69.563,0.012,67.375,69.75,65.375,80.75,100.0,43.063,72.0,70.0,1000.0,500.0,0.213,504.25,119.5,114.313,3.557,70.188,68.938,65.313,65.625,11.859,40.125,72.0,70.0,1000.0,500.0,0.213,505.75,105.75,71.063,0.026,70.938,67.375,64.875,65.25,6.719,46.313,72.0,70.0,1000.0,500.0,0.208,498.75,95.188,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,533.5,533.0,302.5,532.0,532.0,526.5,1.453,-0.154,8.992,0.0,0.98,0.304,0.003,2.664,0.131,0.08
2102008,905,1.0,1.0,1.0,1.0,76.718,0.0,50.0,50.0,50.0,1.0,1.0,982.433,306.792,22.368,14.082,0.0,80.0,65.0,1.4,1589.938,1661.076,1876.502,521.363,64.899,43.418,70.118,62.236,62.794,1.413,2.074,0.246,68.714,54.957,6.314,7.491,-2.56,0.584,115.854,77.97,113.661,39.856,58.533,39.579,-10.852,110.0,110.0,70.75,74.25,65.625,66.0,0.0,24.406,72.0,70.0,1000.0,500.0,0.027,102.938,71.563,69.563,0.012,67.438,69.688,65.25,80.938,100.0,43.156,72.0,70.0,1000.0,500.0,0.211,504.5,120.25,115.063,3.566,70.188,68.938,65.313,65.625,14.656,40.25,72.0,70.0,1000.0,500.0,0.212,504.75,105.25,70.875,0.026,70.938,67.625,64.938,65.313,6.434,46.688,72.0,70.0,1000.0,500.0,0.207,497.0,94.563,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,533.5,533.5,302.75,532.0,532.0,526.0,1.295,-0.209,7.089,0.0,0.982,0.307,0.004,2.67,0.13,0.078
2102008,906,1.0,1.0,1.0,1.0,76.719,0.0,50.0,50.0,50.0,1.0,1.0,975.407,309.133,22.347,14.154,0.0,80.0,65.0,1.4,1604.375,1648.302,1880.202,530.011,65.006,43.311,70.118,62.346,62.794,1.387,2.035,0.253,68.81,55.065,6.287,7.606,-2.573,0.584,114.379,77.544,112.184,39.856,58.533,39.579,-10.852,110.0,110.0,70.75,74.188,65.5,66.0,0.0,24.641,72.0,70.0,1000.0,500.0,0.026,99.5,71.438,69.688,0.012,67.563,69.688,65.375,81.188,97.25,43.313,72.0,70.0,1000.0,500.0,0.21,503.5,120.438,115.25,3.551,70.188,69.0,65.563,65.563,14.578,40.625,72.0,70.0,1000.0,500.0,0.208,501.5,104.625,71.0,0.026,70.813,67.563,64.938,65.313,6.141,45.688,72.0,70.0,1000.0,500.0,0.211,503.25,93.938,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,539.5,533.0,533.5,302.75,532.0,532.0,526.5,1.332,-0.21,7.092,0.0,0.975,0.309,0.003,2.659,0.127,0.075
2102008,907,1.0,1.0,1.0,1.0,76.72,0.0,50.0,50.0,50.0,1.0,1.0,997.655,304.45,22.368,14.096,0.0,80.0,65.0,1.4,1575.938,1655.398,1878.352,502.635,65.006,43.311,70.118,61.687,62.685,1.417,2.067,0.249,68.831,55.077,6.37,7.548,-2.56,0.584,117.108,75.735,114.473,39.711,58.323,39.506,-10.852,110.0,110.0,70.75,74.125,65.5,66.125,0.0,25.203,72.0,70.0,1000.0,500.0,0.024,98.188,71.438,69.688,0.012,67.563,69.688,65.375,81.125,98.0,44.0,72.0,70.0,1000.0,500.0,0.206,498.75,118.313,114.063,3.57,70.313,69.063,65.438,65.625,11.625,40.813,72.0,70.0,1000.0,500.0,0.208,500.75,104.25,71.313,0.026,70.938,67.5,64.875,65.313,9.625,46.375,72.0,70.0,1000.0,500.0,0.208,497.75,93.5,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,533.5,533.5,302.5,532.0,532.0,526.5,1.425,-0.155,8.515,0.0,0.998,0.304,0.003,2.191,0.124,0.074
2102008,908,1.0,1.0,1.0,1.0,76.601,0.0,50.0,50.0,50.0,1.0,1.0,984.774,307.963,22.399,14.082,0.0,80.0,65.0,1.4,1575.938,1638.375,1889.454,512.718,64.793,43.739,70.443,61.797,62.467,1.421,2.042,0.253,68.784,55.004,6.398,7.52,-2.495,0.691,117.698,75.416,114.621,39.711,58.428,39.433,-10.852,110.0,110.0,70.75,74.063,65.625,66.125,0.0,24.281,72.0,70.0,1000.0,500.0,0.027,103.313,71.563,69.688,0.012,67.563,69.688,65.25,80.625,98.688,44.656,72.0,70.0,1000.0,500.0,0.204,492.5,116.0,111.938,3.57,70.188,69.125,65.313,65.563,14.414,40.188,72.0,70.0,1000.0,500.0,0.211,505.25,103.625,71.313,0.026,70.938,67.625,64.875,65.25,5.559,46.031,72.0,70.0,1000.0,500.0,0.209,500.5,92.875,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,533.0,533.5,302.75,532.0,532.0,526.5,1.63,-0.209,9.955,0.0,0.985,0.308,0.003,2.096,0.122,0.071
2102008,909,1.0,1.0,1.0,1.0,76.558,0.0,50.0,50.0,50.0,1.0,1.0,978.92,304.45,22.42,14.242,0.0,80.0,65.0,1.4,1603.188,1639.793,1874.652,501.195,64.793,43.739,70.443,61.797,62.467,1.433,2.067,0.246,68.748,55.012,6.37,7.577,-2.489,0.798,119.69,75.735,116.836,39.638,58.428,39.433,-10.852,110.0,110.0,70.75,74.0,65.5,66.125,0.0,25.313,72.0,70.0,1000.0,500.0,0.023,95.688,71.438,69.688,0.012,67.563,69.625,65.25,80.313,100.0,44.719,72.0,70.0,1000.0,500.0,0.204,492.5,116.625,111.813,3.563,70.188,69.25,65.313,65.438,18.25,40.438,72.0,70.0,1000.0,500.0,0.21,503.5,103.25,71.313,0.026,71.0,67.5,64.75,65.0,2.518,46.063,72.0,70.0,1000.0,500.0,0.209,500.75,92.563,74.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,539.5,533.0,533.5,302.5,532.5,531.5,526.5,1.456,-0.155,9.237,0.0,0.979,0.304,0.003,2.477,0.12,0.07
2102008,910,1.0,1.0,1.0,1.0,76.507,0.0,50.0,50.0,50.0,1.0,1.0,977.749,303.279,22.431,14.053,0.0,80.0,65.0,1.4,1602.625,1631.289,1876.502,501.195,64.793,43.525,70.226,62.016,62.467,1.406,2.063,0.253,68.722,54.982,6.342,7.491,-2.463,0.691,120.87,76.48,117.796,39.565,58.323,39.36,-10.852,110.0,110.0,70.75,73.938,65.5,66.0,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,102.313,71.438,69.688,0.012,67.563,69.688,65.063,80.188,100.0,44.219,72.0,70.0,1000.0,500.0,0.207,495.75,117.25,112.25,3.545,70.188,69.313,65.188,65.438,18.188,40.969,72.0,70.0,1000.0,500.0,0.206,499.25,102.75,71.438,0.026,70.938,67.125,64.875,65.25,4.949,46.25,72.0,70.0,1000.0,500.0,0.208,499.25,92.063,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,533.0,533.5,302.5,532.0,532.0,526.0,1.553,-0.154,9.95,0.0,0.978,0.303,0.003,2.561,0.118,0.069
2102008,911,1.0,1.0,1.0,1.0,76.472,0.0,50.0,50.0,50.0,1.0,1.0,973.065,304.45,22.378,14.111,0.0,80.0,65.0,1.4,1603.688,1646.884,1846.915,502.635,64.899,43.418,70.226,62.126,62.576,1.383,2.038,0.253,68.697,54.965,6.314,7.491,-2.586,0.691,120.796,77.331,117.944,39.565,58.323,39.36,-10.852,110.0,110.0,70.75,73.875,65.625,66.0,0.0,24.266,72.0,70.0,1000.0,500.0,0.027,101.938,71.563,69.688,0.012,67.563,69.625,65.25,80.5,93.75,44.313,72.0,70.0,1000.0,500.0,0.206,494.0,118.75,113.438,3.563,70.188,69.188,65.313,65.438,14.242,40.906,72.0,70.0,1000.0,500.0,0.207,500.25,102.188,71.438,0.026,70.938,67.5,64.875,65.25,4.633,46.219,72.0,70.0,1000.0,500.0,0.208,499.5,91.625,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,533.0,533.5,302.75,531.5,531.5,526.0,1.468,-0.154,9.21,0.0,0.973,0.304,0.003,2.733,0.116,0.067
2102008,912,1.0,1.0,1.0,1.0,76.495,0.0,50.0,50.0,50.0,1.0,1.0,971.894,303.279,22.42,14.111,0.0,80.0,65.0,1.4,1603.688,1629.872,1867.254,509.837,64.899,43.204,70.226,62.126,62.685,1.41,1.928,0.249,68.602,54.96,6.259,7.52,-2.651,0.584,118.362,77.757,116.245,39.493,58.218,39.214,-10.852,110.0,110.0,70.75,73.75,65.5,66.0,0.0,25.688,72.0,70.0,1000.0,500.0,0.022,94.625,71.438,69.813,0.012,67.563,69.5,65.25,80.75,100.0,44.25,72.0,70.0,1000.0,500.0,0.208,494.75,120.0,114.563,3.553,70.313,69.063,65.438,65.313,11.313,40.781,72.0,70.0,1000.0,500.0,0.208,501.75,101.625,71.438,0.026,70.938,67.5,64.875,65.25,4.316,46.031,72.0,70.0,1000.0,500.0,0.209,501.0,91.063,74.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,533.0,533.5,302.75,532.0,531.5,526.0,1.169,-0.21,6.854,0.0,0.972,0.303,0.003,2.788,0.114,0.065
2102008,913,1.0,1.0,1.0,1.0,76.529,0.0,50.0,50.0,50.0,1.0,1.0,966.039,305.621,22.389,14.154,0.0,80.0,65.0,1.4,1605.063,1638.375,1870.953,506.956,65.006,43.097,70.118,62.236,62.794,1.368,2.017,0.257,68.648,54.909,6.231,7.491,-2.742,0.477,115.043,77.651,112.701,39.42,58.218,39.142,-10.852,110.0,110.0,70.75,73.625,65.5,66.0,0.0,24.375,72.0,70.0,1000.0,500.0,0.027,103.188,71.438,69.688,0.012,67.75,69.438,65.25,81.125,100.0,44.625,72.0,70.0,1000.0,500.0,0.206,492.5,120.688,115.25,3.566,70.313,68.875,65.438,65.313,11.211,40.375,72.0,70.0,1000.0,500.0,0.211,504.0,101.125,71.438,0.026,71.125,67.625,64.875,65.313,0.0,46.25,72.0,70.0,1000.0,500.0,0.208,498.5,90.563,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,533.0,533.5,302.5,532.0,531.5,526.0,1.402,-0.209,7.58,0.0,0.966,0.306,0.003,2.798,0.112,0.064
2102008,914,1.0,1.0,1.0,1.0,76.515,0.0,50.0,50.0,50.0,1.0,1.0,973.065,303.279,22.431,14.14,0.0,80.0,65.0,1.4,1593.375,1645.465,1874.652,505.516,65.006,43.525,70.443,62.126,62.685,1.398,2.028,0.253,68.744,54.967,6.314,7.548,-2.476,0.691,117.329,76.48,114.621,39.42,58.218,39.142,-10.852,110.0,110.0,70.75,73.563,65.5,66.125,0.0,24.188,72.0,70.0,1000.0,500.0,0.027,102.938,71.438,69.813,0.012,67.75,69.438,65.25,81.188,94.563,43.25,72.0,70.0,1000.0,500.0,0.211,503.5,119.5,115.063,3.547,70.5,68.75,65.438,65.438,11.078,40.875,72.0,70.0,1000.0,500.0,0.208,500.25,100.375,71.563,0.026,71.0,67.375,64.875,65.25,0.0,46.531,72.0,70.0,1000.0,500.0,0.207,498.0,90.25,74.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,533.0,533.0,302.75,531.5,531.5,526.0,1.487,-0.209,8.775,0.0,0.973,0.303,0.003,2.272,0.109,0.062
2102008,915,1.0,1.0,1.0,1.0,76.437,0.0,50.0,50.0,50.0,1.0,1.0,953.159,306.792,22.42,14.096,0.0,80.0,65.0,1.4,1593.375,1618.541,1863.555,504.075,64.899,43.632,70.443,61.797,62.576,1.326,2.042,0.242,68.642,54.89,6.314,7.491,-2.45,0.691,117.477,75.416,114.547,39.42,58.113,39.142,-10.852,110.0,110.0,70.75,73.5,65.5,66.125,0.0,25.453,72.0,70.0,1000.0,500.0,0.023,94.75,71.438,69.813,0.012,67.75,69.438,65.25,80.813,95.188,43.563,72.0,70.0,1000.0,500.0,0.208,501.5,116.938,112.75,3.555,70.5,68.813,65.313,65.313,4.434,41.5,72.0,70.0,1000.0,500.0,0.202,496.0,99.688,71.563,0.026,71.0,67.125,64.875,65.25,0.0,46.344,72.0,70.0,1000.0,500.0,0.208,499.75,89.875,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,532.5,533.5,302.75,531.5,531.5,526.0,1.562,-0.21,9.489,0.0,0.953,0.307,0.003,2.151,0.106,0.061
2102008,916,1.0,1.0,1.0,1.0,76.343,0.0,50.0,50.0,50.0,1.0,1.0,975.407,307.963,22.399,14.125,0.0,80.0,65.0,1.4,1594.813,1651.14,1895.006,506.956,64.793,43.525,70.443,61.687,62.467,1.387,2.038,0.22,68.68,54.957,6.314,7.577,-2.599,0.691,119.763,75.841,116.836,39.42,58.323,39.142,-10.852,110.0,110.0,70.75,73.438,65.5,66.0,0.0,24.672,72.0,70.0,1000.0,500.0,0.026,101.75,71.438,69.813,0.012,67.75,69.438,65.063,80.313,95.75,44.344,72.0,70.0,1000.0,500.0,0.203,495.5,116.625,111.938,3.545,70.5,68.875,65.313,65.063,4.313,41.313,72.0,70.0,1000.0,500.0,0.204,496.75,99.188,71.438,0.026,71.125,67.5,64.75,65.25,0.0,46.5,72.0,70.0,1000.0,500.0,0.208,498.75,89.375,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.5,533.0,533.5,302.5,532.0,531.5,526.0,1.493,-0.208,9.464,0.0,0.975,0.308,0.003,2.401,0.105,0.059
2102008,917,1.0,1.0,1.0,1.0,76.243,0.0,50.0,50.0,50.0,1.0,1.0,961.355,304.45,22.452,14.14,0.0,80.0,65.0,1.4,1605.75,1652.559,1858.007,501.195,64.793,43.418,70.226,61.687,62.467,1.429,1.935,0.246,68.718,54.963,6.287,7.52,-2.534,0.691,120.575,76.374,117.648,39.275,58.323,39.069,-10.852,110.0,110.0,70.75,73.375,65.438,66.0,0.0,24.266,72.0,70.0,1000.0,500.0,0.027,103.25,71.438,69.813,0.012,67.875,69.438,65.063,80.188,92.75,43.25,72.0,70.0,1000.0,500.0,0.214,502.0,117.25,112.438,3.543,70.5,68.938,65.313,65.063,10.703,40.969,72.0,70.0,1000.0,500.0,0.208,497.5,98.625,71.563,0.026,71.125,66.938,64.75,65.0,0.0,45.156,72.0,70.0,1000.0,500.0,0.217,508.25,89.063,74.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,532.5,533.5,302.5,531.5,531.5,526.0,1.487,-0.153,9.484,0.0,0.961,0.304,0.003,2.463,0.102,0.058
2102008,918,1.0,1.0,1.0,1.0,76.238,0.0,50.0,50.0,50.0,1.0,1.0,963.697,306.792,22.41,14.096,0.0,80.0,65.0,1.4,1596.375,1635.54,1880.202,541.547,64.793,43.418,70.226,61.906,62.467,1.356,2.07,0.224,68.747,54.936,6.259,7.52,-2.664,0.584,120.28,77.225,117.5,39.202,58.323,38.996,-10.852,110.0,110.0,70.75,73.313,65.438,65.938,0.0,25.438,72.0,70.0,1000.0,500.0,0.023,95.063,71.438,69.813,0.012,67.875,69.438,65.25,80.5,93.375,42.969,72.0,70.0,1000.0,500.0,0.212,506.0,118.75,113.375,3.555,70.188,69.063,65.188,65.0,10.602,40.563,72.0,70.0,1000.0,500.0,0.211,499.75,98.063,71.688,0.026,71.125,67.5,64.875,65.0,0.0,45.938,72.0,70.0,1000.0,500.0,0.209,501.0,88.688,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.5,532.5,533.5,302.25,532.5,531.5,526.0,1.447,-0.152,8.992,0.0,0.964,0.307,0.003,2.759,0.1,0.057
2102008,919,1.0,1.0,1.0,1.0,76.247,0.0,50.0,50.0,50.0,1.0,1.0,971.894,304.45,22.42,14.154,0.0,80.0,65.0,1.4,1597.0,1628.455,1861.706,506.956,64.899,43.632,70.443,62.346,62.685,1.425,2.06,0.268,68.722,54.981,6.287,7.491,-2.599,0.584,117.551,77.864,115.581,39.275,58.323,38.923,-10.852,110.0,110.0,71.0,73.313,65.438,65.938,0.0,24.641,72.0,70.0,1000.0,500.0,0.026,101.938,71.438,69.813,0.012,67.875,69.375,65.25,80.75,94.125,43.469,72.0,70.0,1000.0,500.0,0.21,502.5,119.875,114.438,3.545,70.313,69.188,65.313,65.063,3.961,40.531,72.0,70.0,1000.0,500.0,0.212,500.5,97.5,71.563,0.026,71.25,67.188,64.875,65.25,0.0,46.156,72.0,70.0,1000.0,500.0,0.209,499.5,88.375,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.5,532.5,533.0,302.5,532.5,531.5,526.0,1.113,-0.262,6.38,0.0,0.972,0.304,0.003,2.782,0.098,0.056
2102008,920,1.0,1.0,1.0,1.0,76.19,0.0,50.0,50.0,50.0,1.0,1.0,981.262,305.621,22.389,14.053,0.0,80.0,65.0,1.4,1595.938,1655.398,1863.555,515.599,64.793,43.739,70.443,62.455,62.685,1.398,2.042,0.246,68.767,54.956,6.259,7.462,-2.599,0.37,114.748,77.757,112.479,39.929,58.218,39.579,-10.852,110.0,110.0,70.75,73.25,65.625,66.0,0.0,24.297,72.0,70.0,1000.0,500.0,0.027,102.938,71.563,69.813,0.012,67.938,69.438,65.25,80.938,89.063,43.5,72.0,70.0,1000.0,500.0,0.209,502.75,120.125,115.063,3.553,70.625,69.125,65.563,65.063,0.022,40.094,72.0,70.0,1000.0,500.0,0.213,504.75,97.0,71.688,0.026,71.0,67.063,64.938,65.25,0.0,46.281,72.0,70.0,1000.0,500.0,0.208,499.0,88.0,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.0,532.5,533.5,302.5,533.0,531.5,526.5,1.373,-0.269,7.344,0.0,0.981,0.306,0.003,2.596,0.096,0.054
2102008,921,1.0,1.0,1.0,1.0,76.276,0.0,50.0,50.0,50.0,1.0,1.0,976.578,306.792,22.378,14.198,0.0,80.0,65.0,1.4,1595.938,1651.14,1867.254,502.635,65.006,43.846,70.443,62.236,62.902,1.425,2.063,0.238,68.723,55.0,6.314,7.491,-2.495,0.691,117.182,76.374,114.473,40.22,58.113,39.944,-10.852,110.0,110.0,70.75,73.188,65.625,66.0,0.0,25.391,72.0,70.0,1000.0,500.0,0.023,95.125,71.438,69.875,0.012,67.938,69.375,65.25,81.188,92.563,43.938,72.0,70.0,1000.0,500.0,0.207,499.5,119.5,114.938,3.547,70.625,69.0,65.313,65.313,0.0,40.313,72.0,70.0,1000.0,500.0,0.21,503.5,96.438,71.688,0.026,71.0,67.688,64.938,65.313,0.0,46.344,72.0,70.0,1000.0,500.0,0.208,498.75,87.625,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,532.5,533.5,302.5,532.5,531.5,526.0,1.486,-0.219,8.758,0.0,0.977,0.307,0.003,2.336,0.094,0.053
2102008,922,1.0,1.0,1.0,1.0,76.277,0.0,50.0,50.0,50.0,1.0,1.0,971.894,305.621,22.452,14.14,0.0,80.0,65.0,1.4,1600.563,1646.884,1865.404,496.875,65.006,43.846,70.335,61.906,62.794,1.413,2.035,0.246,68.757,54.986,6.314,7.52,-2.295,0.798,117.477,75.309,114.694,40.365,58.218,40.017,-10.852,110.0,110.0,71.0,73.125,65.625,66.0,0.0,24.672,72.0,70.0,1000.0,500.0,0.026,101.563,71.438,69.875,0.012,67.938,69.375,65.25,80.75,93.25,44.375,72.0,70.0,1000.0,500.0,0.203,496.25,116.875,112.75,3.529,70.625,68.875,65.313,65.313,0.0,40.844,72.0,70.0,1000.0,500.0,0.206,499.75,96.0,71.688,0.026,71.125,67.25,64.875,65.313,0.0,46.25,72.0,70.0,1000.0,500.0,0.208,500.0,87.313,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.5,532.5,533.5,302.75,533.0,531.5,526.5,1.482,-0.276,9.026,0.0,0.972,0.306,0.003,2.103,0.092,0.052
2102008,923,1.0,1.0,1.0,1.0,76.215,0.0,50.0,50.0,50.0,1.0,1.0,980.091,305.621,22.399,14.14,0.0,80.0,65.0,1.4,1607.813,1635.54,1869.103,501.195,64.899,44.168,70.443,62.236,62.685,1.433,2.07,0.242,68.71,54.961,6.342,7.491,-2.133,1.013,119.1,76.054,116.245,40.438,58.113,40.162,-10.852,110.0,110.0,70.75,73.125,65.5,66.125,0.0,24.203,72.0,70.0,1000.0,500.0,0.027,103.5,71.438,69.875,0.012,68.063,69.375,65.375,80.188,91.0,43.563,72.0,70.0,1000.0,500.0,0.211,499.5,116.313,111.625,3.535,70.688,68.75,65.438,65.313,0.0,41.094,72.0,70.0,1000.0,500.0,0.205,498.25,95.625,71.688,0.026,71.0,67.438,64.875,65.25,0.0,46.438,72.0,70.0,1000.0,500.0,0.208,499.0,86.938,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.5,532.5,533.0,302.5,532.0,531.5,526.0,1.486,-0.221,9.233,0.0,0.98,0.306,0.003,2.395,0.09,0.051
2102008,924,1.0,1.0,1.0,1.0,76.238,0.0,50.0,50.0,50.0,1.0,1.0,969.552,304.45,22.431,14.169,0.0,80.0,65.0,1.4,1596.25,1625.622,1869.103,491.116,65.006,44.168,70.552,62.346,62.467,1.421,2.042,0.26,68.745,55.055,6.342,7.433,-2.094,0.798,119.837,76.693,116.91,40.438,58.113,40.162,-10.852,110.0,110.0,70.75,73.063,65.5,66.0,0.0,25.641,72.0,70.0,1000.0,500.0,0.022,94.313,71.438,69.875,0.012,68.063,69.375,65.25,80.188,91.688,43.156,72.0,70.0,1000.0,500.0,0.212,504.75,117.125,112.125,3.422,70.625,68.625,65.313,65.313,0.0,41.688,72.0,70.0,1000.0,500.0,0.202,493.25,95.063,71.688,0.026,71.0,67.5,64.938,65.25,0.0,45.75,72.0,70.0,1000.0,500.0,0.212,503.25,86.625,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,532.5,533.5,302.5,532.5,531.5,526.0,1.522,-0.221,9.477,0.0,0.97,0.304,0.003,2.472,0.088,0.05
2102008,925,1.0,1.0,1.0,1.0,76.279,0.0,50.0,50.0,50.0,1.0,1.0,980.091,304.45,22.41,14.111,0.0,80.0,65.0,1.4,1594.938,1622.789,1863.555,508.396,65.113,44.168,70.552,62.565,62.902,1.402,2.067,0.26,68.755,55.003,6.342,7.491,-2.081,1.12,120.796,77.119,117.796,40.438,58.008,40.235,-10.852,110.0,110.0,71.0,73.063,65.813,66.0,0.0,24.453,72.0,70.0,1000.0,500.0,0.027,102.875,71.438,70.063,0.012,67.938,69.375,65.25,80.313,95.188,43.75,72.0,70.0,1000.0,500.0,0.208,501.5,118.188,113.0,3.422,70.625,68.688,65.438,65.313,0.0,41.375,72.0,70.0,1000.0,500.0,0.206,493.75,94.563,71.688,0.026,71.125,67.75,64.938,65.25,0.0,46.406,72.0,70.0,1000.0,500.0,0.208,498.5,86.25,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,532.5,533.5,302.5,532.0,531.5,526.0,1.539,-0.163,9.702,0.0,0.98,0.304,0.002,2.564,0.087,0.049
2102008,926,1.0,1.0,1.0,1.0,76.349,0.0,50.0,50.0,50.0,1.0,1.0,964.868,304.45,22.441,14.096,0.0,80.0,65.0,1.4,1594.938,1619.957,1852.461,492.556,65.219,43.953,70.226,62.675,63.011,1.406,2.053,0.246,68.75,55.001,6.314,7.491,-2.145,1.12,121.017,77.757,118.165,40.51,58.113,40.235,-10.852,110.0,110.0,71.0,73.063,65.625,66.125,0.0,24.141,72.0,70.0,1000.0,500.0,0.027,102.938,71.438,69.875,0.012,68.063,69.375,65.375,80.625,92.938,44.406,72.0,70.0,1000.0,500.0,0.206,493.5,119.25,113.875,3.416,70.625,68.75,65.563,65.438,0.0,41.125,72.0,70.0,1000.0,500.0,0.208,496.0,94.25,71.688,0.026,71.125,67.75,65.0,65.313,0.0,46.313,72.0,70.0,1000.0,500.0,0.208,499.75,86.063,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,532.5,533.5,302.75,532.0,531.5,526.0,1.479,-0.22,9.235,0.0,0.965,0.304,0.003,2.651,0.085,0.048
2102008,927,1.0,1.0,1.0,1.0,76.432,0.0,50.0,50.0,50.0,1.0,1.0,989.458,303.279,22.41,14.169,0.0,80.0,65.0,1.4,1589.563,1644.047,1870.953,506.956,65.326,44.168,70.552,62.895,63.229,1.417,2.074,0.249,68.828,55.02,6.287,7.548,-2.094,1.12,120.206,78.183,117.574,40.656,58.113,40.454,-10.852,110.0,110.0,70.75,73.0,65.813,66.0,0.0,25.438,72.0,70.0,1000.0,500.0,0.022,96.375,71.375,70.063,0.011,68.063,69.438,65.375,80.813,90.875,43.188,72.0,70.0,1000.0,500.0,0.213,502.0,120.0,114.563,3.42,70.5,68.875,65.563,65.438,0.0,40.313,72.0,70.0,1000.0,500.0,0.214,502.25,93.75,71.688,0.026,71.125,67.875,65.25,65.438,0.0,46.281,72.0,70.0,1000.0,500.0,0.208,499.5,85.75,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,532.5,533.0,302.75,533.0,531.5,526.5,1.404,-0.164,8.513,0.0,0.989,0.303,0.002,2.684,0.083,0.047
2102008,928,1.0,1.0,1.0,1.0,76.543,0.0,50.0,50.0,50.0,1.0,1.0,981.262,304.45,22.389,14.213,0.0,80.0,65.0,1.4,1590.438,1652.559,1869.103,521.363,65.219,44.275,70.552,63.004,63.338,1.394,2.07,0.249,68.757,54.996,6.231,7.433,-2.042,1.227,115.559,78.396,113.365,40.801,58.008,40.527,-10.867,110.0,110.0,70.75,72.938,65.813,66.125,0.0,24.438,72.0,70.0,1000.0,500.0,0.027,102.688,71.375,70.063,0.012,68.125,69.438,65.5,81.188,91.5,43.5,72.0,70.0,1000.0,500.0,0.211,501.0,120.563,115.188,3.418,70.688,69.0,65.625,65.438,0.0,40.156,72.0,70.0,1000.0,500.0,0.212,505.0,93.313,71.688,0.026,71.125,67.125,65.25,65.438,0.0,46.281,72.0,70.0,1000.0,500.0,0.208,499.5,85.438,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,539.5,532.0,533.5,302.75,532.5,531.5,526.0,1.322,-0.226,7.1,0.0,0.981,0.304,0.002,2.651,0.082,0.046
2102008,929,1.0,1.0,1.0,1.0,76.613,0.0,50.0,50.0,50.0,1.0,1.0,984.774,304.45,22.41,14.183,0.0,80.0,65.0,1.4,1601.0,1641.211,1869.103,493.995,65.433,43.846,70.335,62.455,63.338,1.394,2.077,0.246,68.768,55.016,6.203,7.433,-2.197,1.013,116.223,77.331,113.218,40.874,58.008,40.6,-10.852,110.0,110.0,71.0,72.938,65.875,66.188,0.0,25.141,72.0,70.0,1000.0,500.0,0.024,96.5,71.438,70.063,0.012,68.125,69.438,65.5,81.188,92.063,43.906,72.0,70.0,1000.0,500.0,0.206,499.0,120.438,115.25,3.418,70.625,69.125,65.688,65.563,0.0,40.625,72.0,70.0,1000.0,500.0,0.209,502.0,93.0,71.688,0.026,71.375,67.188,65.25,65.5,0.0,46.344,72.0,70.0,1000.0,500.0,0.208,499.25,85.188,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,532.0,533.5,302.5,532.0,531.0,526.0,1.732,-0.227,9.731,0.0,0.985,0.304,0.002,2.559,0.081,0.045
2102008,930,1.0,1.0,1.0,1.0,76.635,0.0,50.0,50.0,50.0,1.0,1.0,978.92,304.45,22.399,14.169,0.0,80.0,65.0,1.4,1606.625,1619.957,1859.856,506.956,65.326,44.168,70.552,62.346,63.229,1.402,2.028,0.242,68.758,55.04,6.287,7.462,-2.145,1.12,117.182,75.629,114.547,40.946,58.008,40.673,-10.852,110.0,110.0,70.75,72.938,65.875,66.125,0.0,24.641,72.0,70.0,1000.0,500.0,0.026,101.813,71.438,70.063,0.012,68.125,69.438,65.5,81.125,92.688,44.281,72.0,70.0,1000.0,500.0,0.202,496.0,117.813,113.688,3.418,70.625,69.188,65.625,65.563,0.0,41.281,72.0,70.0,1000.0,500.0,0.204,496.75,92.563,71.688,0.026,71.25,67.563,65.25,65.5,0.0,45.5,72.0,70.0,1000.0,500.0,0.213,505.0,84.875,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,539.5,532.5,533.0,302.5,532.5,531.0,526.0,1.42,-0.227,8.526,0.0,0.979,0.304,0.002,2.036,0.079,0.044
2102008,931,1.0,1.0,1.0,1.0,76.634,0.0,50.0,50.0,50.0,1.0,1.0,956.672,306.792,22.431,14.169,0.0,80.0,65.0,1.4,1606.625,1652.559,1865.404,496.875,65.219,44.168,70.66,62.236,63.011,1.333,2.006,0.26,68.8,55.143,6.342,7.491,-2.003,1.12,119.026,75.735,116.024,40.946,58.008,40.673,-10.852,110.0,110.0,70.75,72.938,65.813,66.125,0.0,24.313,72.0,70.0,1000.0,500.0,0.027,102.813,71.438,70.063,0.012,68.125,69.375,65.375,80.5,93.313,43.469,72.0,70.0,1000.0,500.0,0.212,500.75,116.25,111.625,3.422,70.625,69.125,65.563,65.563,0.0,41.406,72.0,70.0,1000.0,500.0,0.206,494.0,92.188,71.813,0.026,71.25,68.0,65.0,65.438,0.0,46.344,72.0,70.0,1000.0,500.0,0.207,498.0,84.688,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,539.0,532.0,533.0,302.5,532.0,531.0,526.0,1.555,-0.227,9.722,0.0,0.957,0.307,0.002,2.287,0.077,0.044
2102008,932,1.0,1.0,1.0,1.0,76.613,0.0,50.0,50.0,50.0,1.0,1.0,964.868,303.279,22.399,14.14,0.0,80.0,65.0,1.4,1595.813,1627.038,1863.555,498.315,65.113,44.275,70.66,62.346,62.685,1.368,1.982,0.257,68.828,55.055,6.342,7.52,-2.003,0.906,119.763,76.586,116.91,41.092,58.113,40.819,-10.852,110.0,110.0,70.75,72.938,65.813,66.188,0.0,25.172,72.0,70.0,1000.0,500.0,0.024,96.0,71.375,70.125,0.012,68.313,69.375,65.5,80.313,87.125,43.281,72.0,70.0,1000.0,500.0,0.213,502.0,117.0,111.813,3.229,70.813,68.938,65.563,65.438,0.0,40.906,72.0,70.0,1000.0,500.0,0.209,496.75,91.875,71.688,0.026,71.25,67.813,65.0,65.438,0.0,46.25,72.0,70.0,1000.0,500.0,0.208,499.0,84.375,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,532.0,533.5,302.75,532.5,531.0,526.0,1.48,-0.227,9.225,0.0,0.965,0.303,0.002,2.42,0.076,0.042
2102008,933,1.0,1.0,1.0,1.0,76.684,0.0,50.0,50.0,50.0,1.0,1.0,975.407,303.279,22.41,14.154,0.0,80.0,65.0,1.4,1580.813,1635.54,1867.254,504.075,65.219,44.06,70.66,62.565,63.011,1.421,2.045,0.246,68.806,55.041,6.314,7.462,-2.12,1.12,120.648,77.438,117.796,41.019,58.218,40.819,-10.852,110.0,110.0,70.75,72.875,65.813,66.188,0.0,24.875,72.0,70.0,1000.0,500.0,0.025,100.375,71.438,70.063,0.012,68.438,69.438,65.5,80.188,84.0,43.063,72.0,70.0,1000.0,500.0,0.213,504.75,117.688,112.125,3.092,70.813,68.875,65.563,65.563,0.0,40.469,72.0,70.0,1000.0,500.0,0.213,500.0,91.5,71.813,0.026,71.5,68.0,65.0,65.438,0.0,46.094,72.0,70.0,1000.0,500.0,0.209,500.25,84.125,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,532.0,533.0,302.5,531.5,531.0,526.0,1.479,-0.165,9.223,0.0,0.975,0.303,0.002,2.485,0.075,0.041
2102008,934,1.0,1.0,1.0,1.0,76.615,0.0,50.0,50.0,50.0,1.0,1.0,978.92,304.45,22.452,14.111,0.0,80.0,65.0,1.4,1588.813,1658.236,1869.103,509.837,65.219,44.06,70.66,62.675,62.794,1.379,2.013,0.249,68.794,55.034,6.314,7.491,-2.094,0.798,120.648,77.544,117.87,41.092,58.008,40.819,-10.852,110.0,110.0,70.75,72.875,65.813,66.125,0.0,24.375,72.0,70.0,1000.0,500.0,0.027,102.625,71.375,70.125,0.012,68.438,69.438,65.563,80.5,84.5,43.531,72.0,70.0,1000.0,500.0,0.21,501.5,118.813,113.0,2.943,70.875,68.688,65.563,65.438,0.0,40.188,72.0,70.0,1000.0,500.0,0.212,503.75,91.188,71.813,0.026,71.5,67.75,65.0,65.5,0.0,46.625,72.0,70.0,1000.0,500.0,0.206,496.75,83.875,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,532.0,533.5,302.75,531.5,531.0,526.0,1.447,-0.228,9.001,0.0,0.979,0.304,0.002,2.47,0.073,0.04
2102008,935,1.0,1.0,1.0,1.0,76.805,0.0,50.0,50.0,50.0,1.0,1.0,983.603,305.621,22.42,14.111,0.0,80.0,65.0,1.4,1601.5,1649.721,1861.706,504.075,65.326,44.275,70.768,62.895,63.229,1.398,2.045,0.257,68.788,55.051,6.314,7.491,-1.912,1.12,119.173,77.97,116.91,41.019,58.008,40.746,-10.852,110.0,110.0,70.75,72.875,65.875,66.188,0.0,25.156,72.0,70.0,1000.0,500.0,0.024,96.0,71.438,70.125,0.012,68.438,69.438,65.625,80.5,85.0,43.719,72.0,70.0,1000.0,500.0,0.208,501.0,119.438,113.0,2.588,70.813,68.688,65.625,65.563,0.0,40.625,72.0,70.0,1000.0,500.0,0.208,501.75,90.75,71.688,0.026,71.5,67.5,65.25,65.438,0.0,46.469,72.0,70.0,1000.0,500.0,0.208,498.5,83.688,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,532.0,533.0,302.75,532.0,531.0,526.0,1.231,-0.227,7.325,0.0,0.984,0.306,0.002,2.405,0.072,0.04
