DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,936,1.0,1.0,1.0,1.0,76.864,0.0,50.0,50.0,50.0,1.0,1.0,989.458,304.45,22.399,14.14,0.0,80.0,65.0,1.4,1593.0,1665.336,1870.953,514.158,65.326,44.382,70.66,63.114,63.446,1.429,2.045,0.264,68.799,54.992,6.314,7.433,-1.659,1.334,114.969,78.076,112.701,41.237,57.904,40.892,-10.867,110.0,110.0,70.75,72.875,66.0,66.188,0.0,24.891,72.0,70.0,1000.0,500.0,0.025,100.563,71.438,70.063,0.012,68.438,69.5,65.563,80.625,85.5,44.125,72.0,70.0,1000.0,500.0,0.206,497.25,120.0,113.375,2.58,70.688,68.75,65.688,65.563,0.0,41.344,72.0,70.0,1000.0,500.0,0.204,496.75,90.375,71.688,0.026,71.25,68.25,65.313,65.5,0.0,46.469,72.0,70.0,1000.0,500.0,0.208,498.75,83.375,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,532.0,533.5,302.75,532.0,531.0,526.0,1.377,-0.293,7.344,0.0,0.989,0.304,0.002,2.467,0.071,0.039
2102008,937,1.0,1.0,1.0,1.0,76.944,0.0,50.0,50.0,50.0,1.0,1.0,960.184,302.108,22.462,14.125,0.0,80.0,65.0,1.4,1603.938,1614.294,1856.158,491.116,65.539,44.489,70.443,62.895,63.229,1.402,2.006,0.231,68.741,55.013,6.342,7.462,-1.452,1.334,116.739,77.119,113.956,41.237,58.008,40.892,-10.852,110.0,110.0,71.0,72.875,66.0,66.188,0.0,24.344,72.0,70.0,1000.0,500.0,0.027,102.875,71.438,70.125,0.012,68.438,69.438,65.563,80.625,86.0,44.094,72.0,70.0,1000.0,500.0,0.207,496.25,120.125,113.625,2.588,70.813,68.875,65.688,65.563,0.0,41.719,72.0,70.0,1000.0,500.0,0.201,493.75,90.125,71.688,0.026,71.375,67.875,65.313,65.625,0.0,46.5,72.0,70.0,1000.0,500.0,0.208,498.75,83.125,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,532.0,533.5,302.25,532.5,530.5,526.0,1.578,-0.291,9.032,0.0,0.96,0.302,0.002,2.428,0.07,0.038
2102008,938,1.0,1.0,1.0,1.0,76.966,0.0,50.0,50.0,50.0,1.0,1.0,968.381,306.792,22.441,14.154,0.0,80.0,65.0,1.4,1603.938,1645.465,1869.103,508.396,65.433,44.489,70.768,62.565,63.338,1.413,2.042,0.246,68.839,55.045,6.287,7.462,-1.562,1.549,117.256,75.629,114.547,41.31,58.113,41.037,-10.852,110.0,110.0,70.75,72.875,65.875,66.313,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,99.438,71.438,70.125,0.012,68.563,69.438,65.563,80.625,81.813,42.969,72.0,70.0,1000.0,500.0,0.213,506.25,119.438,113.25,2.588,70.875,69.0,65.688,65.625,0.0,40.969,72.0,70.0,1000.0,500.0,0.208,497.25,89.75,71.813,0.026,71.375,67.938,65.313,65.625,0.0,45.375,72.0,70.0,1000.0,500.0,0.214,505.75,82.938,73.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,531.5,533.5,302.5,532.0,530.5,526.0,1.46,-0.23,8.782,0.0,0.968,0.307,0.002,2.312,0.068,0.037
2102008,939,1.0,1.0,1.0,1.0,77.074,0.0,50.0,50.0,50.0,1.0,1.0,969.552,305.621,22.504,14.183,0.0,80.0,65.0,1.4,1592.75,1632.706,1874.652,498.315,65.326,44.489,70.66,62.346,63.011,1.383,2.038,0.257,68.826,55.051,6.342,7.52,-1.75,1.656,119.173,76.054,116.245,41.31,58.113,41.037,-10.852,110.0,110.0,71.0,72.813,65.875,66.313,0.0,25.203,72.0,70.0,1000.0,500.0,0.024,97.938,71.438,70.125,0.012,68.563,69.438,65.5,80.188,82.25,43.125,72.0,70.0,1000.0,500.0,0.213,505.5,117.125,111.5,2.465,70.813,69.125,65.688,65.563,0.0,40.906,72.0,70.0,1000.0,500.0,0.209,497.5,89.5,71.688,0.026,71.5,68.063,65.25,65.5,0.0,46.063,72.0,70.0,1000.0,500.0,0.208,499.5,82.75,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,532.0,533.5,302.75,531.0,530.5,526.0,1.528,-0.23,9.513,0.0,0.97,0.306,0.002,2.003,0.067,0.037
2102008,940,1.0,1.0,1.0,1.0,77.12,0.0,50.0,50.0,50.0,1.0,1.0,982.433,304.45,22.452,14.169,0.0,80.0,65.0,1.4,1600.313,1644.047,1869.103,498.315,65.326,44.489,70.66,62.455,62.794,1.417,2.06,0.257,68.871,55.046,6.426,7.433,-1.685,1.441,119.985,76.48,117.131,41.382,58.008,41.11,-10.852,110.0,110.0,70.75,72.813,66.0,66.313,0.0,24.344,72.0,70.0,1000.0,500.0,0.027,102.938,71.438,70.125,0.012,68.438,69.438,65.563,79.938,87.438,43.781,72.0,70.0,1000.0,500.0,0.207,500.5,116.313,110.25,2.479,70.875,69.125,65.625,65.625,0.0,41.281,72.0,70.0,1000.0,500.0,0.207,495.0,89.125,71.813,0.026,71.5,68.0,65.25,65.5,0.0,46.031,72.0,70.0,1000.0,500.0,0.208,500.5,82.563,73.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,532.0,533.5,302.5,533.0,530.5,526.0,1.473,-0.232,9.249,0.0,0.982,0.304,0.002,2.172,0.066,0.036
2102008,941,1.0,1.0,1.0,1.0,77.163,0.0,50.0,50.0,50.0,1.0,1.0,956.672,306.792,22.483,14.154,0.0,80.0,65.0,1.4,1600.313,1611.464,1867.254,509.837,65.326,44.382,70.66,62.565,63.011,1.387,2.031,0.253,68.747,55.095,6.287,7.491,-1.815,1.549,120.501,77.119,117.796,41.31,58.008,41.037,-10.852,110.0,110.0,70.75,72.813,65.875,66.313,0.0,25.047,72.0,70.0,1000.0,500.0,0.024,96.938,71.438,70.125,0.012,68.688,69.438,65.563,79.688,80.375,44.594,72.0,70.0,1000.0,500.0,0.204,492.5,116.938,110.438,2.475,70.875,69.063,65.625,65.625,0.0,40.781,72.0,70.0,1000.0,500.0,0.209,498.5,88.938,71.813,0.026,71.5,68.0,65.25,65.5,0.0,45.781,72.0,70.0,1000.0,500.0,0.21,501.75,82.313,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,531.5,533.5,302.5,532.5,530.5,526.0,1.402,-0.231,8.777,0.0,0.957,0.307,0.002,2.324,0.065,0.035
2102008,942,1.0,1.0,1.0,1.0,77.117,0.0,50.0,50.0,50.0,1.0,1.0,985.945,305.621,22.472,14.198,0.0,80.0,65.0,1.4,1586.5,1636.958,1882.052,505.516,65.113,44.275,70.66,62.675,62.902,1.402,2.067,0.249,68.904,55.075,6.259,7.433,-1.906,1.227,120.796,77.544,117.87,41.31,58.008,41.037,-10.852,110.0,110.0,71.0,72.75,65.875,66.188,0.0,24.906,72.0,70.0,1000.0,500.0,0.025,100.188,71.375,70.125,0.012,68.688,69.438,65.563,79.688,80.813,43.375,72.0,70.0,1000.0,500.0,0.211,504.0,117.688,111.0,2.467,70.875,68.938,65.625,65.563,0.0,40.094,72.0,70.0,1000.0,500.0,0.214,504.25,88.75,71.688,0.026,71.5,68.25,65.313,65.5,0.0,46.188,72.0,70.0,1000.0,500.0,0.208,499.25,82.125,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,531.5,533.5,302.75,531.5,530.5,526.0,1.52,-0.232,9.489,0.0,0.986,0.306,0.002,2.383,0.065,0.035
2102008,943,1.0,1.0,1.0,1.0,77.314,0.0,50.0,50.0,50.0,1.0,1.0,987.116,307.963,22.441,14.169,0.0,80.0,65.0,1.4,1592.5,1645.465,1874.652,518.481,65.433,44.382,70.66,62.675,63.229,1.394,2.053,0.249,68.84,55.069,6.314,7.462,-1.763,1.334,117.477,77.97,115.581,41.31,58.113,41.037,-10.852,110.0,110.0,70.75,72.75,66.0,66.188,0.0,24.297,72.0,70.0,1000.0,500.0,0.027,103.0,71.438,70.25,0.012,68.688,69.438,65.563,80.0,78.375,43.156,72.0,70.0,1000.0,500.0,0.211,504.75,118.813,111.938,2.461,70.875,68.813,65.688,65.563,0.0,39.938,72.0,70.0,1000.0,500.0,0.214,505.0,88.438,71.813,0.026,71.563,67.875,65.313,65.5,0.0,46.125,72.0,70.0,1000.0,500.0,0.208,499.25,81.938,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,531.5,533.5,302.5,531.0,530.5,525.5,1.077,-0.23,6.146,0.0,0.987,0.308,0.002,2.443,0.063,0.034
2102008,944,1.0,1.0,1.0,1.0,77.385,0.0,50.0,50.0,50.0,1.0,1.0,977.749,305.621,22.441,14.183,0.0,80.0,65.0,1.4,1590.563,1655.398,1872.802,517.04,65.433,44.275,70.66,62.895,63.338,1.387,2.074,0.26,68.818,55.111,6.259,7.433,-1.711,1.334,115.117,77.97,112.775,41.237,57.799,41.11,-10.852,110.0,110.0,71.0,72.75,65.875,66.188,0.0,24.828,72.0,70.0,1000.0,500.0,0.025,97.875,71.375,70.25,0.012,68.688,69.375,65.625,80.188,81.688,43.156,72.0,70.0,1000.0,500.0,0.211,505.25,119.5,112.75,2.479,71.313,68.625,65.688,65.625,0.0,39.938,72.0,70.0,1000.0,500.0,0.213,506.75,88.125,71.813,0.026,71.375,67.875,65.313,65.625,0.0,46.0,72.0,70.0,1000.0,500.0,0.208,500.25,81.688,73.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.0,531.5,533.5,302.25,532.0,530.0,526.0,1.415,-0.109,7.597,0.0,0.978,0.306,0.002,2.416,0.062,0.033
2102008,945,1.0,1.0,1.0,1.0,77.468,0.0,50.0,50.0,50.0,1.0,1.0,987.116,304.45,22.441,14.125,0.0,80.0,65.0,1.4,1593.25,1646.884,1874.652,553.087,65.433,44.489,70.768,62.565,63.338,1.429,2.063,0.231,68.822,55.056,6.287,7.462,-1.659,1.334,117.624,76.586,114.916,41.382,57.904,41.183,-10.852,110.0,110.0,71.0,72.75,66.0,66.313,0.0,25.047,72.0,70.0,1000.0,500.0,0.024,99.063,71.438,70.25,0.012,68.688,69.375,65.625,80.5,82.125,43.719,72.0,70.0,1000.0,500.0,0.207,500.75,120.0,113.25,2.477,71.313,68.625,65.688,65.625,0.0,40.188,72.0,70.0,1000.0,500.0,0.215,503.75,87.813,71.688,0.026,71.5,67.875,65.313,65.625,0.0,45.938,72.0,70.0,1000.0,500.0,0.209,501.25,81.563,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,531.5,533.5,302.5,531.5,530.0,526.0,1.481,-0.17,8.778,0.0,0.987,0.304,0.002,2.413,0.061,0.033
2102008,946,1.0,1.0,1.0,1.0,77.486,0.0,50.0,50.0,50.0,1.0,1.0,980.091,304.45,22.483,14.154,0.0,80.0,65.0,1.4,1593.25,1642.629,1869.103,495.435,65.326,44.275,70.768,62.126,63.011,1.425,2.053,0.246,68.785,55.016,6.287,7.462,-1.893,1.334,117.624,75.309,114.768,41.382,57.904,41.183,-10.852,110.0,110.0,70.75,72.75,66.0,66.313,0.0,24.297,72.0,70.0,1000.0,500.0,0.027,103.188,71.438,70.125,0.012,68.688,69.438,65.563,80.5,82.5,43.813,72.0,70.0,1000.0,500.0,0.207,500.5,119.375,113.188,2.475,71.375,68.688,65.625,65.625,0.0,41.188,72.0,70.0,1000.0,500.0,0.207,496.0,87.688,71.813,0.026,71.563,67.438,65.25,65.5,0.0,45.813,72.0,70.0,1000.0,500.0,0.209,501.25,81.375,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.5,531.5,533.5,302.5,531.0,530.0,526.0,1.517,-0.17,9.275,0.0,0.98,0.304,0.002,2.211,0.06,0.032
2102008,947,1.0,1.0,1.0,1.0,77.424,0.0,50.0,50.0,50.0,1.0,1.0,967.21,305.621,22.472,14.198,0.0,80.0,65.0,1.4,1598.5,1628.455,1865.404,506.956,65.113,44.168,70.768,62.016,62.902,1.41,2.049,0.253,68.71,55.013,6.231,7.462,-2.042,1.12,120.132,76.054,117.279,41.455,57.904,41.183,-10.852,110.0,110.0,70.75,72.688,65.875,66.313,0.0,24.828,72.0,70.0,1000.0,500.0,0.025,97.938,71.438,70.25,0.012,68.563,69.375,65.563,80.188,85.875,44.031,72.0,70.0,1000.0,500.0,0.205,498.75,116.938,111.313,2.469,71.375,68.688,65.625,65.563,0.0,41.375,72.0,70.0,1000.0,500.0,0.205,494.0,87.375,71.813,0.026,71.563,68.063,65.25,65.5,0.0,45.688,72.0,70.0,1000.0,500.0,0.21,501.75,81.125,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,531.5,533.5,302.5,532.5,530.0,526.0,1.455,-0.235,9.254,0.0,0.967,0.306,0.002,2.006,0.059,0.031
2102008,948,1.0,1.0,1.0,1.0,77.441,0.0,50.0,50.0,50.0,1.0,1.0,969.552,305.621,22.472,14.198,0.0,80.0,65.0,1.4,1595.625,1656.817,1865.404,493.995,65.113,44.168,70.768,61.906,62.685,1.406,1.982,0.249,68.782,55.031,6.287,7.433,-2.081,1.013,119.837,76.586,116.984,41.528,57.904,41.256,-10.852,110.0,110.0,70.75,72.688,65.813,66.313,0.0,24.969,72.0,70.0,1000.0,500.0,0.025,99.563,71.375,70.25,0.012,68.688,69.375,65.5,79.688,83.438,43.344,72.0,70.0,1000.0,500.0,0.212,501.5,116.875,110.438,2.479,71.375,68.875,65.625,65.563,0.0,41.031,72.0,70.0,1000.0,500.0,0.209,496.75,87.188,71.813,0.026,71.563,67.313,65.0,65.313,0.0,46.156,72.0,70.0,1000.0,500.0,0.207,498.75,81.0,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,531.5,533.5,302.75,532.5,530.0,526.0,1.482,-0.236,9.254,0.0,0.97,0.306,0.002,2.305,0.058,0.031
2102008,949,1.0,1.0,1.0,1.0,77.457,0.0,50.0,50.0,50.0,1.0,1.0,973.065,304.45,22.472,14.154,0.0,80.0,65.0,1.4,1592.5,1639.793,1856.158,508.396,65.113,44.168,70.768,62.346,62.794,1.44,2.042,0.264,68.733,55.015,6.259,7.433,-2.081,1.013,120.501,77.438,117.722,41.455,58.113,41.183,-10.852,110.0,110.0,70.75,72.688,65.875,66.188,0.0,24.328,72.0,70.0,1000.0,500.0,0.027,102.938,71.375,70.375,0.012,68.688,69.375,65.5,79.688,81.0,43.188,72.0,70.0,1000.0,500.0,0.212,504.5,117.25,110.813,2.473,71.5,69.063,65.563,65.438,0.0,40.656,72.0,70.0,1000.0,500.0,0.211,499.0,87.0,72.0,0.026,71.563,67.563,65.0,65.438,0.0,45.969,72.0,70.0,1000.0,500.0,0.208,500.0,80.813,73.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,531.0,533.5,302.75,532.5,530.0,525.5,1.45,-0.231,9.013,0.0,0.973,0.304,0.002,2.3,0.057,0.03
2102008,950,1.0,1.0,1.0,1.0,77.467,0.0,50.0,50.0,50.0,1.0,1.0,981.262,303.279,22.441,14.125,0.0,80.0,65.0,1.4,1596.938,1655.398,1867.254,518.481,65.113,44.168,70.66,62.455,62.902,1.398,2.063,0.249,68.729,54.978,6.287,7.347,-2.133,0.906,118.51,77.331,116.393,41.528,58.008,41.329,-10.852,110.0,110.0,70.75,72.688,65.875,66.313,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,102.438,71.375,70.25,0.012,68.75,69.375,65.5,79.938,84.25,43.719,72.0,70.0,1000.0,500.0,0.208,500.5,118.438,111.625,2.467,71.5,69.188,65.625,65.563,0.0,39.906,72.0,70.0,1000.0,500.0,0.213,506.25,86.688,71.813,0.026,71.563,67.25,65.0,65.438,0.0,46.5,72.0,70.0,1000.0,500.0,0.206,496.75,80.625,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,539.0,531.0,533.0,302.25,531.5,530.0,526.0,1.154,-0.171,6.86,0.0,0.981,0.303,0.002,2.427,0.056,0.03
2102008,951,1.0,1.0,1.0,1.0,77.55,0.0,50.0,50.0,50.0,1.0,1.0,974.236,303.279,22.493,14.154,0.0,80.0,65.0,1.4,1596.938,1632.706,1867.254,492.556,65.219,44.168,70.768,62.565,62.902,1.402,2.01,0.257,68.718,54.988,6.259,7.347,-2.055,0.906,114.969,77.757,112.701,41.6,58.113,41.329,-10.852,110.0,110.0,71.0,72.625,65.875,66.188,0.0,25.563,72.0,70.0,1000.0,500.0,0.022,93.75,71.438,70.375,0.012,68.688,69.313,65.5,80.125,84.688,44.375,72.0,70.0,1000.0,500.0,0.204,495.5,119.25,112.438,2.475,71.5,69.188,65.625,65.563,0.0,40.438,72.0,70.0,1000.0,500.0,0.214,501.0,86.563,71.813,0.026,71.563,67.75,65.25,65.438,0.0,46.438,72.0,70.0,1000.0,500.0,0.207,498.0,80.375,73.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,531.5,533.5,302.25,532.5,530.0,525.5,1.371,-0.232,7.375,0.0,0.974,0.303,0.002,2.434,0.056,0.029
2102008,952,1.0,1.0,1.0,1.0,77.588,0.0,50.0,50.0,50.0,1.0,1.0,963.697,304.45,22.41,14.14,0.0,80.0,65.0,1.4,1586.938,1629.872,1878.352,499.755,65.219,44.06,70.552,62.236,63.011,1.368,2.081,0.249,68.783,54.998,6.287,7.376,-1.75,1.013,117.624,76.799,114.916,41.673,58.008,41.329,-10.852,110.0,110.0,71.0,72.688,65.875,66.313,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,102.0,71.438,70.25,0.012,68.688,69.313,65.5,80.188,85.125,43.094,72.0,70.0,1000.0,500.0,0.211,504.25,119.625,112.813,2.479,71.688,69.125,65.625,65.438,0.0,40.719,72.0,70.0,1000.0,500.0,0.21,499.5,86.375,71.813,0.026,71.563,67.063,65.25,65.438,0.0,46.688,72.0,70.0,1000.0,500.0,0.206,497.5,80.375,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,531.0,533.5,302.5,531.0,530.0,526.0,1.486,-0.298,8.766,0.0,0.964,0.304,0.002,2.438,0.055,0.029
2102008,953,1.0,1.0,1.0,1.0,77.565,0.0,50.0,50.0,50.0,1.0,1.0,984.774,306.792,22.462,14.14,0.0,80.0,65.0,1.4,1594.188,1672.439,1882.052,532.895,65.113,44.382,70.768,61.797,62.794,1.413,2.045,0.238,68.796,54.995,6.259,7.347,-1.724,1.013,117.403,74.884,114.916,41.673,58.113,41.402,-10.852,110.0,110.0,71.0,72.625,65.813,66.188,0.0,24.219,72.0,70.0,1000.0,500.0,0.027,102.875,71.438,70.375,0.012,68.75,69.375,65.5,80.313,82.688,43.281,72.0,70.0,1000.0,500.0,0.21,503.0,119.375,113.0,2.479,71.688,68.938,65.563,65.563,0.0,40.938,72.0,70.0,1000.0,500.0,0.208,497.5,86.063,71.813,0.026,71.5,67.438,64.938,65.313,0.0,44.875,72.0,70.0,1000.0,500.0,0.216,512.5,80.188,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,531.0,533.5,302.5,531.0,530.0,525.5,1.314,-0.233,8.07,0.0,0.985,0.307,0.002,2.282,0.054,0.028
2102008,954,1.0,1.0,1.0,1.0,77.459,0.0,50.0,50.0,50.0,1.0,1.0,974.236,304.45,22.431,14.183,0.0,80.0,65.0,1.4,1593.125,1627.038,1867.254,508.396,64.899,44.168,70.877,61.577,62.467,1.429,1.989,0.26,68.74,54.987,6.259,7.261,-1.854,1.013,119.173,75.203,116.393,41.6,58.113,41.402,-10.852,110.0,110.0,71.063,72.625,65.625,66.188,0.0,25.688,72.0,70.0,1000.0,500.0,0.022,93.688,71.438,70.375,0.011,68.688,69.313,65.375,80.125,86.0,43.313,72.0,70.0,1000.0,500.0,0.21,503.0,117.0,111.313,2.469,71.688,68.813,65.438,65.313,0.0,41.0,72.0,70.0,1000.0,500.0,0.21,497.0,85.75,71.813,0.026,71.5,67.375,64.75,65.25,0.0,46.25,72.0,70.0,1000.0,500.0,0.208,498.75,79.875,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,531.0,533.5,302.5,531.5,529.5,526.0,1.418,-0.17,9.003,0.0,0.974,0.304,0.002,2.029,0.053,0.027
2102008,955,1.0,1.0,1.0,1.0,77.379,0.0,50.0,50.0,50.0,1.0,1.0,963.697,305.621,22.483,14.183,0.0,80.0,65.0,1.4,1601.25,1631.289,1869.103,512.718,64.686,44.06,70.877,61.577,62.249,1.372,1.985,0.257,68.739,54.987,6.314,7.376,-1.977,1.013,119.69,75.735,116.91,41.673,58.008,41.402,-10.852,110.0,110.0,71.0,72.625,65.5,66.125,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,102.375,71.375,70.438,0.012,68.75,69.375,65.375,79.625,83.5,44.375,72.0,70.0,1000.0,500.0,0.203,495.5,116.375,110.25,2.469,71.688,68.688,65.313,65.313,0.0,40.625,72.0,70.0,1000.0,500.0,0.212,499.75,85.75,71.813,0.026,71.5,67.5,64.875,65.25,0.0,46.281,72.0,70.0,1000.0,500.0,0.208,498.75,79.875,73.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,531.0,533.5,302.5,531.0,529.5,525.5,1.422,-0.235,9.023,0.0,0.964,0.306,0.002,2.185,0.053,0.027
2102008,956,1.0,1.0,1.0,1.0,77.178,0.0,50.0,50.0,50.0,1.0,1.0,980.091,305.621,22.514,14.169,0.0,80.0,65.0,1.4,1601.25,1653.978,1880.202,517.04,64.473,44.168,70.877,61.687,62.032,1.413,2.021,0.242,68.865,55.051,6.342,7.405,-1.912,0.906,120.132,76.48,117.5,41.6,58.008,41.475,-10.852,110.0,110.0,71.0,72.688,65.5,66.125,0.0,24.219,72.0,70.0,1000.0,500.0,0.027,102.813,71.438,70.375,0.012,68.75,69.375,65.25,79.5,83.938,43.375,72.0,70.0,1000.0,500.0,0.212,500.75,117.125,110.688,2.479,71.688,68.563,65.313,65.313,0.0,40.563,72.0,70.0,1000.0,500.0,0.212,501.0,85.438,72.0,0.026,71.563,67.188,64.75,65.0,0.0,46.438,72.0,70.0,1000.0,500.0,0.207,498.5,79.688,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,531.0,533.0,302.5,531.5,529.5,526.0,1.357,-0.108,8.553,0.0,0.98,0.306,0.002,2.305,0.051,0.027
2102008,957,1.0,1.0,1.0,1.0,77.214,0.0,50.0,50.0,50.0,1.0,1.0,982.433,305.621,22.483,14.213,0.0,80.0,65.0,1.4,1591.0,1652.559,1882.052,493.995,64.686,44.168,70.768,61.906,62.358,1.41,2.038,0.249,68.784,55.017,6.342,7.347,-1.951,1.12,119.911,77.012,117.279,41.673,58.008,41.402,-10.852,110.0,110.0,71.0,72.625,65.438,66.0,0.0,25.641,72.0,70.0,1000.0,500.0,0.022,93.813,71.375,70.375,0.012,68.75,69.313,65.25,79.625,84.313,43.188,72.0,70.0,1000.0,500.0,0.211,503.5,118.0,111.188,2.467,71.5,68.438,65.188,65.313,0.0,40.031,72.0,70.0,1000.0,500.0,0.213,506.25,85.25,71.813,0.026,71.5,67.75,64.75,65.0,0.0,46.406,72.0,70.0,1000.0,500.0,0.208,499.5,79.625,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,531.0,533.5,302.75,532.0,529.5,526.0,1.379,-0.236,8.542,0.0,0.982,0.306,0.002,2.427,0.051,0.027
2102008,958,1.0,1.0,1.0,1.0,77.221,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,306.792,22.483,14.14,0.0,80.0,65.0,1.4,1580.125,1680.967,1880.202,518.481,64.793,44.275,70.768,61.906,62.467,1.421,2.028,0.249,68.894,55.07,6.37,7.433,-1.815,1.227,115.191,77.225,113.144,41.673,58.008,41.475,-10.852,110.0,110.0,70.75,72.625,65.625,66.0,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,102.188,71.438,70.375,0.012,68.75,69.313,65.25,79.688,84.688,43.75,72.0,70.0,1000.0,500.0,0.208,500.75,118.813,111.625,2.313,71.688,68.5,65.313,65.313,0.0,40.406,72.0,70.0,1000.0,500.0,0.21,503.75,84.938,71.813,0.026,71.5,67.563,64.875,65.0,0.0,44.938,72.0,70.0,1000.0,500.0,0.218,510.0,79.438,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,530.5,533.0,302.75,531.5,529.5,525.5,1.212,-0.171,6.653,0.0,1.008,0.307,0.002,2.401,0.05,0.026
2102008,959,1.0,1.0,1.0,1.0,77.082,0.0,50.0,50.0,50.0,1.0,1.0,982.433,304.45,22.452,14.154,0.0,80.0,65.0,1.4,1588.375,1645.465,1878.352,512.718,64.58,44.06,70.66,61.906,62.249,1.391,2.006,0.253,68.812,55.047,6.342,7.405,-1.912,1.013,116.961,76.267,114.104,41.673,58.008,41.548,-10.852,110.0,110.0,70.75,72.625,65.5,66.125,0.0,24.297,72.0,70.0,1000.0,500.0,0.027,102.375,71.438,70.375,0.012,68.938,69.25,65.25,79.938,78.375,44.25,72.0,70.0,1000.0,500.0,0.205,497.0,119.438,112.125,2.313,71.688,68.563,65.313,65.063,0.0,41.063,72.0,70.0,1000.0,500.0,0.208,499.25,84.875,71.813,0.026,71.563,67.5,64.75,65.0,0.0,46.438,72.0,70.0,1000.0,500.0,0.207,497.0,79.313,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,531.0,533.0,302.5,531.5,529.5,525.5,1.576,-0.108,9.267,0.0,0.982,0.304,0.002,2.442,0.05,0.025
2102008,1000,1.0,1.0,1.0,1.0,76.987,0.0,50.0,50.0,50.0,1.0,1.0,978.92,304.45,22.452,14.183,0.0,80.0,65.0,1.4,1588.375,1646.884,1867.254,498.315,64.473,44.382,70.877,61.577,62.141,1.387,2.081,0.246,68.885,55.023,6.37,7.376,-1.789,1.12,117.182,74.99,114.621,41.819,58.008,41.548,-10.852,110.0,110.0,70.75,72.625,65.438,66.0,0.0,25.313,72.0,70.0,1000.0,500.0,0.023,95.063,71.438,70.375,0.012,68.938,69.25,65.063,79.688,78.75,43.219,72.0,70.0,1000.0,500.0,0.212,503.75,119.438,112.0,2.123,71.5,68.625,65.188,65.063,0.0,40.875,72.0,70.0,1000.0,500.0,0.206,500.5,84.75,71.813,0.026,71.5,67.5,64.625,65.0,0.0,46.156,72.0,70.0,1000.0,500.0,0.208,500.0,79.125,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,531.0,533.0,302.5,532.0,529.5,525.5,1.363,-0.237,8.307,0.0,0.979,0.304,0.002,2.28,0.049,0.025
2102008,1001,1.0,1.0,1.0,1.0,76.967,0.0,50.0,50.0,50.0,1.0,1.0,975.407,303.279,22.441,14.183,0.0,80.0,65.0,1.4,1598.75,1646.884,1869.103,511.277,64.58,44.596,70.768,61.687,62.249,1.383,2.038,0.246,68.797,54.983,6.398,7.376,-1.685,1.441,118.731,75.416,115.95,41.819,58.008,41.621,-10.852,110.0,110.0,71.0,72.563,65.5,66.0,0.0,24.781,72.0,70.0,1000.0,500.0,0.025,100.938,71.438,70.438,0.012,68.75,69.25,65.063,79.625,85.75,43.656,72.0,70.0,1000.0,500.0,0.209,501.25,118.188,111.5,2.16,71.688,68.75,65.188,65.063,0.0,40.813,72.0,70.0,1000.0,500.0,0.208,501.0,84.375,71.813,0.026,71.5,66.875,64.625,64.938,0.0,46.688,72.0,70.0,1000.0,500.0,0.207,496.75,79.0,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,530.5,533.0,302.75,532.0,529.0,525.5,1.441,-0.173,9.012,0.0,0.975,0.303,0.002,2.086,0.048,0.024
2102008,1002,1.0,1.0,1.0,1.0,76.892,0.0,50.0,50.0,50.0,1.0,1.0,978.92,304.45,22.441,14.14,0.0,80.0,65.0,1.4,1605.625,1648.302,1869.103,517.04,64.58,44.489,70.768,61.687,62.249,1.417,2.049,0.242,68.847,55.035,6.398,7.29,-1.711,1.549,118.805,75.735,116.245,41.819,57.904,41.621,-10.852,110.0,110.0,70.75,72.625,65.5,66.0,0.0,24.313,72.0,70.0,1000.0,500.0,0.027,102.875,71.438,70.375,0.012,68.938,69.25,65.063,79.313,76.563,44.438,72.0,70.0,1000.0,500.0,0.203,495.0,116.5,110.125,2.164,71.813,68.938,65.188,65.0,0.0,40.563,72.0,70.0,1000.0,500.0,0.209,502.5,84.375,71.813,0.026,71.5,67.313,64.625,65.0,0.0,46.188,72.0,70.0,1000.0,500.0,0.209,500.25,78.813,72.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,530.5,533.0,302.75,531.5,529.5,525.5,1.334,-0.174,8.295,0.0,0.979,0.304,0.002,1.993,0.048,0.023
2102008,1003,1.0,1.0,1.0,1.0,76.868,0.0,50.0,50.0,50.0,1.0,1.0,982.433,306.792,22.452,14.169,0.0,80.0,65.0,1.4,1603.125,1632.706,1882.052,505.516,64.686,44.489,70.877,61.797,62.358,1.421,2.042,0.249,68.883,55.133,6.37,7.405,-1.912,1.549,119.395,76.161,116.614,41.819,58.113,41.548,-10.852,110.0,110.0,70.75,72.625,65.438,65.938,0.0,24.969,72.0,70.0,1000.0,500.0,0.024,97.125,71.375,70.438,0.012,68.938,69.313,65.063,79.063,76.938,44.094,72.0,70.0,1000.0,500.0,0.208,496.0,116.875,109.625,2.156,71.688,69.0,65.188,65.0,0.0,41.031,72.0,70.0,1000.0,500.0,0.206,499.25,84.188,71.813,0.026,71.5,67.688,64.625,64.938,0.0,46.406,72.0,70.0,1000.0,500.0,0.208,499.25,78.688,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,539.0,531.0,533.0,302.5,532.0,529.0,525.5,1.444,-0.236,9.014,0.0,0.982,0.307,0.002,2.258,0.047,0.024
2102008,1004,1.0,1.0,1.0,1.0,76.71,0.0,50.0,50.0,50.0,1.0,1.0,964.868,304.45,22.42,14.169,0.0,80.0,65.0,1.4,1603.125,1632.706,1878.352,491.116,64.473,44.275,70.768,62.016,62.358,1.368,2.063,0.253,68.822,55.021,6.342,7.347,-2.029,1.12,119.321,76.799,116.614,41.891,58.113,41.621,-10.852,110.0,110.0,70.75,72.625,65.438,66.0,0.0,24.969,72.0,70.0,1000.0,500.0,0.025,99.688,71.438,70.438,0.012,68.938,69.25,65.063,79.125,80.125,44.031,72.0,70.0,1000.0,500.0,0.209,496.75,117.25,110.0,2.162,71.688,69.0,65.188,65.313,0.0,41.156,72.0,70.0,1000.0,500.0,0.205,498.0,83.938,71.813,0.026,71.688,66.938,64.625,64.938,0.0,46.25,72.0,70.0,1000.0,500.0,0.209,500.5,78.688,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,530.5,533.0,302.75,532.0,529.0,525.5,1.427,-0.236,8.762,0.0,0.965,0.304,0.002,2.264,0.046,0.024
2102008,1005,1.0,1.0,1.0,1.0,76.708,0.0,50.0,50.0,50.0,1.0,1.0,977.749,305.621,22.493,14.125,0.0,80.0,65.0,1.4,1595.625,1648.302,1865.404,532.895,64.58,44.168,70.768,62.126,62.576,1.413,2.053,0.26,68.755,55.057,6.342,7.405,-2.042,1.334,118.952,77.119,116.614,41.964,57.904,41.621,-10.852,110.0,110.0,70.75,72.688,65.5,65.938,0.0,24.297,72.0,70.0,1000.0,500.0,0.027,103.188,71.438,70.438,0.012,68.938,69.25,65.063,79.125,80.438,43.875,72.0,70.0,1000.0,500.0,0.209,498.5,118.0,110.438,2.162,71.688,68.813,65.313,65.063,0.0,40.969,72.0,70.0,1000.0,500.0,0.206,499.25,83.75,72.0,0.026,71.563,67.25,64.75,64.938,0.0,46.313,72.0,70.0,1000.0,500.0,0.208,499.5,78.5,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,530.5,533.0,302.5,531.5,529.0,525.5,1.257,-0.304,7.593,0.0,0.978,0.306,0.002,2.361,0.045,0.023
2102008,1006,1.0,1.0,1.0,1.0,76.818,0.0,50.0,50.0,50.0,1.0,1.0,978.92,305.621,22.483,14.14,0.0,80.0,65.0,1.4,1601.375,1632.706,1874.652,496.875,64.899,44.06,70.768,62.236,62.685,1.425,2.013,0.253,68.7,54.944,6.287,7.405,-2.12,1.12,114.601,77.119,112.11,41.891,58.008,41.548,-10.852,110.0,110.0,70.688,72.625,65.438,65.938,0.0,25.25,72.0,70.0,1000.0,500.0,0.023,95.813,71.375,70.625,0.012,69.063,69.188,65.063,79.313,77.875,43.313,72.0,70.0,1000.0,500.0,0.212,504.0,118.313,111.0,2.152,71.938,68.688,65.313,65.063,0.0,41.375,72.0,70.0,1000.0,500.0,0.202,496.5,83.625,72.0,0.026,71.563,67.0,64.875,65.0,0.0,46.344,72.0,70.0,1000.0,500.0,0.208,499.25,78.375,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,530.5,533.0,302.75,531.5,528.5,525.5,1.494,-0.301,8.097,0.0,0.979,0.306,0.001,2.273,0.044,0.023
2102008,1007,1.0,1.0,1.0,1.0,76.803,0.0,50.0,50.0,50.0,1.0,1.0,973.065,304.45,22.462,14.169,0.0,80.0,65.0,1.4,1592.0,1638.375,1867.254,508.396,64.899,44.06,70.768,62.126,62.794,1.421,2.038,0.238,68.717,54.981,6.287,7.347,-2.171,1.12,118.436,76.48,115.802,41.819,58.008,41.621,-10.852,110.0,110.0,70.75,72.625,65.5,65.938,0.0,24.719,72.0,70.0,1000.0,500.0,0.026,101.063,71.438,70.438,0.012,68.938,69.188,65.25,79.5,81.063,43.75,72.0,70.0,1000.0,500.0,0.209,500.25,118.75,111.313,2.17,71.813,68.563,65.313,65.313,0.0,41.438,72.0,70.0,1000.0,500.0,0.203,495.5,83.563,71.813,0.026,71.563,67.438,64.75,65.0,0.0,46.531,72.0,70.0,1000.0,500.0,0.208,498.0,78.25,72.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,530.5,533.0,302.75,531.5,529.0,525.5,1.41,-0.173,8.544,0.0,0.973,0.304,0.002,2.33,0.045,0.022
2102008,1008,1.0,1.0,1.0,1.0,76.771,0.0,50.0,50.0,50.0,1.0,1.0,976.578,305.621,22.42,14.242,0.0,80.0,65.0,1.4,1605.563,1655.398,1883.902,525.687,64.899,43.953,70.768,61.906,62.358,1.417,2.053,0.249,68.721,54.989,6.203,7.376,-2.269,0.906,118.141,75.522,115.137,41.964,58.113,41.767,-10.867,110.0,110.0,70.75,72.625,65.438,66.0,0.0,24.359,72.0,70.0,1000.0,500.0,0.027,102.75,71.438,70.625,0.012,69.063,69.188,65.063,79.5,78.563,43.844,72.0,70.0,1000.0,500.0,0.21,497.5,118.813,111.375,2.158,71.938,68.688,65.313,65.063,0.0,41.625,72.0,70.0,1000.0,500.0,0.203,494.0,83.313,72.0,0.026,71.5,67.313,64.75,65.0,0.0,44.781,72.0,70.0,1000.0,500.0,0.219,511.75,78.125,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.0,530.5,533.0,302.75,531.5,528.5,525.5,1.58,-0.174,9.727,0.0,0.977,0.306,0.001,2.318,0.043,0.022
2102008,1009,1.0,1.0,1.0,1.0,76.684,0.0,50.0,50.0,50.0,1.0,1.0,975.407,303.279,22.452,14.14,0.0,80.0,65.0,1.4,1605.563,1641.211,1874.652,508.396,64.793,43.953,70.877,61.906,62.576,1.444,2.049,0.246,68.69,54.979,6.203,7.347,-2.256,1.013,118.952,76.161,116.245,41.964,58.008,41.767,-10.852,110.0,110.0,71.0,72.625,65.5,65.938,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,99.625,71.438,70.438,0.012,69.063,69.25,65.063,79.375,78.875,43.594,72.0,70.0,1000.0,500.0,0.212,499.75,117.688,111.0,2.143,72.0,68.625,65.188,65.063,0.0,41.719,72.0,70.0,1000.0,500.0,0.203,495.25,83.125,71.813,0.026,71.563,67.0,64.75,65.0,0.0,46.0,72.0,70.0,1000.0,500.0,0.209,500.25,78.063,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,530.5,533.0,302.75,532.0,529.0,525.5,1.42,-0.174,8.775,0.0,0.975,0.303,0.002,2.07,0.043,0.021
2102008,1010,1.0,1.0,1.0,1.0,76.628,0.0,50.0,50.0,50.0,1.0,1.0,959.013,303.279,22.452,14.169,0.0,80.0,65.0,1.4,1595.125,1621.373,1861.706,504.075,64.793,43.846,70.768,62.016,62.576,1.375,2.021,0.257,68.721,55.01,6.203,7.29,-2.217,0.798,119.321,76.693,116.54,42.037,58.113,41.767,-10.852,110.0,110.0,70.75,72.625,65.5,65.938,0.0,25.172,72.0,70.0,1000.0,500.0,0.023,98.063,71.438,70.438,0.012,69.125,69.313,65.063,79.313,70.813,43.594,72.0,70.0,1000.0,500.0,0.212,500.0,116.938,110.0,2.154,72.063,68.688,65.188,65.313,0.0,40.406,72.0,70.0,1000.0,500.0,0.215,504.25,82.938,71.813,0.026,71.5,67.25,64.75,65.0,0.0,45.906,72.0,70.0,1000.0,500.0,0.209,501.5,77.938,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,538.5,530.5,533.0,302.25,532.0,528.5,525.5,1.465,-0.238,9.014,0.0,0.959,0.303,0.002,2.159,0.042,0.021
2102008,1011,1.0,1.0,1.0,1.0,76.645,0.0,50.0,50.0,50.0,1.0,1.0,977.749,306.792,22.462,14.14,0.0,80.0,65.0,1.4,1600.5,1652.559,1880.202,534.337,64.899,43.846,70.877,62.016,62.576,1.429,2.035,0.264,68.851,54.974,6.148,7.29,-2.184,0.906,119.026,76.906,116.319,41.964,58.008,41.694,-10.852,110.0,110.0,70.75,72.625,65.438,66.0,0.0,24.359,72.0,70.0,1000.0,500.0,0.027,103.0,71.375,70.625,0.012,69.125,69.375,65.063,79.125,71.125,42.813,72.0,70.0,1000.0,500.0,0.213,507.25,117.438,110.25,2.135,71.938,68.813,65.313,65.063,0.0,40.469,72.0,70.0,1000.0,500.0,0.212,501.25,82.875,72.0,0.026,71.563,67.375,64.75,65.0,0.0,45.906,72.0,70.0,1000.0,500.0,0.208,501.25,77.813,72.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,538.5,530.5,533.0,302.5,531.5,528.5,525.5,1.444,-0.238,8.779,0.0,0.978,0.307,0.001,2.217,0.041,0.02
2102008,1012,1.0,1.0,1.0,1.0,76.619,0.0,50.0,50.0,50.0,1.0,1.0,984.774,306.792,22.441,14.169,0.0,80.0,65.0,1.4,1595.813,1655.398,1872.802,511.277,64.793,43.846,70.768,62.126,62.576,1.402,2.056,0.257,68.758,54.996,6.175,7.318,-2.282,0.798,118.731,76.799,116.393,42.037,57.904,41.767,-10.852,110.0,110.0,70.75,72.625,65.5,66.0,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,102.563,71.438,70.438,0.012,69.063,69.5,65.063,79.125,79.75,43.594,72.0,70.0,1000.0,500.0,0.209,502.0,117.813,110.25,2.021,72.0,68.938,65.313,65.063,0.0,40.063,72.0,70.0,1000.0,500.0,0.213,505.75,82.75,71.813,0.026,71.5,67.313,64.75,64.938,0.0,46.188,72.0,70.0,1000.0,500.0,0.208,499.0,77.688,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.5,530.0,533.0,302.75,532.0,528.5,525.0,1.251,-0.241,7.576,0.0,0.985,0.307,0.002,2.208,0.042,0.02
2102008,1013,1.0,1.0,1.0,1.0,76.6,0.0,50.0,50.0,50.0,1.0,1.0,974.236,306.792,22.42,14.169,0.0,80.0,65.0,1.4,1593.938,1649.721,1872.802,512.718,64.899,43.953,70.877,62.236,62.685,1.391,2.024,0.257,68.727,55.007,6.175,7.29,-2.32,0.906,114.379,76.906,112.11,42.037,58.113,41.84,-10.852,110.0,110.0,70.75,72.625,65.5,65.938,0.0,25.516,72.0,70.0,1000.0,500.0,0.022,94.063,71.375,70.625,0.012,69.063,69.563,65.25,79.313,80.063,44.344,72.0,70.0,1000.0,500.0,0.205,496.75,118.188,110.625,2.016,72.25,69.0,65.313,65.063,0.0,40.469,72.0,70.0,1000.0,500.0,0.213,505.75,82.5,72.0,0.026,71.5,67.063,64.875,65.0,0.0,46.0,72.0,70.0,1000.0,500.0,0.209,500.0,77.688,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,538.5,530.0,533.0,302.75,531.5,528.5,525.0,1.358,-0.174,7.355,0.0,0.974,0.307,0.001,2.202,0.04,0.02
2102008,1014,1.0,1.0,1.0,1.0,76.582,0.0,50.0,50.0,50.0,1.0,1.0,989.458,306.792,22.493,14.154,0.0,80.0,65.0,1.4,1593.938,1671.018,1870.953,514.158,64.899,43.953,70.877,62.016,62.685,1.421,2.049,0.253,68.784,55.101,6.203,7.29,-2.243,0.906,117.993,76.267,115.359,42.037,57.904,41.767,-10.852,110.0,110.0,70.75,72.688,65.5,66.0,0.0,24.594,72.0,70.0,1000.0,500.0,0.026,101.875,71.375,70.438,0.012,69.125,69.688,65.25,79.313,80.375,43.25,72.0,70.0,1000.0,500.0,0.213,502.5,118.625,110.813,2.02,72.25,69.0,65.313,65.063,0.0,40.938,72.0,70.0,1000.0,500.0,0.216,509.75,82.5,72.0,0.026,71.5,67.375,64.875,65.0,0.0,46.125,72.0,70.0,1000.0,500.0,0.208,499.5,77.438,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,538.5,530.0,533.0,302.75,531.5,528.5,525.0,1.42,-0.241,8.557,0.0,0.989,0.307,0.002,2.279,0.04,0.019
2102008,1015,1.0,1.0,1.0,1.0,76.564,0.0,50.0,50.0,50.0,1.0,1.0,985.945,309.133,22.441,14.154,0.0,80.0,65.0,1.4,1616.375,1659.656,1870.953,521.363,64.899,44.06,70.768,61.687,62.576,1.398,2.077,0.238,68.79,55.019,6.231,7.261,-2.042,1.013,117.477,75.203,114.694,42.182,57.904,41.912,-10.852,110.0,110.0,70.75,72.625,65.625,65.938,0.0,24.313,72.0,70.0,1000.0,500.0,0.027,102.688,71.438,70.625,0.012,69.125,69.75,65.063,79.313,80.688,43.313,72.0,70.0,1000.0,500.0,0.211,503.75,118.625,110.938,2.012,72.375,68.813,65.313,65.063,0.0,41.75,72.0,70.0,1000.0,500.0,0.216,508.75,82.375,71.813,0.026,71.375,67.375,64.75,65.0,0.0,46.281,72.0,70.0,1000.0,500.0,0.208,498.5,77.313,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,538.5,530.0,533.0,302.75,532.0,528.5,525.0,1.477,-0.243,9.021,0.0,0.986,0.309,0.001,2.233,0.04,0.019
2102008,1016,1.0,1.0,1.0,1.0,76.481,0.0,50.0,50.0,50.0,1.0,1.0,984.774,305.621,22.462,14.14,0.0,80.0,65.0,1.4,1609.688,1651.14,1878.352,511.277,64.793,44.06,70.877,62.016,62.576,1.425,2.006,0.246,68.765,55.018,6.231,7.29,-2.003,1.12,119.026,76.161,116.245,42.182,58.428,41.912,-10.852,110.0,110.0,71.0,72.688,65.438,66.0,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,102.375,71.375,70.75,0.012,69.125,69.875,65.25,79.313,80.938,44.156,72.0,70.0,1000.0,500.0,0.207,495.25,118.0,110.688,2.018,72.25,68.75,65.313,65.063,0.0,41.938,72.0,70.0,1000.0,500.0,0.215,508.5,82.25,72.0,0.026,71.375,67.563,64.75,65.0,0.0,46.531,72.0,70.0,1000.0,500.0,0.207,498.0,77.25,72.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,538.5,530.0,533.0,302.5,532.0,528.0,525.0,1.457,-0.235,9.019,0.0,0.985,0.306,0.001,2.131,0.039,0.019
2102008,1017,1.0,1.0,1.0,1.0,76.392,0.0,50.0,50.0,50.0,1.0,1.0,984.774,306.792,22.462,14.183,0.0,80.0,65.0,1.4,1602.438,1639.793,1865.404,508.396,64.899,44.275,70.877,62.236,62.358,1.429,2.045,0.253,68.767,55.012,6.314,7.203,-1.815,0.906,119.542,76.48,116.688,42.182,57.904,41.912,-10.852,110.0,110.0,70.75,72.75,65.5,66.0,0.0,25.719,72.0,70.0,1000.0,500.0,0.022,93.5,71.375,70.625,0.012,69.125,70.063,65.063,79.125,78.5,44.031,72.0,70.0,1000.0,500.0,0.208,496.25,116.625,109.625,2.012,72.375,68.688,65.188,65.0,0.0,42.156,72.0,70.0,1000.0,500.0,0.217,509.25,81.938,72.063,0.026,71.375,67.063,64.75,65.0,0.0,46.344,72.0,70.0,1000.0,500.0,0.208,499.5,77.25,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.5,530.0,533.0,302.75,531.5,528.0,525.0,1.489,-0.244,9.254,0.0,0.985,0.307,0.001,2.035,0.037,0.019
2102008,1018,1.0,1.0,1.0,1.0,76.501,0.0,50.0,50.0,50.0,1.0,1.0,990.629,305.621,22.472,14.198,0.0,80.0,65.0,1.4,1625.938,1666.756,1883.902,519.922,65.006,44.382,70.877,62.236,62.794,1.391,2.063,0.257,68.801,54.989,6.259,7.261,-1.621,1.334,119.911,77.225,117.131,42.255,58.008,41.912,-10.852,110.0,110.0,70.75,72.75,65.5,66.0,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.938,71.375,70.625,0.012,69.313,70.188,65.25,78.875,78.813,43.375,72.0,70.0,1000.0,500.0,0.21,503.0,116.875,109.375,2.01,72.5,68.75,65.313,65.313,0.0,41.906,72.0,70.0,1000.0,500.0,0.229,523.5,81.875,72.0,0.026,71.375,67.125,64.75,65.0,0.0,46.219,72.0,70.0,1000.0,500.0,0.208,503.0,77.063,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,538.0,530.0,533.0,302.75,531.5,528.0,525.0,1.464,-0.309,9.017,0.0,0.991,0.306,0.001,2.178,0.037,0.018
2102008,1019,1.0,1.0,1.0,1.0,76.497,0.0,50.0,50.0,50.0,1.0,1.0,990.629,305.621,22.483,14.198,0.0,80.0,65.0,1.4,1625.938,1673.86,1883.902,518.481,65.006,44.382,70.877,62.455,62.794,1.394,1.992,0.253,68.855,55.035,6.203,7.318,-1.439,1.549,120.132,77.331,117.427,42.182,57.904,41.912,-10.852,110.0,110.0,70.688,72.75,65.5,66.0,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,102.313,71.438,70.625,0.012,69.125,70.375,65.25,78.75,79.063,43.063,72.0,70.0,1000.0,500.0,0.211,504.0,117.25,109.0,1.812,72.5,68.75,65.438,65.313,0.0,43.625,72.0,70.0,1000.0,500.0,0.226,519.5,81.875,71.813,0.026,71.563,67.438,64.938,65.25,0.0,46.125,72.0,70.0,1000.0,500.0,0.209,500.0,77.063,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,538.0,529.5,533.0,302.75,530.5,528.0,525.5,1.421,-0.244,8.778,0.0,0.991,0.306,0.001,2.16,0.038,0.018
2102008,1020,1.0,1.0,1.0,1.0,76.449,0.0,50.0,50.0,50.0,1.0,1.0,994.142,305.621,22.462,14.242,0.0,80.0,65.0,1.4,1631.875,1669.598,1865.404,521.363,65.113,44.275,70.877,62.455,62.685,1.398,2.049,0.264,68.882,55.118,6.203,7.29,-1.413,1.334,116.297,77.438,114.325,42.037,58.008,41.84,-10.852,110.0,110.0,70.75,72.813,65.625,66.0,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,99.688,71.438,70.625,0.012,69.313,70.563,65.375,78.75,73.688,43.406,72.0,70.0,1000.0,500.0,0.209,502.75,117.688,109.5,1.807,72.375,68.813,65.438,65.313,0.0,43.188,72.0,70.0,1000.0,500.0,0.228,523.5,81.688,72.0,0.026,71.563,67.438,64.938,65.25,0.0,46.281,72.0,70.0,1000.0,500.0,0.208,499.5,77.0,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,538.5,529.5,533.0,302.75,531.0,528.5,525.0,1.14,-0.176,6.401,0.0,0.994,0.306,0.001,2.137,0.037,0.019
2102008,1021,1.0,1.0,1.0,1.0,76.558,0.0,50.0,50.0,50.0,1.0,1.0,992.971,306.792,22.514,14.111,0.0,80.0,65.0,1.4,1618.0,1668.177,1885.753,537.22,65.113,44.275,70.877,62.455,62.794,1.387,2.038,0.235,68.847,55.088,6.148,7.29,-1.698,1.12,116.297,77.331,113.144,42.255,58.008,41.985,-10.852,110.0,110.0,70.75,72.813,65.625,66.0,0.0,25.172,72.0,70.0,1000.0,500.0,0.023,97.563,71.375,70.625,0.012,69.313,70.688,65.375,78.875,73.938,44.688,72.0,70.0,1000.0,500.0,0.201,493.0,118.438,109.813,1.791,72.5,68.875,65.438,65.313,0.0,42.063,72.0,70.0,1000.0,500.0,0.239,536.5,81.5,72.0,0.026,71.5,67.063,64.938,65.313,0.0,46.625,72.0,70.0,1000.0,500.0,0.206,497.5,76.875,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,538.0,529.5,533.0,302.75,531.0,528.0,525.0,1.822,-0.242,10.258,0.0,0.993,0.307,0.001,2.231,0.036,0.018
2102008,1022,1.0,1.0,1.0,1.0,76.57,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,309.133,22.514,14.125,0.0,80.0,65.0,1.4,1632.0,1698.039,1880.202,538.662,65.113,44.275,70.877,62.016,62.794,1.349,2.049,0.249,68.926,55.078,6.231,7.232,-1.672,1.441,117.624,75.629,114.99,42.327,58.008,41.912,-10.852,110.0,110.0,70.75,72.813,65.625,66.125,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,102.0,71.375,70.75,0.012,69.313,70.875,65.375,79.063,74.188,43.594,72.0,70.0,1000.0,500.0,0.21,500.75,118.813,110.25,1.79,72.375,68.938,65.563,65.313,0.0,42.406,72.0,70.0,1000.0,500.0,0.24,536.5,81.5,72.0,0.026,71.563,67.875,64.938,65.313,0.0,46.438,72.0,70.0,1000.0,500.0,0.207,501.5,76.75,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.5,529.5,533.0,302.75,531.0,528.5,525.0,1.412,-0.374,8.566,0.0,1.012,0.309,0.001,2.213,0.036,0.017
2102008,1023,1.0,1.0,1.0,1.0,76.476,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,307.963,22.462,14.198,0.0,80.0,65.0,1.4,1632.0,1675.281,1882.052,528.57,64.899,44.275,70.877,61.906,62.685,1.41,2.099,0.257,68.941,55.143,6.203,7.261,-1.549,1.549,118.51,75.522,115.433,42.109,57.904,41.912,-10.852,110.0,110.0,70.75,72.813,65.5,66.0,0.0,24.219,72.0,70.0,1000.0,500.0,0.027,102.438,71.438,70.75,0.012,69.313,71.063,65.375,79.063,74.438,43.0,72.0,70.0,1000.0,500.0,0.212,504.25,119.25,110.688,1.778,72.375,69.0,65.313,65.313,0.0,43.531,72.0,70.0,1000.0,500.0,0.229,523.0,81.25,71.813,0.026,71.5,67.313,64.875,65.25,0.0,46.125,72.0,70.0,1000.0,500.0,0.209,500.25,76.75,72.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,538.5,529.5,533.0,302.75,532.0,528.5,525.0,1.608,-0.177,9.981,0.0,1.005,0.308,0.001,2.198,0.036,0.017
2102008,1024,1.0,1.0,1.0,1.0,76.449,0.0,50.0,50.0,50.0,1.0,1.0,992.971,310.304,22.493,14.169,0.0,80.0,65.0,1.4,1629.813,1676.703,1889.454,518.481,64.686,44.382,70.877,62.016,62.576,1.368,2.063,0.253,68.918,55.142,6.287,7.29,-1.374,1.763,119.985,76.374,117.131,42.327,57.904,42.058,-10.852,110.0,110.0,70.75,72.813,65.5,66.0,0.0,25.531,72.0,70.0,1000.0,500.0,0.022,93.75,71.438,70.75,0.012,69.313,71.25,65.25,79.063,71.688,43.406,72.0,70.0,1000.0,500.0,0.209,502.25,118.75,110.125,1.637,72.375,69.063,65.313,65.313,0.0,42.875,72.0,70.0,1000.0,500.0,0.241,538.5,81.125,72.0,0.026,71.375,67.438,64.875,65.0,0.0,46.438,72.0,70.0,1000.0,500.0,0.208,498.25,76.75,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,538.0,529.5,533.0,302.75,532.0,528.5,525.0,1.472,-0.245,9.266,0.0,0.993,0.31,0.001,2.039,0.035,0.018
2102008,1025,1.0,1.0,1.0,1.0,76.426,0.0,50.0,50.0,50.0,1.0,1.0,999.997,306.792,22.525,14.213,0.0,80.0,65.0,1.4,1634.813,1678.124,1874.652,519.922,64.899,44.489,70.768,62.346,62.467,1.421,2.045,0.257,68.93,55.147,6.259,7.232,-1.186,1.656,119.985,76.799,117.057,42.327,58.008,41.985,-10.852,110.0,110.0,70.75,72.813,65.5,66.125,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,102.063,71.375,70.625,0.012,69.375,71.375,65.375,78.75,71.875,44.031,72.0,70.0,1000.0,500.0,0.206,497.75,117.125,109.0,1.635,72.375,69.063,65.313,65.063,0.0,43.719,72.0,70.0,1000.0,500.0,0.232,528.5,81.125,72.0,0.026,71.5,67.375,64.875,65.0,0.0,46.219,72.0,70.0,1000.0,500.0,0.209,500.0,76.438,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,538.0,529.5,533.0,302.75,531.5,528.5,525.0,1.527,-0.31,9.52,0.0,1.0,0.307,0.001,1.919,0.035,0.016
2102008,1026,1.0,1.0,1.0,1.0,76.448,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,309.133,22.514,14.227,0.0,80.0,65.0,1.4,1648.375,1688.078,1895.006,542.989,65.006,44.06,70.66,62.126,62.794,1.41,2.074,0.246,68.931,55.145,6.203,7.29,-1.212,1.87,120.206,77.331,117.574,42.327,57.904,41.985,-10.852,110.0,110.0,70.75,72.813,65.625,66.0,0.0,24.219,72.0,70.0,1000.0,500.0,0.027,102.625,71.438,70.75,0.012,69.313,71.563,65.375,78.438,72.063,43.063,72.0,70.0,1000.0,500.0,0.212,504.0,116.625,108.0,1.507,72.625,68.938,65.438,65.313,0.0,42.438,72.0,70.0,1000.0,500.0,0.248,544.5,80.938,72.0,0.026,71.375,67.313,64.938,65.25,0.0,46.25,72.0,70.0,1000.0,500.0,0.209,500.0,76.375,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,538.0,529.5,533.0,302.75,532.0,528.5,525.0,1.382,-0.312,8.553,0.0,1.013,0.309,0.001,1.878,0.034,0.016
