DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,1027,1.0,1.0,1.0,1.0,76.449,0.0,50.0,50.0,50.0,1.0,1.0,999.997,306.792,22.462,14.213,0.0,80.0,65.0,1.4,1648.375,1685.233,1885.753,527.128,65.006,43.953,70.66,62.126,62.794,1.41,2.07,0.257,68.941,55.142,6.231,7.261,-1.322,1.763,117.182,77.331,115.064,42.255,58.008,42.058,-10.852,110.0,110.0,70.75,72.813,65.625,66.0,0.0,25.531,72.0,70.0,1000.0,500.0,0.022,94.188,71.438,70.75,0.012,69.313,71.75,65.25,78.313,75.313,43.406,72.0,70.0,1000.0,500.0,0.21,502.75,116.938,107.688,1.517,72.375,68.75,65.313,65.313,0.0,43.406,72.0,70.0,1000.0,500.0,0.235,534.5,80.75,72.0,0.026,71.563,66.5,64.938,65.25,0.0,46.563,72.0,70.0,1000.0,500.0,0.207,498.75,76.375,72.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,538.0,529.5,533.0,302.5,531.0,528.5,525.0,1.194,-0.178,6.873,0.0,1.0,0.307,0.001,2.027,0.033,0.016
2102008,1028,1.0,1.0,1.0,1.0,76.403,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,309.133,22.472,14.183,0.0,80.0,65.0,1.4,1632.313,1716.554,1887.603,548.759,65.113,44.168,70.877,62.236,62.794,1.394,2.081,0.253,69.0,55.159,6.148,7.232,-1.303,1.763,114.601,77.331,112.258,42.327,58.218,42.058,-10.852,110.0,110.0,71.0,72.813,65.625,66.0,0.0,24.594,72.0,70.0,1000.0,500.0,0.026,101.75,71.438,70.875,0.012,69.313,71.813,65.375,78.188,75.5,44.125,72.0,70.0,1000.0,500.0,0.206,497.75,117.5,107.875,1.516,72.5,68.625,65.438,65.313,0.0,43.375,72.0,70.0,1000.0,500.0,0.245,543.0,80.688,72.0,0.026,71.5,66.5,64.938,65.25,0.0,45.313,72.0,70.0,1000.0,500.0,0.215,510.0,76.313,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.0,529.0,533.0,302.75,531.0,528.5,525.0,1.413,-0.24,7.612,0.0,1.023,0.309,0.001,2.108,0.033,0.017
2102008,1029,1.0,1.0,1.0,1.0,76.453,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,307.963,22.504,14.213,0.0,80.0,65.0,1.4,1651.75,1690.923,1889.454,541.547,65.006,44.06,70.877,61.906,62.685,1.36,2.109,0.246,68.965,55.173,6.175,7.261,-1.316,1.656,117.698,75.841,114.99,42.4,58.008,42.131,-10.852,110.0,110.0,71.0,72.875,65.5,66.0,0.0,24.266,72.0,70.0,1000.0,500.0,0.027,102.75,71.438,70.75,0.012,69.313,71.938,65.375,78.188,75.75,43.281,72.0,70.0,1000.0,500.0,0.21,503.0,118.0,108.313,1.508,72.5,68.563,65.438,65.438,0.0,44.313,72.0,70.0,1000.0,500.0,0.247,544.5,80.688,72.0,0.026,71.375,67.438,64.875,65.25,0.0,46.281,72.0,70.0,1000.0,500.0,0.208,499.5,76.188,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,538.0,529.0,533.5,302.75,530.5,528.5,525.5,1.456,-0.245,8.802,0.0,1.004,0.308,0.001,2.11,0.033,0.016
2102008,1030,1.0,1.0,1.0,1.0,76.247,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,310.304,22.525,14.183,0.0,80.0,65.0,1.4,1636.813,1685.233,1891.304,553.087,64.58,43.953,70.768,61.577,62.249,1.41,2.124,0.257,69.11,55.189,6.203,7.347,-1.4,1.441,117.477,74.99,114.621,42.4,58.008,42.131,-10.852,110.0,110.0,70.75,72.875,65.5,66.0,0.0,25.516,72.0,70.0,1000.0,500.0,0.022,94.25,71.438,70.75,0.012,69.375,72.063,65.063,78.438,73.0,43.813,72.0,70.0,1000.0,500.0,0.208,500.0,118.75,109.0,1.506,72.688,68.563,65.313,65.063,0.0,43.719,72.0,70.0,1000.0,500.0,0.258,557.0,80.563,71.813,0.026,71.5,67.5,64.75,65.0,0.0,46.313,72.0,70.0,1000.0,500.0,0.208,498.75,76.188,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.0,529.0,533.5,302.75,530.5,528.5,525.0,1.514,-0.244,9.293,0.0,1.012,0.31,0.001,2.12,0.033,0.016
2102008,1031,1.0,1.0,1.0,1.0,76.228,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,311.475,22.452,14.14,0.0,80.0,65.0,1.4,1636.813,1689.5,1895.006,525.687,64.686,43.953,70.877,61.577,62.249,1.402,2.049,0.253,69.016,55.233,6.203,7.232,-1.465,1.656,119.468,75.735,116.467,42.327,58.113,42.131,-10.852,110.0,110.0,70.75,72.938,65.438,66.0,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,101.938,71.375,70.75,0.012,69.375,72.188,65.25,78.438,73.188,44.406,72.0,70.0,1000.0,500.0,0.207,493.5,118.938,109.188,1.51,72.625,68.563,65.188,65.063,0.0,44.313,72.0,70.0,1000.0,500.0,0.255,555.0,80.563,72.0,0.026,71.375,67.313,64.625,65.0,0.0,46.156,72.0,70.0,1000.0,500.0,0.209,500.25,75.938,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,538.0,528.5,533.5,302.75,531.5,528.5,525.5,1.541,-0.176,9.727,0.0,1.009,0.311,0.001,2.126,0.033,0.015
2102008,1032,1.0,1.0,1.0,1.0,76.106,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,312.646,22.483,14.154,0.0,80.0,65.0,1.4,1656.125,1699.462,1889.454,528.57,64.58,44.06,70.768,61.577,62.141,1.387,2.092,0.249,69.035,55.222,6.175,7.232,-1.387,1.656,120.206,76.054,117.279,42.473,58.113,42.204,-10.852,110.0,110.0,70.75,72.938,65.5,66.0,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,102.313,71.563,70.75,0.012,69.375,72.25,65.063,78.438,73.375,43.656,72.0,70.0,1000.0,500.0,0.209,500.75,118.313,109.063,1.501,72.625,68.563,65.188,65.0,0.0,44.219,72.0,70.0,1000.0,500.0,0.26,559.0,80.375,72.0,0.026,71.375,68.0,64.625,64.938,0.0,46.656,72.0,70.0,1000.0,500.0,0.206,497.5,75.938,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.0,528.5,533.5,302.75,530.5,528.5,525.5,1.49,-0.243,9.498,0.0,1.012,0.313,0.001,2.005,0.032,0.015
2102008,1033,1.0,1.0,1.0,1.0,76.069,0.0,50.0,50.0,50.0,1.0,1.0,996.484,310.304,22.472,14.227,0.0,80.0,65.0,1.4,1661.625,1692.346,1900.559,535.778,64.686,44.168,70.768,61.906,62.249,1.353,2.092,0.242,69.067,55.226,6.259,7.203,-0.998,1.763,120.722,76.799,117.87,42.4,58.113,42.204,-10.852,110.0,110.0,71.0,72.938,65.438,65.938,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,101.75,71.438,70.75,0.012,69.563,72.375,65.063,78.188,67.938,43.125,72.0,70.0,1000.0,500.0,0.211,504.25,117.0,108.188,1.423,72.5,68.625,65.188,65.063,0.0,44.719,72.0,70.0,1000.0,500.0,0.261,559.5,80.125,72.0,0.026,71.375,67.25,64.625,64.938,0.0,46.625,72.0,70.0,1000.0,500.0,0.207,498.25,75.938,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.0,529.0,533.5,302.5,530.5,529.0,525.0,1.459,-0.177,9.249,0.0,0.996,0.31,0.001,1.812,0.031,0.015
2102008,1034,1.0,1.0,1.0,1.0,76.013,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,311.475,22.556,14.154,0.0,80.0,65.0,1.4,1657.813,1700.885,1893.155,554.53,64.686,44.06,70.552,62.236,62.467,1.394,2.085,0.249,69.079,55.274,6.259,7.203,-0.791,2.084,120.501,77.438,117.796,42.327,57.904,42.131,-10.852,110.0,110.0,70.75,72.938,65.438,66.0,0.0,25.203,72.0,70.0,1000.0,500.0,0.023,97.313,71.438,70.75,0.012,69.563,72.5,65.25,77.938,73.75,43.438,72.0,70.0,1000.0,500.0,0.21,502.0,116.5,107.188,1.415,72.625,68.688,65.188,65.0,0.0,45.188,72.0,70.0,1000.0,500.0,0.264,561.0,80.063,72.0,0.026,71.375,66.813,64.75,64.938,0.0,46.75,72.0,70.0,1000.0,500.0,0.207,497.75,75.813,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.0,528.5,533.5,302.75,531.0,529.0,525.5,1.417,-0.178,8.805,0.0,1.011,0.311,0.001,1.904,0.031,0.015
2102008,1035,1.0,1.0,1.0,1.0,76.069,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,313.817,22.504,14.213,0.0,80.0,65.0,1.4,1666.188,1725.108,1906.113,553.087,64.899,44.168,70.768,62.236,62.576,1.391,2.12,0.246,69.136,55.324,6.148,7.29,-0.804,2.084,116.149,77.651,113.882,42.473,58.008,42.204,-10.852,110.0,110.0,70.75,72.938,65.438,66.0,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,102.25,71.375,70.875,0.012,69.375,72.625,65.25,77.813,73.938,43.188,72.0,70.0,1000.0,500.0,0.211,502.75,116.625,106.75,1.361,72.875,68.75,65.313,65.063,0.0,45.156,72.0,70.0,1000.0,500.0,0.279,577.0,80.063,72.0,0.026,71.5,67.875,64.75,64.938,0.0,46.031,72.0,70.0,1000.0,500.0,0.21,501.75,75.75,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,538.0,528.5,533.5,302.75,530.5,529.0,525.5,1.325,-0.246,7.372,0.0,1.021,0.314,0.001,1.942,0.031,0.014
2102008,1036,1.0,1.0,1.0,1.0,76.05,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,312.646,22.472,14.227,0.0,80.0,65.0,1.4,1671.938,1712.28,1900.559,548.759,64.899,43.953,70.768,61.906,62.576,1.394,2.085,0.26,69.157,55.372,6.148,7.318,-0.985,1.977,114.379,77.012,112.036,42.545,57.904,42.204,-10.852,110.0,110.0,70.75,73.0,65.438,66.0,0.0,24.359,72.0,70.0,1000.0,500.0,0.027,101.0,71.438,70.875,0.012,69.563,72.688,65.25,77.688,68.5,43.563,72.0,70.0,1000.0,500.0,0.209,501.25,117.125,107.063,1.368,72.875,68.813,65.188,65.0,0.0,45.625,72.0,70.0,1000.0,500.0,0.275,572.0,79.938,72.0,0.026,71.5,67.688,64.75,65.0,0.0,46.375,72.0,70.0,1000.0,500.0,0.208,499.0,75.75,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,538.0,528.0,533.5,302.75,530.5,529.0,525.5,1.409,-0.316,7.613,0.0,1.029,0.313,0.001,1.989,0.03,0.014
2102008,1037,1.0,1.0,1.0,1.0,75.828,0.0,50.0,50.0,50.0,1.0,1.0,1039.809,317.33,22.504,14.271,0.0,80.0,65.0,1.4,1671.938,1730.813,1922.778,579.073,64.686,43.953,70.66,61.467,62.141,1.372,2.12,0.249,69.195,55.34,6.231,7.203,-1.096,1.763,117.256,75.309,114.547,42.4,57.904,42.204,-10.852,110.0,110.0,70.75,73.0,65.438,65.938,0.0,25.156,72.0,70.0,1000.0,500.0,0.024,98.063,71.438,70.75,0.012,69.375,72.688,65.063,77.688,68.625,43.469,72.0,70.0,1000.0,500.0,0.209,499.75,117.813,107.313,1.341,72.875,68.875,65.0,65.063,0.0,46.063,72.0,70.0,1000.0,500.0,0.284,583.5,79.813,72.0,0.026,71.5,67.813,64.625,65.0,0.0,45.969,72.0,70.0,1000.0,500.0,0.21,504.25,75.625,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,538.0,528.5,533.5,302.75,531.0,529.0,525.0,1.453,-0.18,8.807,0.0,1.04,0.317,0.001,2.034,0.03,0.014
2102008,1038,1.0,1.0,1.0,1.0,75.747,0.0,50.0,50.0,50.0,1.0,1.0,1043.322,313.817,22.472,14.111,0.0,80.0,65.0,1.4,1675.875,1732.24,1895.006,566.077,64.473,43.846,70.768,61.138,62.032,1.398,2.085,0.257,69.291,55.422,6.231,7.203,-1.044,1.977,117.551,74.564,114.621,42.545,57.904,42.277,-10.852,110.0,110.0,70.75,73.0,65.313,65.938,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,101.75,71.438,70.875,0.012,69.563,72.563,64.938,77.813,74.375,43.281,72.0,70.0,1000.0,500.0,0.21,501.0,118.625,107.813,1.31,73.0,68.813,65.0,64.813,0.0,46.906,72.0,70.0,1000.0,500.0,0.287,587.5,79.813,72.0,0.026,71.563,68.063,64.313,64.938,0.0,46.281,72.0,70.0,1000.0,500.0,0.208,499.25,75.563,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,537.5,528.5,533.5,302.75,531.5,529.0,525.0,1.532,-0.246,9.511,0.0,1.043,0.314,0.001,2.045,0.03,0.014
2102008,1039,1.0,1.0,1.0,1.0,75.59,0.0,50.0,50.0,50.0,1.0,1.0,1039.809,313.817,22.483,14.213,0.0,80.0,65.0,1.4,1689.563,1716.554,1891.304,554.53,64.366,43.953,70.768,61.248,61.814,1.391,2.045,0.242,69.355,55.415,6.259,7.232,-0.778,1.977,119.468,75.416,116.54,42.618,57.904,42.35,-10.852,110.0,110.0,70.75,73.063,65.0,65.938,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,102.063,71.375,70.875,0.012,69.563,72.5,64.938,77.813,68.938,44.438,72.0,70.0,1000.0,500.0,0.203,493.25,119.063,108.188,1.312,72.875,68.688,65.0,64.875,0.0,47.094,72.0,70.0,1000.0,500.0,0.292,589.5,79.5,72.0,0.026,71.5,67.313,64.313,64.813,0.0,46.781,72.0,70.0,1000.0,500.0,0.207,496.5,75.625,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,538.0,528.0,533.5,302.5,530.5,529.0,525.0,1.494,-0.249,9.503,0.0,1.04,0.314,0.001,2.06,0.028,0.015
2102008,1040,1.0,1.0,1.0,1.0,75.422,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,313.817,22.493,14.14,0.0,80.0,65.0,1.4,1700.688,1726.534,1904.261,550.202,64.26,43.953,70.768,61.357,61.814,1.387,2.074,0.246,69.342,55.46,6.231,7.261,-0.512,2.084,120.28,76.054,117.279,42.545,58.008,42.35,-10.852,110.0,110.0,70.75,73.063,65.188,65.938,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,102.063,71.375,70.875,0.012,69.375,72.5,64.875,77.813,74.75,43.219,72.0,70.0,1000.0,500.0,0.21,503.25,118.813,108.375,1.312,72.688,68.625,65.0,64.813,0.0,46.563,72.0,70.0,1000.0,500.0,0.293,593.0,79.5,72.063,0.026,71.375,67.688,64.25,64.688,0.0,46.406,72.0,70.0,1000.0,500.0,0.208,498.5,75.563,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,538.0,528.0,533.5,302.75,532.0,529.0,525.5,1.526,-0.178,9.742,0.0,1.039,0.314,0.001,1.977,0.028,0.014
2102008,1041,1.0,1.0,1.0,1.0,75.344,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,313.817,22.493,14.169,0.0,80.0,65.0,1.4,1700.688,1720.831,1913.519,545.874,64.366,43.846,70.552,61.467,61.923,1.387,2.081,0.249,69.377,55.462,6.287,7.232,-0.363,2.192,120.501,76.906,117.722,42.618,58.113,42.35,-10.852,110.0,110.0,70.75,73.063,65.188,65.75,0.0,25.516,72.0,70.0,1000.0,500.0,0.022,94.063,71.375,70.875,0.012,69.563,72.438,64.875,77.688,69.313,43.938,72.0,70.0,1000.0,500.0,0.208,496.0,117.688,107.688,1.312,72.875,68.5,65.0,64.813,0.0,47.969,72.0,70.0,1000.0,500.0,0.296,595.5,79.75,72.0,0.026,71.375,67.625,64.313,64.625,0.0,46.281,72.0,70.0,1000.0,500.0,0.209,500.75,75.563,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,538.0,528.0,533.5,303.0,530.5,529.5,525.0,1.434,-0.245,9.021,0.0,1.02,0.314,0.001,1.895,0.029,0.014
2102008,1042,1.0,1.0,1.0,1.0,75.293,0.0,50.0,50.0,50.0,1.0,1.0,1051.519,319.672,22.493,14.154,0.0,80.0,65.0,1.4,1691.188,1747.941,1915.37,564.633,64.473,44.06,70.66,62.016,62.249,1.391,2.138,0.246,69.632,55.584,6.259,7.203,-0.298,2.299,120.058,77.544,117.205,42.473,58.218,42.277,-10.852,110.0,110.0,70.75,73.063,65.188,65.75,0.0,24.781,72.0,70.0,1000.0,500.0,0.025,100.813,71.438,70.75,0.012,69.563,72.25,64.938,77.563,69.438,44.344,72.0,70.0,1000.0,500.0,0.206,496.5,116.625,106.75,1.312,72.875,68.5,65.0,64.813,0.0,48.25,72.0,70.0,1000.0,500.0,0.305,605.5,79.438,72.0,0.026,71.25,67.75,64.438,64.688,0.0,45.813,72.0,70.0,1000.0,500.0,0.212,502.5,75.25,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,538.0,528.0,533.5,302.75,531.5,529.5,525.5,1.509,-0.176,9.263,0.0,1.052,0.32,0.001,1.872,0.028,0.013
2102008,1043,1.0,1.0,1.0,1.0,75.314,0.0,50.0,50.0,50.0,1.0,1.0,1051.519,319.672,22.483,14.183,0.0,80.0,65.0,1.4,1707.125,1746.513,1922.778,561.746,64.686,44.168,70.66,62.236,62.467,1.387,2.134,0.242,69.568,55.666,6.287,7.232,-0.162,2.62,115.486,77.651,113.218,42.473,57.904,42.277,-10.852,110.0,110.0,70.75,73.063,65.188,65.75,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,101.938,71.438,70.875,0.012,69.563,72.125,64.938,77.313,65.813,43.594,72.0,70.0,1000.0,500.0,0.21,502.75,116.313,106.375,1.316,72.688,68.563,65.0,64.813,0.0,47.0,72.0,70.0,1000.0,500.0,0.31,609.5,79.438,72.063,0.026,71.125,67.688,64.625,64.813,0.0,46.563,72.0,70.0,1000.0,500.0,0.207,497.25,75.25,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.0,528.0,533.5,302.75,531.0,529.5,525.0,1.348,-0.18,7.37,0.0,1.052,0.32,0.001,1.89,0.028,0.013
2102008,1044,1.0,1.0,1.0,1.0,75.305,0.0,50.0,50.0,50.0,1.0,1.0,1066.741,318.501,22.493,14.242,0.0,80.0,65.0,1.4,1713.0,1772.24,1928.335,576.184,64.793,44.06,70.66,62.016,62.467,1.353,2.092,0.242,69.674,55.713,6.231,7.232,-0.363,2.513,117.477,76.799,114.473,42.473,58.113,42.277,-10.867,110.0,110.0,70.75,73.063,65.313,65.75,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,102.188,71.375,70.875,0.012,69.563,72.063,65.063,77.313,69.75,43.594,72.0,70.0,1000.0,500.0,0.21,500.75,116.625,106.188,1.29,73.0,68.625,65.0,64.875,0.0,48.969,72.0,70.0,1000.0,500.0,0.307,606.5,79.375,72.0,0.026,71.375,68.125,64.625,64.938,0.0,45.719,72.0,70.0,1000.0,500.0,0.211,506.25,75.25,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.0,527.5,533.5,302.75,531.0,529.5,525.0,1.661,-0.178,9.76,0.0,1.067,0.319,0.001,1.945,0.028,0.013
2102008,1045,1.0,1.0,1.0,1.0,75.219,0.0,50.0,50.0,50.0,1.0,1.0,1049.177,316.159,22.504,14.169,0.0,80.0,65.0,1.4,1712.5,1727.96,1909.816,560.303,64.686,44.06,70.66,61.687,62.358,1.391,2.12,0.253,69.722,55.71,6.37,7.261,-0.337,2.62,117.477,75.309,114.694,42.691,58.113,42.35,-10.852,110.0,110.0,71.0,73.125,65.438,65.938,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,101.813,71.563,70.875,0.012,69.563,71.938,64.938,77.5,66.125,43.656,72.0,70.0,1000.0,500.0,0.208,500.25,117.438,106.563,1.294,72.875,68.75,65.0,64.813,0.0,48.563,72.0,70.0,1000.0,500.0,0.31,608.0,79.375,72.063,0.026,71.375,67.5,64.438,64.813,0.0,46.594,72.0,70.0,1000.0,500.0,0.207,497.25,75.125,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,538.0,527.5,533.5,302.5,531.5,529.5,525.5,1.485,-0.313,9.047,0.0,1.049,0.316,0.001,2.033,0.028,0.013
2102008,1046,1.0,1.0,1.0,1.0,75.099,0.0,50.0,50.0,50.0,1.0,1.0,1062.058,322.014,22.483,14.213,0.0,80.0,65.0,1.4,1712.5,1753.655,1932.04,571.852,64.58,44.275,70.66,61.797,62.249,1.379,2.145,0.257,69.748,55.818,6.287,7.29,-0.123,2.942,119.395,76.054,116.171,42.763,58.113,42.496,-10.852,110.0,110.0,70.75,73.125,65.313,65.75,0.0,25.391,72.0,70.0,1000.0,500.0,0.022,95.813,71.438,70.875,0.012,69.688,71.813,64.938,77.313,66.25,43.594,72.0,70.0,1000.0,500.0,0.209,500.75,118.125,107.063,1.232,73.0,68.875,65.0,64.875,0.0,47.594,72.0,70.0,1000.0,500.0,0.323,622.0,79.125,72.063,0.026,71.375,67.0,64.438,64.938,0.0,46.875,72.0,70.0,1000.0,500.0,0.206,496.0,75.25,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,538.0,527.5,533.5,302.75,531.5,530.0,525.0,1.672,-0.247,10.464,0.0,1.062,0.322,0.001,1.968,0.027,0.013
2102008,1047,1.0,1.0,1.0,1.0,75.067,0.0,50.0,50.0,50.0,1.0,1.0,1065.571,323.185,22.514,14.183,0.0,80.0,65.0,1.4,1721.063,1759.371,1922.778,576.184,64.686,44.06,70.443,61.687,62.249,1.402,2.145,0.231,69.849,55.829,6.314,7.232,0.045,2.835,119.026,76.48,115.95,42.618,58.113,42.423,-10.852,110.0,110.0,70.75,73.125,65.188,65.938,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,101.625,71.438,71.0,0.012,69.688,71.688,64.938,77.5,63.469,43.563,72.0,70.0,1000.0,500.0,0.209,500.5,118.438,107.313,1.064,72.875,69.0,65.0,64.875,0.0,48.938,72.0,70.0,1000.0,500.0,0.332,628.5,79.125,72.063,0.026,71.375,67.813,64.625,64.813,0.0,46.563,72.0,70.0,1000.0,500.0,0.207,497.0,75.063,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.0,527.5,533.5,302.75,531.5,530.0,525.5,1.628,-0.178,9.999,0.0,1.066,0.323,0.001,1.709,0.027,0.013
2102008,1048,1.0,1.0,1.0,1.0,75.05,0.0,50.0,50.0,50.0,1.0,1.0,1083.135,320.843,22.504,14.169,0.0,80.0,65.0,1.4,1724.75,1783.689,1937.598,596.412,64.793,44.06,70.443,62.346,62.467,1.356,2.131,0.242,69.984,55.841,6.259,7.232,0.149,2.942,120.132,77.544,117.057,42.691,58.008,42.423,-10.852,110.0,110.0,71.0,73.188,65.438,65.938,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,101.438,71.438,70.875,0.012,69.688,71.625,64.938,77.25,66.438,43.719,72.0,70.0,1000.0,500.0,0.208,498.75,118.438,106.375,1.036,73.0,69.0,65.0,64.813,0.0,49.0,72.0,70.0,1000.0,500.0,0.337,639.0,79.0,72.063,0.026,71.25,67.688,64.625,64.938,0.0,45.188,72.0,70.0,1000.0,500.0,0.216,508.0,74.938,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.0,527.5,533.5,302.75,531.0,530.0,525.0,1.625,-0.248,9.988,0.0,1.083,0.321,0.001,1.805,0.026,0.012
2102008,1049,1.0,1.0,1.0,1.0,75.061,0.0,50.0,50.0,50.0,1.0,1.0,1086.648,322.014,22.535,14.14,0.0,80.0,65.0,1.4,1724.75,1786.553,1939.451,599.303,64.899,44.168,70.66,62.565,62.685,1.391,2.141,0.257,70.121,55.944,6.259,7.261,0.058,2.942,119.321,77.864,116.319,42.618,57.904,42.423,-10.852,110.0,110.0,70.75,73.188,65.438,65.75,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,101.688,71.438,70.875,0.012,69.75,71.563,65.063,77.063,66.563,43.375,72.0,70.0,1000.0,500.0,0.21,501.75,117.813,105.938,1.036,73.188,69.0,65.188,64.875,0.0,49.938,72.0,70.0,1000.0,500.0,0.343,642.0,79.0,72.063,0.026,71.375,67.313,64.875,65.0,0.0,46.906,72.0,70.0,1000.0,500.0,0.205,494.25,74.938,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.0,527.5,533.5,302.5,531.5,530.0,525.0,1.632,-0.18,9.767,0.0,1.087,0.322,0.001,1.777,0.026,0.012
2102008,1050,1.0,1.0,1.0,1.0,75.102,0.0,50.0,50.0,50.0,1.0,1.0,1076.109,322.014,22.462,14.14,0.0,80.0,65.0,1.4,1753.438,1769.38,1946.863,590.631,65.006,43.953,70.66,62.565,62.902,1.326,2.166,0.264,70.23,56.074,6.175,7.232,-0.46,2.835,115.191,78.076,112.775,42.691,58.008,42.423,-10.852,110.0,110.0,70.75,73.25,65.5,65.938,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,101.125,71.438,70.875,0.012,69.688,71.5,65.063,77.063,66.625,43.531,72.0,70.0,1000.0,500.0,0.209,500.25,117.0,105.5,1.034,73.188,68.875,65.313,65.0,0.0,50.313,72.0,70.0,1000.0,500.0,0.349,646.5,78.813,72.063,0.026,71.5,67.438,64.875,65.0,0.0,46.438,72.0,70.0,1000.0,500.0,0.206,497.0,74.938,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.0,527.0,533.5,302.75,531.5,530.0,525.5,1.462,-0.247,7.845,0.0,1.076,0.322,0.001,1.718,0.026,0.012
2102008,1051,1.0,1.0,1.0,1.0,75.158,0.0,50.0,50.0,50.0,1.0,1.0,1086.648,324.356,22.472,14.169,0.0,80.0,65.0,1.4,1744.938,1775.102,1935.745,597.858,65.113,43.953,70.66,62.455,62.902,1.398,2.141,0.253,70.229,56.168,6.203,7.261,-0.655,2.62,116.518,77.544,113.144,42.691,58.113,42.496,-10.852,110.0,110.0,70.75,73.313,65.5,65.938,0.0,25.609,72.0,70.0,1000.0,500.0,0.022,94.25,71.375,71.0,0.012,69.688,71.438,65.25,76.688,66.75,43.281,72.0,70.0,1000.0,500.0,0.209,502.25,116.5,104.875,1.034,73.313,68.688,65.313,65.0,0.0,51.281,72.0,70.0,1000.0,500.0,0.354,651.0,78.75,72.063,0.026,71.375,67.5,64.875,65.0,0.0,46.719,72.0,70.0,1000.0,500.0,0.206,496.75,74.75,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,537.5,527.5,533.5,302.75,531.0,530.0,525.5,1.945,-0.179,10.956,0.0,1.087,0.324,0.001,1.737,0.025,0.011
2102008,1052,1.0,1.0,1.0,1.0,75.115,0.0,50.0,50.0,50.0,1.0,1.0,1108.896,323.185,22.493,14.183,0.0,80.0,65.0,1.4,1744.938,1815.218,1957.984,612.318,64.899,43.846,70.66,61.797,62.685,1.379,2.134,0.246,70.338,56.287,6.231,7.203,-0.72,2.513,117.403,75.841,114.473,42.691,58.218,42.496,-10.852,110.0,110.0,70.75,73.375,65.5,66.0,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,101.188,71.438,70.875,0.012,69.75,71.438,65.25,76.688,64.0,43.844,72.0,70.0,1000.0,500.0,0.207,497.25,116.5,104.75,1.03,73.563,68.563,65.188,65.0,0.0,51.625,72.0,70.0,1000.0,500.0,0.376,671.0,78.75,72.0,0.026,71.375,66.938,64.875,65.25,0.0,46.125,72.0,70.0,1000.0,500.0,0.21,500.25,74.75,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,537.5,527.0,533.5,302.75,531.0,530.5,525.5,1.586,-0.178,9.52,0.0,1.109,0.323,0.001,1.749,0.026,0.012
2102008,1053,1.0,1.0,1.0,1.0,74.993,0.0,50.0,50.0,50.0,1.0,1.0,1105.383,327.869,22.483,14.183,0.0,80.0,65.0,1.4,1766.938,1838.189,1957.984,629.683,64.793,43.739,70.66,61.797,62.358,1.383,2.195,0.264,70.426,56.248,6.259,7.261,-0.681,2.62,119.395,76.48,115.95,42.763,58.008,42.569,-10.852,110.0,110.0,70.75,73.438,65.438,65.938,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.813,71.438,70.875,0.012,69.75,71.5,65.063,76.625,66.938,43.656,72.0,70.0,1000.0,500.0,0.208,499.25,116.875,104.75,1.033,73.438,68.438,65.188,65.0,0.0,52.156,72.0,70.0,1000.0,500.0,0.387,681.5,78.688,72.063,0.026,71.5,67.25,64.75,65.0,0.0,45.094,72.0,70.0,1000.0,500.0,0.216,508.5,74.75,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,537.5,527.0,533.5,302.75,531.0,530.5,525.0,1.805,-0.18,11.182,0.0,1.105,0.328,0.001,1.81,0.025,0.012
2102008,1054,1.0,1.0,1.0,1.0,74.896,0.0,50.0,50.0,50.0,1.0,1.0,1112.409,329.04,22.483,14.154,0.0,80.0,65.0,1.4,1779.688,1819.522,1961.692,603.641,64.686,43.525,70.66,61.687,62.141,1.387,2.177,0.253,70.446,56.354,6.259,7.203,-0.895,2.406,119.911,76.586,116.688,42.836,58.008,42.569,-10.852,110.0,110.0,71.0,73.438,65.438,65.938,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,102.063,71.438,71.0,0.012,69.75,71.5,64.938,76.688,64.188,43.688,72.0,70.0,1000.0,500.0,0.208,498.75,117.0,104.938,1.04,73.563,68.25,65.0,65.0,0.0,52.938,72.0,70.0,1000.0,500.0,0.39,685.5,78.375,72.063,0.026,71.375,67.125,64.625,65.0,0.0,46.563,72.0,70.0,1000.0,500.0,0.207,497.25,74.625,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,538.0,526.5,533.5,302.75,531.5,531.0,525.5,1.673,-0.249,10.46,0.0,1.112,0.329,0.001,1.812,0.024,0.011
2102008,1055,1.0,1.0,1.0,1.0,74.783,0.0,50.0,50.0,50.0,1.0,1.0,1104.212,329.04,22.472,14.14,0.0,80.0,65.0,1.4,1779.688,1812.349,1970.962,606.533,64.58,43.525,70.66,61.797,62.141,1.341,2.198,0.257,70.652,56.418,6.287,7.174,-0.869,2.299,120.575,77.331,117.205,42.909,58.113,42.569,-10.852,110.0,110.0,70.75,73.438,65.313,65.938,0.0,25.328,72.0,70.0,1000.0,500.0,0.023,94.5,71.375,70.875,0.012,69.75,71.625,65.063,76.688,64.25,43.813,72.0,70.0,1000.0,500.0,0.207,498.75,117.5,105.25,1.03,73.438,68.188,65.0,64.875,0.0,53.25,72.0,70.0,1000.0,500.0,0.404,698.0,78.563,72.063,0.026,71.375,67.313,64.625,64.813,0.0,46.281,72.0,70.0,1000.0,500.0,0.208,498.75,74.563,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,537.5,527.0,533.5,302.75,530.0,531.0,525.5,1.751,-0.316,10.929,0.0,1.104,0.329,0.001,1.823,0.025,0.011
2102008,1056,1.0,1.0,1.0,1.0,74.761,0.0,50.0,50.0,50.0,1.0,1.0,1126.46,330.211,22.493,14.183,0.0,80.0,65.0,1.4,1789.563,1841.063,1970.962,628.235,64.686,43.525,70.66,62.126,62.249,1.394,2.198,0.257,70.683,56.541,6.287,7.232,-0.752,2.406,120.353,78.183,117.279,42.763,58.008,42.569,-10.852,110.0,110.0,71.0,73.5,65.438,65.938,0.0,24.703,72.0,70.0,1000.0,500.0,0.026,100.75,71.438,71.0,0.012,69.688,71.688,65.063,76.688,67.188,43.938,72.0,70.0,1000.0,500.0,0.208,498.0,117.688,105.5,1.025,73.438,68.063,65.0,64.813,0.0,54.188,72.0,70.0,1000.0,500.0,0.411,701.0,78.563,72.063,0.026,71.375,67.0,64.625,64.938,0.0,45.5,72.0,70.0,1000.0,500.0,0.214,503.75,74.563,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,537.5,526.5,534.0,302.75,530.5,531.5,525.5,1.64,-0.18,9.979,0.0,1.126,0.33,0.001,1.804,0.025,0.011
2102008,1057,1.0,1.0,1.0,1.0,74.714,0.0,50.0,50.0,50.0,1.0,1.0,1136.999,332.553,22.514,14.227,0.0,80.0,65.0,1.4,1804.375,1846.813,1963.546,610.872,64.686,43.525,70.552,62.455,62.249,1.379,2.223,0.264,70.809,56.557,6.259,7.232,-0.441,2.299,115.412,78.715,112.701,42.691,58.008,42.496,-10.852,110.0,110.0,70.75,73.563,65.438,66.0,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,101.938,71.375,70.875,0.012,69.75,71.813,65.063,76.688,60.656,43.594,72.0,70.0,1000.0,500.0,0.209,501.25,117.438,105.5,1.035,73.438,67.938,65.188,64.875,0.0,54.75,72.0,70.0,1000.0,500.0,0.418,710.0,78.375,72.063,0.026,71.375,67.375,64.75,64.938,0.0,46.781,72.0,70.0,1000.0,500.0,0.205,495.5,74.438,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,537.5,527.0,533.5,302.5,531.5,531.5,525.5,1.663,-0.181,8.822,0.0,1.137,0.333,0.001,1.785,0.024,0.01
2102008,1058,1.0,1.0,1.0,1.0,74.835,0.0,50.0,50.0,50.0,1.0,1.0,1128.802,332.553,22.493,14.227,0.0,80.0,65.0,1.4,1804.375,1825.264,1983.943,607.979,65.006,43.632,70.66,62.346,62.576,1.364,2.181,0.264,70.843,56.712,6.231,7.174,-0.285,2.62,117.182,77.864,113.808,42.763,58.218,42.496,-10.852,110.0,110.0,70.75,73.563,65.438,65.938,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,101.813,71.438,71.0,0.012,69.875,72.0,65.063,76.688,60.719,43.813,72.0,70.0,1000.0,500.0,0.208,500.0,116.875,104.938,1.028,73.063,67.875,65.188,65.0,0.0,55.281,72.0,70.0,1000.0,500.0,0.414,702.5,78.25,72.063,0.026,71.375,66.875,64.875,65.0,0.0,46.344,72.0,70.0,1000.0,500.0,0.208,498.25,74.438,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,537.5,526.5,533.5,302.75,531.0,532.0,525.5,1.93,-0.246,10.964,0.0,1.129,0.333,0.001,1.773,0.024,0.011
2102008,1059,1.0,1.0,1.0,1.0,74.767,0.0,50.0,50.0,50.0,1.0,1.0,1120.605,330.211,22.472,14.125,0.0,80.0,65.0,1.4,1803.25,1820.958,1970.962,602.195,64.899,43.525,70.552,62.016,62.467,1.383,2.216,0.257,70.885,56.682,6.259,7.261,-0.629,2.513,117.329,76.48,114.251,42.763,58.008,42.569,-10.852,110.0,110.0,70.75,73.625,65.5,65.938,0.0,25.0,72.0,70.0,1000.0,500.0,0.024,96.375,71.438,71.0,0.012,69.875,72.125,65.063,76.625,64.563,43.688,72.0,70.0,1000.0,500.0,0.209,499.5,116.375,104.75,1.037,72.875,67.75,65.0,65.0,0.0,54.625,72.0,70.0,1000.0,500.0,0.421,708.5,78.25,72.063,0.026,71.375,66.563,64.75,65.0,0.0,46.656,72.0,70.0,1000.0,500.0,0.206,497.25,74.438,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,537.5,526.5,533.5,302.5,531.0,532.0,525.5,1.693,-0.18,9.992,0.0,1.121,0.33,0.001,1.742,0.024,0.011
2102008,1100,1.0,1.0,1.0,1.0,74.686,0.0,50.0,50.0,50.0,1.0,1.0,1135.828,333.724,22.504,14.256,0.0,80.0,65.0,1.4,1798.625,1849.689,1974.67,609.425,64.793,43.525,70.66,62.126,62.358,1.372,2.23,0.26,70.925,56.737,6.259,7.261,-0.538,2.62,119.395,77.331,115.95,42.836,58.008,42.569,-10.867,110.0,110.0,70.75,73.625,65.438,66.0,0.0,24.922,72.0,70.0,1000.0,500.0,0.025,99.563,71.438,71.0,0.012,69.75,72.188,65.063,76.625,60.844,43.188,72.0,70.0,1000.0,500.0,0.211,503.5,116.5,104.625,1.033,72.875,67.75,65.188,65.0,0.0,53.969,72.0,70.0,1000.0,500.0,0.43,717.5,78.188,72.063,0.026,71.5,67.25,64.75,65.0,0.0,46.719,72.0,70.0,1000.0,500.0,0.207,497.75,74.313,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,537.5,526.0,533.5,302.75,530.0,532.5,525.5,1.843,-0.251,11.192,0.0,1.136,0.334,0.001,1.772,0.023,0.01
2102008,1101,1.0,1.0,1.0,1.0,74.649,0.0,50.0,50.0,50.0,1.0,1.0,1135.828,331.382,22.525,14.198,0.0,80.0,65.0,1.4,1818.625,1849.689,1983.943,615.211,64.793,43.418,70.552,62.126,62.358,1.379,2.223,0.268,70.964,56.769,6.203,7.232,-0.629,2.406,119.911,77.651,116.54,42.836,58.008,42.642,-10.852,110.0,110.0,70.75,73.625,65.313,66.0,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,102.188,71.438,71.0,0.012,69.75,72.25,65.063,76.625,64.688,44.125,72.0,70.0,1000.0,500.0,0.207,498.0,117.125,104.875,1.031,72.875,67.875,65.0,64.875,0.0,54.469,72.0,70.0,1000.0,500.0,0.424,710.0,78.188,72.063,0.026,71.375,66.813,64.625,64.938,0.0,46.031,72.0,70.0,1000.0,500.0,0.211,501.5,74.313,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,537.5,526.5,533.5,302.5,530.0,532.5,525.5,1.797,-0.182,10.96,0.0,1.136,0.331,0.001,1.825,0.023,0.01
2102008,1102,1.0,1.0,1.0,1.0,74.66,0.0,50.0,50.0,50.0,1.0,1.0,1127.631,333.724,22.472,14.125,0.0,80.0,65.0,1.4,1818.625,1854.003,1980.234,647.062,64.899,43.418,70.66,62.346,62.467,1.349,2.22,0.253,70.981,56.775,6.203,7.174,-0.59,2.406,120.796,78.502,117.574,42.909,58.008,42.715,-10.852,110.0,110.0,70.75,73.625,65.5,65.938,0.0,24.219,72.0,70.0,1000.0,500.0,0.027,102.563,71.438,71.0,0.012,69.875,72.188,65.063,76.688,61.0,43.594,72.0,70.0,1000.0,500.0,0.21,501.5,117.5,105.25,1.031,72.875,68.0,65.188,64.875,0.0,55.031,72.0,70.0,1000.0,500.0,0.435,719.5,78.063,72.063,0.026,71.375,67.438,64.75,64.938,0.0,46.719,72.0,70.0,1000.0,500.0,0.206,496.75,74.313,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,537.5,526.0,534.0,302.75,532.0,532.5,525.5,1.712,-0.181,10.448,0.0,1.128,0.334,0.001,1.824,0.023,0.01
2102008,1103,1.0,1.0,1.0,1.0,74.598,0.0,50.0,50.0,50.0,1.0,1.0,1166.273,333.724,22.514,14.198,0.0,80.0,65.0,1.4,1814.625,1878.475,1978.379,634.026,64.793,43.311,70.552,62.455,62.358,1.383,2.244,0.26,71.122,56.828,6.148,7.174,-0.921,1.977,117.993,78.609,115.507,42.763,58.008,42.642,-10.852,110.0,110.0,70.75,73.625,65.5,65.938,0.0,25.609,72.0,70.0,1000.0,500.0,0.022,93.688,71.438,70.875,0.012,69.875,72.125,65.25,76.875,64.813,43.688,72.0,70.0,1000.0,500.0,0.209,500.0,118.0,105.5,1.036,73.0,68.125,65.188,65.0,0.0,55.469,72.0,70.0,1000.0,500.0,0.443,730.5,78.063,72.125,0.026,71.125,67.375,64.625,65.0,0.0,45.281,72.0,70.0,1000.0,500.0,0.217,508.0,74.188,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,537.5,526.5,533.5,302.75,531.0,532.5,525.5,1.421,-0.113,8.084,0.0,1.166,0.334,0.001,1.87,0.023,0.01
2102008,1104,1.0,1.0,1.0,1.0,74.683,0.0,50.0,50.0,50.0,1.0,1.0,1162.76,333.724,22.493,14.169,0.0,80.0,65.0,1.4,1814.625,1866.954,1989.508,625.341,65.006,43.311,70.66,62.236,62.685,1.391,2.244,0.268,71.239,56.932,6.203,7.146,-0.694,2.299,115.264,78.715,112.627,42.909,58.323,42.715,-10.852,110.0,110.0,70.75,73.688,65.625,66.0,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,102.0,71.438,71.0,0.012,69.75,72.125,65.25,76.875,61.125,43.406,72.0,70.0,1000.0,500.0,0.21,501.75,117.5,105.563,1.027,73.0,68.313,65.313,65.0,0.0,56.063,72.0,70.0,1000.0,500.0,0.442,730.0,77.938,72.063,0.026,71.375,67.125,64.938,65.0,0.0,46.688,72.0,70.0,1000.0,500.0,0.206,497.0,74.188,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,537.5,526.5,533.5,302.75,531.5,532.5,525.5,1.623,-0.178,8.574,0.0,1.163,0.334,0.001,1.771,0.022,0.01
2102008,1105,1.0,1.0,1.0,1.0,74.684,0.0,50.0,50.0,50.0,1.0,1.0,1160.418,332.553,22.452,14.227,0.0,80.0,65.0,1.4,1834.125,1869.833,1983.943,632.579,65.006,43.204,70.443,62.126,62.576,1.383,2.227,0.257,71.209,56.993,6.259,7.174,-0.525,2.406,117.034,77.225,113.734,42.836,58.218,42.642,-10.852,110.0,110.0,70.75,73.688,65.625,66.0,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,102.438,71.438,71.0,0.012,69.875,72.0,65.25,76.875,61.156,43.344,72.0,70.0,1000.0,500.0,0.209,502.0,117.0,105.25,1.028,72.875,68.563,65.313,65.0,0.0,55.813,72.0,70.0,1000.0,500.0,0.451,734.0,77.938,72.125,0.026,71.25,67.313,64.75,65.0,0.0,46.844,72.0,70.0,1000.0,500.0,0.206,497.5,74.063,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,537.5,526.0,533.5,302.5,531.5,533.0,525.5,1.861,-0.179,10.704,0.0,1.16,0.333,0.001,1.745,0.022,0.01
2102008,1106,1.0,1.0,1.0,1.0,74.573,0.0,50.0,50.0,50.0,1.0,1.0,1133.486,334.895,22.504,14.183,0.0,80.0,65.0,1.4,1846.375,1823.828,1983.943,616.658,64.793,43.525,70.66,61.797,62.249,1.345,2.22,0.268,71.319,56.96,6.287,7.232,-0.337,2.62,117.624,76.267,114.399,42.981,58.008,42.787,-10.852,110.0,110.0,71.0,73.688,65.438,66.0,0.0,24.938,72.0,70.0,1000.0,500.0,0.024,97.0,71.438,71.0,0.012,69.875,72.0,65.063,76.625,61.219,43.281,72.0,70.0,1000.0,500.0,0.209,501.75,116.625,104.688,0.995,72.5,68.75,65.0,65.0,0.0,56.594,72.0,70.0,1000.0,500.0,0.438,723.0,77.625,72.063,0.026,71.25,67.125,64.625,65.0,0.0,46.438,72.0,70.0,1000.0,500.0,0.208,498.75,74.063,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,537.5,526.0,534.0,302.5,531.0,533.0,525.5,1.755,-0.183,10.483,0.0,1.133,0.335,0.001,1.716,0.021,0.009
2102008,1107,1.0,1.0,1.0,1.0,74.468,0.0,50.0,50.0,50.0,1.0,1.0,1152.221,333.724,22.493,14.111,0.0,80.0,65.0,1.4,1829.875,1851.127,1972.816,600.749,64.686,43.632,70.552,62.016,62.141,1.402,2.227,0.257,71.256,57.008,6.342,7.203,-0.247,2.62,119.395,77.225,115.876,43.054,58.113,42.787,-10.852,110.0,110.0,71.0,73.688,65.438,65.938,0.0,25.047,72.0,70.0,1000.0,500.0,0.024,98.938,71.438,71.0,0.012,70.0,71.938,65.063,76.625,57.469,44.563,72.0,70.0,1000.0,500.0,0.2,492.5,116.875,104.625,0.994,72.5,68.75,65.0,64.875,0.0,55.969,72.0,70.0,1000.0,500.0,0.443,727.0,77.813,72.125,0.026,71.375,67.375,64.625,64.938,0.0,46.625,72.0,70.0,1000.0,500.0,0.207,498.25,74.0,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,537.5,526.0,534.0,302.75,531.0,533.0,525.5,1.877,-0.25,11.427,0.0,1.152,0.334,0.001,1.759,0.022,0.01
2102008,1108,1.0,1.0,1.0,1.0,74.47,0.0,50.0,50.0,50.0,1.0,1.0,1156.905,336.066,22.472,14.198,0.0,80.0,65.0,1.4,1829.875,1875.594,1996.928,636.922,64.793,43.632,70.552,62.346,62.249,1.383,2.252,0.253,71.351,57.01,6.259,7.203,-0.285,2.728,119.985,78.502,116.54,43.127,58.113,42.86,-10.852,110.0,110.0,71.0,73.75,65.5,65.938,0.0,24.391,72.0,70.0,1000.0,500.0,0.027,102.563,71.438,71.0,0.012,69.875,71.875,65.063,76.563,61.281,43.531,72.0,70.0,1000.0,500.0,0.209,500.75,117.125,104.75,0.997,72.688,68.75,65.188,64.875,0.0,56.313,72.0,70.0,1000.0,500.0,0.449,734.0,77.813,72.063,0.026,71.125,67.313,64.75,64.938,0.0,45.313,72.0,70.0,1000.0,500.0,0.217,507.5,74.063,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,537.5,526.0,534.0,302.75,531.5,533.0,525.5,1.866,-0.253,11.174,0.0,1.157,0.336,0.001,1.782,0.022,0.01
2102008,1109,1.0,1.0,1.0,1.0,74.535,0.0,50.0,50.0,50.0,1.0,1.0,1155.734,331.382,22.556,14.169,0.0,80.0,65.0,1.4,1843.313,1864.075,1995.073,626.788,65.006,43.632,70.552,62.785,62.576,1.387,2.195,0.271,71.398,57.068,6.203,7.203,-0.272,2.62,120.501,79.141,117.057,42.981,58.113,42.787,-10.852,110.0,110.0,70.75,73.75,65.5,66.0,0.0,24.219,72.0,70.0,1000.0,500.0,0.027,102.563,71.375,71.0,0.012,69.875,71.75,65.25,76.625,61.313,43.438,72.0,70.0,1000.0,500.0,0.209,500.5,117.688,104.938,0.989,73.0,68.688,65.188,65.0,0.0,57.031,72.0,70.0,1000.0,500.0,0.451,735.5,77.625,72.125,0.026,71.25,67.563,64.875,65.0,0.0,46.531,72.0,70.0,1000.0,500.0,0.207,498.0,74.0,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,537.5,526.0,533.5,302.5,531.0,533.0,525.5,1.878,-0.182,11.211,0.0,1.156,0.331,0.001,1.821,0.021,0.01
2102008,1110,1.0,1.0,1.0,1.0,74.646,0.0,50.0,50.0,50.0,1.0,1.0,1158.076,337.237,22.493,14.227,0.0,80.0,65.0,1.4,1836.688,1865.514,1991.362,629.683,65.219,43.525,70.66,63.114,62.685,1.398,2.234,0.26,71.38,57.137,6.175,7.203,-0.376,2.513,119.985,79.673,116.762,43.054,58.218,42.715,-10.852,110.0,110.0,71.0,73.75,65.5,66.0,0.0,25.422,72.0,70.0,1000.0,500.0,0.023,94.688,71.375,71.0,0.012,69.875,71.688,65.375,76.688,57.563,44.719,72.0,70.0,1000.0,500.0,0.203,490.75,118.0,105.375,0.996,72.688,68.563,65.438,65.0,0.0,56.438,72.0,70.0,1000.0,500.0,0.475,753.5,77.625,72.0,0.026,71.25,67.375,65.0,65.25,0.0,46.469,72.0,70.0,1000.0,500.0,0.208,498.75,74.0,71.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,537.5,525.5,534.0,302.75,531.0,533.0,525.5,1.798,-0.318,10.464,0.0,1.158,0.337,0.001,1.816,0.021,0.01
2102008,1111,1.0,1.0,1.0,1.0,74.741,0.0,50.0,50.0,50.0,1.0,1.0,1160.418,338.408,22.504,14.256,0.0,80.0,65.0,1.4,1839.625,1874.153,1995.073,631.131,65.326,43.418,70.66,63.224,63.12,1.391,2.223,0.257,71.388,57.102,6.092,7.232,-0.525,2.62,117.772,79.779,115.064,43.054,58.008,42.787,-10.852,110.0,110.0,71.0,73.75,65.813,66.125,0.0,24.719,72.0,70.0,1000.0,500.0,0.026,101.188,71.438,71.0,0.012,70.0,71.625,65.5,76.875,57.594,43.406,72.0,70.0,1000.0,500.0,0.211,502.0,117.5,105.25,0.94,72.875,68.438,65.563,65.313,0.0,57.938,72.0,70.0,1000.0,500.0,0.458,741.5,77.563,72.125,0.026,71.0,67.375,65.25,65.313,0.0,46.656,72.0,70.0,1000.0,500.0,0.208,498.25,74.0,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,537.5,525.5,533.5,302.75,531.0,533.0,525.5,1.604,-0.255,8.802,0.0,1.16,0.338,0.001,1.663,0.021,0.01
2102008,1112,1.0,1.0,1.0,1.0,74.919,0.0,50.0,50.0,50.0,1.0,1.0,1175.641,336.066,22.493,14.183,0.0,80.0,65.0,1.4,1848.625,1900.1,1995.073,655.757,65.539,43.204,70.66,63.004,63.011,1.383,2.269,0.253,71.414,57.142,5.925,7.232,-0.882,2.192,114.748,79.354,111.741,42.981,58.008,42.787,-10.852,110.0,110.0,70.75,73.75,65.813,66.0,0.0,24.344,72.0,70.0,1000.0,500.0,0.027,102.625,71.375,71.0,0.012,69.875,71.5,65.5,76.688,61.406,43.281,72.0,70.0,1000.0,500.0,0.211,502.0,116.875,104.625,0.941,72.875,68.313,65.563,65.313,0.0,57.563,72.0,70.0,1000.0,500.0,0.487,762.5,77.563,72.063,0.026,71.125,67.438,65.25,65.438,0.0,46.75,72.0,70.0,1000.0,500.0,0.208,498.0,74.0,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,537.5,526.0,534.0,302.5,531.0,533.0,525.5,1.911,-0.183,9.778,0.0,1.176,0.336,0.001,1.665,0.021,0.01
2102008,1113,1.0,1.0,1.0,1.0,74.888,0.0,50.0,50.0,50.0,1.0,1.0,1172.128,339.578,22.431,14.169,0.0,80.0,65.0,1.4,1848.625,1884.239,1987.653,631.131,65.326,42.883,70.443,62.455,62.902,1.394,2.262,0.271,71.444,57.161,6.092,7.146,-1.109,2.192,117.92,77.757,114.621,43.054,58.113,42.86,-10.852,110.0,110.0,70.75,73.75,65.813,66.188,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,102.5,71.438,71.0,0.012,70.0,71.375,65.375,76.563,57.656,43.063,72.0,70.0,1000.0,500.0,0.211,503.0,116.375,104.063,0.938,72.875,68.25,65.563,65.313,0.0,58.25,72.0,70.0,1000.0,500.0,0.472,752.0,77.563,72.125,0.026,71.125,67.5,65.0,65.438,0.0,45.844,72.0,70.0,1000.0,500.0,0.212,504.0,73.813,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,537.5,525.5,534.0,302.75,531.0,533.5,525.5,1.842,-0.183,10.688,0.0,1.172,0.34,0.001,1.669,0.021,0.009
2102008,1114,1.0,1.0,1.0,1.0,74.821,0.0,50.0,50.0,50.0,1.0,1.0,1177.982,338.408,22.525,14.198,0.0,80.0,65.0,1.4,1860.188,1895.773,1996.928,639.819,65.113,43.204,70.66,62.346,62.576,1.391,2.269,0.275,71.482,57.153,6.092,7.117,-0.843,2.299,117.846,78.076,114.399,43.127,58.113,42.86,-10.852,110.0,110.0,70.75,73.75,65.625,66.125,0.0,25.531,72.0,70.0,1000.0,500.0,0.022,94.25,71.375,71.0,0.012,70.0,71.25,65.375,76.563,57.656,43.656,72.0,70.0,1000.0,500.0,0.208,500.25,116.375,104.0,0.926,73.0,68.125,65.438,65.063,0.0,58.563,72.0,70.0,1000.0,500.0,0.499,771.0,77.438,72.125,0.026,71.125,67.188,64.938,65.313,0.0,46.469,72.0,70.0,1000.0,500.0,0.208,498.75,73.75,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,537.5,525.5,534.0,302.75,531.5,533.5,525.5,1.952,-0.253,11.214,0.0,1.178,0.338,0.001,1.656,0.02,0.009
2102008,1115,1.0,1.0,1.0,1.0,74.783,0.0,50.0,50.0,50.0,1.0,1.0,1177.982,337.237,22.514,14.169,0.0,80.0,65.0,1.4,1865.75,1923.202,1995.073,641.267,65.006,43.311,70.768,62.346,62.249,1.387,2.273,0.264,71.515,57.171,6.12,7.117,-0.668,2.192,118.952,78.396,115.581,43.199,58.218,42.933,-10.852,110.0,110.0,70.75,73.75,65.625,66.188,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,101.688,71.438,71.0,0.012,69.875,71.125,65.375,76.438,57.688,43.656,72.0,70.0,1000.0,500.0,0.209,499.25,116.875,104.0,0.944,72.875,68.0,65.313,65.313,0.0,59.406,72.0,70.0,1000.0,500.0,0.491,766.5,77.438,72.125,0.026,71.0,66.938,64.875,65.25,0.0,45.375,72.0,70.0,1000.0,500.0,0.216,507.0,73.75,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,537.0,525.5,534.0,302.5,531.5,533.5,526.0,1.871,-0.251,10.958,0.0,1.178,0.337,0.001,1.756,0.02,0.009
2102008,1116,1.0,1.0,1.0,1.0,74.781,0.0,50.0,50.0,50.0,1.0,1.0,1192.034,338.408,22.493,14.213,0.0,80.0,65.0,1.4,1871.938,1918.868,2004.349,658.656,65.006,43.311,70.66,62.455,62.467,1.379,2.273,0.26,71.534,57.2,6.12,7.146,-0.668,2.513,119.468,78.502,115.95,43.272,58.113,43.006,-10.852,110.0,110.0,71.0,73.813,65.625,66.0,0.0,24.313,72.0,70.0,1000.0,500.0,0.027,102.625,71.438,71.0,0.012,70.0,71.063,65.375,76.563,57.719,43.688,72.0,70.0,1000.0,500.0,0.208,499.0,117.25,104.188,0.937,73.0,67.938,65.313,65.063,0.0,59.313,72.0,70.0,1000.0,500.0,0.505,779.0,77.375,72.125,0.026,71.0,66.813,64.875,65.25,0.0,46.625,72.0,70.0,1000.0,500.0,0.206,497.25,73.75,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,537.5,525.5,534.0,302.75,531.5,533.5,526.0,1.932,-0.255,11.424,0.0,1.192,0.338,0.001,1.768,0.02,0.009
2102008,1117,1.0,1.0,1.0,1.0,74.776,0.0,50.0,50.0,50.0,1.0,1.0,1201.401,340.749,22.472,14.183,0.0,80.0,65.0,1.4,1876.938,1934.766,2022.908,668.806,65.006,43.204,70.66,62.455,62.467,1.36,2.284,0.253,71.609,57.237,6.148,7.174,-0.564,2.513,119.985,78.822,116.614,43.127,58.218,42.933,-10.852,110.0,110.0,70.75,73.75,65.625,66.125,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,102.25,71.438,71.0,0.012,70.0,71.0,65.375,76.563,57.75,43.688,72.0,70.0,1000.0,500.0,0.208,499.75,117.688,104.625,0.936,73.063,67.813,65.313,65.0,0.0,60.313,72.0,70.0,1000.0,500.0,0.505,779.0,77.375,72.125,0.026,70.938,67.0,64.938,65.25,0.0,45.0,72.0,70.0,1000.0,500.0,0.217,510.0,73.563,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,537.0,525.0,534.0,302.75,531.0,533.5,526.0,1.84,-0.182,10.934,0.0,1.201,0.341,0.001,1.766,0.02,0.009
