DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,1118,1.0,1.0,1.0,1.0,74.834,0.0,50.0,50.0,50.0,1.0,1.0,1194.376,340.749,22.514,14.198,0.0,80.0,65.0,1.4,1881.375,1901.543,2008.06,644.165,65.113,43.311,70.552,62.565,62.576,1.391,2.291,0.271,71.607,57.287,6.148,7.117,-0.46,2.728,120.132,79.247,116.762,43.199,58.218,42.933,-10.852,110.0,110.0,71.0,73.75,65.625,66.125,0.0,25.531,72.0,70.0,1000.0,500.0,0.022,94.188,71.375,71.0,0.012,69.875,70.875,65.375,76.563,57.75,43.719,72.0,70.0,1000.0,500.0,0.208,500.25,117.813,104.625,0.903,73.0,67.75,65.438,65.063,0.0,60.438,72.0,70.0,1000.0,500.0,0.519,787.5,77.375,72.125,0.026,71.125,66.938,64.938,65.25,0.0,46.406,72.0,70.0,1000.0,500.0,0.208,498.5,73.563,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,537.0,525.0,534.0,302.75,531.5,534.0,526.0,1.856,-0.251,10.951,0.0,1.194,0.341,0.001,1.72,0.02,0.008
2102008,1119,1.0,1.0,1.0,1.0,74.901,0.0,50.0,50.0,50.0,1.0,1.0,1192.034,343.091,22.493,14.227,0.0,80.0,65.0,1.4,1887.125,1918.868,2006.205,655.757,65.219,43.204,70.66,62.675,62.685,1.387,2.276,0.268,71.619,57.287,6.036,7.174,-0.72,2.62,119.69,79.46,116.467,43.127,58.323,42.86,-10.852,110.0,110.0,70.75,73.75,65.813,66.125,0.0,24.672,72.0,70.0,1000.0,500.0,0.026,101.5,71.438,71.0,0.012,70.0,70.813,65.5,76.563,57.75,43.563,72.0,70.0,1000.0,500.0,0.209,501.0,117.688,104.313,0.811,72.875,67.688,65.438,65.063,0.0,60.531,72.0,70.0,1000.0,500.0,0.521,789.5,77.188,72.125,0.026,71.25,67.438,64.938,65.25,0.0,46.719,72.0,70.0,1000.0,500.0,0.206,496.5,73.563,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.5,525.0,534.0,302.75,531.5,534.0,526.0,1.802,-0.25,10.465,0.0,1.192,0.343,0.001,1.567,0.019,0.008
2102008,1120,1.0,1.0,1.0,1.0,74.942,0.0,50.0,50.0,50.0,1.0,1.0,1200.23,343.091,22.525,14.183,0.0,80.0,65.0,1.4,1887.125,1924.647,2009.916,649.96,65.219,43.097,70.66,62.565,62.685,1.372,2.298,0.264,71.738,57.348,6.064,7.117,-0.817,2.406,115.043,79.46,112.258,43.272,58.218,42.933,-10.852,110.0,110.0,71.0,73.75,65.813,66.188,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,102.438,71.438,71.0,0.012,70.125,70.75,65.5,76.313,53.063,43.781,72.0,70.0,1000.0,500.0,0.208,499.25,117.125,103.563,0.803,72.875,67.75,65.438,65.063,0.0,60.688,72.0,70.0,1000.0,500.0,0.527,795.5,77.188,72.125,0.026,71.125,67.0,65.0,65.313,0.0,46.125,72.0,70.0,1000.0,500.0,0.21,500.0,73.563,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.5,525.0,534.0,302.75,531.0,534.0,526.0,1.763,-0.322,9.068,0.0,1.2,0.343,0.001,1.573,0.019,0.008
2102008,1121,1.0,1.0,1.0,1.0,74.93,0.0,50.0,50.0,50.0,1.0,1.0,1210.769,339.578,22.514,14.183,0.0,80.0,65.0,1.4,1896.875,1953.577,2015.484,658.656,65.113,43.311,70.66,62.346,62.685,1.36,2.291,0.26,71.804,57.403,6.148,7.088,-0.363,2.835,118.067,78.183,114.473,43.127,58.218,42.933,-10.852,110.0,110.0,71.0,73.688,65.813,66.125,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,102.438,71.375,71.0,0.012,70.125,70.625,65.375,76.063,53.031,43.781,72.0,70.0,1000.0,500.0,0.208,499.75,116.875,103.063,0.782,72.688,67.875,65.438,65.063,0.0,61.063,72.0,70.0,1000.0,500.0,0.533,799.0,77.063,72.125,0.026,71.0,66.625,64.938,65.313,0.0,45.031,72.0,70.0,1000.0,500.0,0.215,509.25,73.438,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.5,525.0,534.0,302.75,531.0,534.5,526.0,2.029,-0.182,11.686,0.0,1.211,0.34,0.001,1.561,0.019,0.008
2102008,1122,1.0,1.0,1.0,1.0,74.843,0.0,50.0,50.0,50.0,1.0,1.0,1196.718,343.091,22.483,14.14,0.0,80.0,65.0,1.4,1906.0,1927.538,2009.916,660.106,64.899,43.418,70.66,62.126,62.358,1.398,2.298,0.249,71.806,57.454,6.175,7.146,0.077,3.156,117.698,77.438,114.399,43.272,58.113,43.006,-10.852,110.0,110.0,71.0,73.688,65.625,66.125,0.0,25.406,72.0,70.0,1000.0,500.0,0.023,94.813,71.438,71.0,0.012,70.0,70.625,65.375,75.875,53.031,43.656,72.0,70.0,1000.0,500.0,0.209,500.5,116.5,102.563,0.778,72.688,68.063,65.313,65.063,0.0,60.25,72.0,70.0,1000.0,500.0,0.54,800.0,77.063,72.125,0.026,71.0,67.25,64.875,65.25,0.0,46.031,72.0,70.0,1000.0,500.0,0.209,501.0,73.438,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.0,525.0,534.0,302.75,531.5,534.5,526.0,1.842,-0.253,10.713,0.0,1.197,0.343,0.001,1.567,0.019,0.008
2102008,1123,1.0,1.0,1.0,1.0,74.825,0.0,50.0,50.0,50.0,1.0,1.0,1201.401,343.091,22.493,14.14,0.0,80.0,65.0,1.4,1888.125,1931.874,2011.772,657.207,64.899,43.525,70.66,62.236,62.358,1.364,2.294,0.26,71.837,57.456,6.092,7.146,-0.059,3.263,119.616,78.502,116.097,43.199,58.113,43.006,-10.852,110.0,110.0,70.75,73.75,65.625,66.125,0.0,24.781,72.0,70.0,1000.0,500.0,0.026,101.0,71.438,71.0,0.012,70.0,70.563,65.375,75.75,57.719,43.656,72.0,70.0,1000.0,500.0,0.209,499.75,116.5,102.313,0.781,72.688,68.188,65.313,65.0,0.0,60.844,72.0,70.0,1000.0,500.0,0.537,801.5,77.063,72.125,0.026,71.125,67.063,64.875,65.25,0.0,46.281,72.0,70.0,1000.0,500.0,0.208,498.5,73.438,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.5,525.0,534.0,302.75,531.0,534.0,526.0,1.925,-0.183,11.426,0.0,1.201,0.343,0.001,1.601,0.019,0.008
2102008,1124,1.0,1.0,1.0,1.0,74.807,0.0,50.0,50.0,50.0,1.0,1.0,1210.769,341.92,22.514,14.198,0.0,80.0,65.0,1.4,1901.0,1933.32,2015.484,674.609,64.899,43.418,70.66,62.346,62.358,1.391,2.305,0.271,71.841,57.469,6.092,7.146,-0.376,3.156,119.468,78.715,116.024,42.545,58.113,42.423,-10.852,110.0,110.0,70.75,73.75,65.625,66.0,0.0,24.422,72.0,70.0,1000.0,500.0,0.027,102.438,71.438,71.0,0.012,70.0,70.563,65.375,75.75,57.719,43.438,72.0,70.0,1000.0,500.0,0.21,501.25,116.625,102.313,0.775,72.688,68.438,65.313,65.063,0.0,60.875,72.0,70.0,1000.0,500.0,0.54,803.0,76.938,72.125,0.026,71.0,67.438,64.875,65.0,0.0,46.563,72.0,70.0,1000.0,500.0,0.207,497.0,73.438,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.0,524.5,534.0,303.0,531.5,534.5,526.0,1.903,-0.111,11.194,0.0,1.211,0.342,0.001,1.603,0.018,0.008
2102008,1125,1.0,1.0,1.0,1.0,74.841,0.0,50.0,50.0,50.0,1.0,1.0,1204.914,343.091,22.514,14.096,0.0,80.0,65.0,1.4,1903.063,1931.874,2015.484,654.308,65.006,43.418,70.66,62.565,62.467,1.383,2.262,0.271,71.883,57.508,6.12,7.146,-0.363,3.156,120.28,79.141,116.836,42.182,58.113,41.985,-10.852,110.0,110.0,70.75,73.688,65.625,66.125,0.0,24.203,72.0,70.0,1000.0,500.0,0.027,102.563,71.438,71.0,0.012,70.0,70.563,65.375,75.75,57.719,43.594,72.0,70.0,1000.0,500.0,0.208,499.5,116.938,102.313,0.781,72.625,68.563,65.313,65.0,0.0,62.344,72.0,70.0,1000.0,500.0,0.534,799.0,76.938,72.125,0.026,70.938,66.688,64.938,65.25,0.0,46.813,72.0,70.0,1000.0,500.0,0.206,497.5,73.375,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.5,524.5,534.0,302.75,531.5,534.5,526.0,1.885,-0.174,11.191,0.0,1.205,0.343,0.001,1.65,0.018,0.008
2102008,1126,1.0,1.0,1.0,1.0,74.893,0.0,50.0,50.0,50.0,1.0,1.0,1213.111,343.091,22.493,14.14,0.0,80.0,65.0,1.4,1908.438,1940.552,2013.628,670.257,65.113,43.418,70.552,62.675,62.576,1.391,2.305,0.26,71.894,57.52,6.036,7.088,-0.428,3.263,119.542,79.46,116.393,42.037,58.218,41.767,-10.852,110.0,110.0,70.75,73.75,65.625,66.125,0.0,25.344,72.0,70.0,1000.0,500.0,0.023,95.0,71.438,71.0,0.012,70.0,70.5,65.375,75.75,57.719,43.344,72.0,70.0,1000.0,500.0,0.21,501.25,117.125,102.563,0.775,72.688,68.5,65.438,65.063,0.0,61.063,72.0,70.0,1000.0,500.0,0.555,815.0,76.875,72.063,0.026,70.938,67.25,64.938,65.25,0.0,46.25,72.0,70.0,1000.0,500.0,0.208,499.25,73.375,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.0,524.5,534.0,303.0,531.5,534.5,526.0,1.767,-0.236,10.225,0.0,1.213,0.343,0.001,1.63,0.018,0.008
2102008,1127,1.0,1.0,1.0,1.0,74.913,0.0,50.0,50.0,50.0,1.0,1.0,1217.795,344.262,22.441,14.096,0.0,80.0,65.0,1.4,1908.438,1941.998,2026.62,670.257,65.113,43.311,70.552,62.675,62.685,1.379,2.298,0.257,71.948,57.527,6.036,7.117,-0.512,3.263,115.264,79.46,112.479,41.891,58.533,41.694,-10.852,110.0,110.0,70.75,73.688,65.625,66.125,0.0,24.75,72.0,70.0,1000.0,500.0,0.026,100.875,71.438,71.0,0.012,70.125,70.438,65.5,75.875,53.031,43.281,72.0,70.0,1000.0,500.0,0.209,501.25,117.438,102.75,0.778,72.625,68.5,65.438,65.063,0.0,62.125,72.0,70.0,1000.0,500.0,0.55,812.5,77.063,72.125,0.026,70.813,67.063,64.938,65.25,0.0,46.563,72.0,70.0,1000.0,500.0,0.207,497.75,73.313,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,537.0,524.5,534.0,302.75,531.5,534.5,526.0,1.746,-0.167,9.034,0.0,1.218,0.344,0.001,1.651,0.019,0.008
2102008,1128,1.0,1.0,1.0,1.0,74.938,0.0,50.0,50.0,50.0,1.0,1.0,1214.282,346.604,22.493,14.154,0.0,80.0,65.0,1.4,1912.938,1947.786,2022.908,649.96,65.113,43.311,70.552,62.236,62.576,1.379,2.323,0.275,71.988,57.575,6.036,7.117,-0.83,3.049,117.329,78.183,113.734,41.819,58.218,41.621,-10.852,110.0,110.0,71.0,73.688,65.625,66.125,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,102.125,71.438,71.0,0.012,70.125,70.438,65.375,75.875,53.0,43.281,72.0,70.0,1000.0,500.0,0.209,500.75,117.438,102.875,0.773,72.688,68.375,65.313,65.063,0.0,61.906,72.0,70.0,1000.0,500.0,0.556,815.5,76.875,72.125,0.026,70.813,67.375,64.938,65.313,0.0,46.625,72.0,70.0,1000.0,500.0,0.207,497.75,73.375,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.0,524.5,534.0,303.0,531.0,534.5,526.0,2.066,-0.171,11.681,0.0,1.214,0.347,0.001,1.626,0.018,0.008
2102008,1129,1.0,1.0,1.0,1.0,74.841,0.0,50.0,50.0,50.0,1.0,1.0,1218.966,345.433,22.452,14.154,0.0,80.0,65.0,1.4,1919.688,1952.129,2032.189,684.767,64.899,43.311,70.552,61.906,62.249,1.387,2.312,0.275,72.053,57.65,6.092,7.088,-0.616,3.263,117.329,77.119,114.03,41.819,58.113,41.548,-10.852,110.0,110.0,70.75,73.688,65.5,66.125,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,102.188,71.375,71.0,0.012,70.125,70.375,65.375,75.875,52.969,43.406,72.0,70.0,1000.0,500.0,0.208,500.0,117.25,102.938,0.771,72.875,68.313,65.188,65.063,0.0,62.406,72.0,70.0,1000.0,500.0,0.559,818.5,76.875,72.125,0.026,70.938,66.875,64.875,65.0,0.0,45.969,72.0,70.0,1000.0,500.0,0.211,501.75,73.313,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,537.0,524.5,534.0,302.75,531.5,534.5,526.5,1.842,-0.235,10.7,0.0,1.219,0.345,0.001,1.594,0.018,0.008
2102008,1130,1.0,1.0,1.0,1.0,74.708,0.0,50.0,50.0,50.0,1.0,1.0,1217.795,345.433,22.493,14.14,0.0,80.0,65.0,1.4,1919.313,1950.681,2021.052,680.413,64.686,43.097,70.552,61.687,62.032,1.372,2.316,0.264,72.074,57.619,6.036,7.146,-0.895,2.942,119.395,77.864,115.728,41.673,58.218,41.402,-10.852,110.0,110.0,71.0,73.688,65.438,66.125,0.0,25.313,72.0,70.0,1000.0,500.0,0.023,95.063,71.438,71.0,0.012,70.125,70.313,65.25,75.5,52.906,43.438,72.0,70.0,1000.0,500.0,0.208,500.0,116.938,102.563,0.743,72.625,68.125,65.0,65.0,0.0,62.906,72.0,70.0,1000.0,500.0,0.574,830.0,76.75,72.25,0.026,70.813,67.188,64.625,65.0,0.0,46.781,72.0,70.0,1000.0,500.0,0.206,496.0,73.313,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.0,524.0,534.0,302.75,531.0,534.5,526.5,1.986,-0.232,11.908,0.0,1.218,0.345,0.001,1.543,0.017,0.008
2102008,1131,1.0,1.0,1.0,1.0,74.644,0.0,50.0,50.0,50.0,1.0,1.0,1235.359,348.946,22.504,14.14,0.0,80.0,65.0,1.4,1925.938,1957.921,2034.046,676.06,64.686,43.204,70.552,61.906,61.923,1.391,2.319,0.249,72.149,57.731,6.175,7.117,-0.59,3.156,119.468,78.396,116.097,41.455,58.218,41.256,-10.852,110.0,110.0,70.75,73.625,65.5,66.0,0.0,24.844,72.0,70.0,1000.0,500.0,0.025,100.438,71.438,71.0,0.012,70.125,70.313,65.063,75.438,48.156,43.344,72.0,70.0,1000.0,500.0,0.208,500.0,116.625,101.938,0.663,72.625,68.063,65.0,64.875,0.0,62.063,72.0,70.0,1000.0,500.0,0.576,830.5,76.75,72.125,0.026,70.688,66.813,64.625,64.938,0.0,45.625,72.0,70.0,1000.0,500.0,0.214,504.5,73.313,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.0,524.0,534.0,302.75,530.5,534.5,526.0,1.847,-0.168,10.952,0.0,1.235,0.349,0.001,1.407,0.018,0.008
2102008,1132,1.0,1.0,1.0,1.0,74.598,0.0,50.0,50.0,50.0,1.0,1.0,1224.821,345.433,22.546,14.111,0.0,80.0,65.0,1.4,1933.875,1950.681,2030.333,670.257,64.686,43.097,70.552,62.016,62.032,1.387,2.319,0.253,72.133,57.694,6.064,7.117,-0.577,3.049,120.206,78.822,116.688,41.382,58.113,41.11,-10.852,110.0,110.0,71.0,73.625,65.5,66.0,0.0,24.359,72.0,70.0,1000.0,500.0,0.027,102.75,71.438,71.0,0.012,70.25,70.25,65.063,75.125,48.063,43.156,72.0,70.0,1000.0,500.0,0.211,500.25,116.5,101.188,0.669,72.5,67.938,65.0,64.875,0.0,62.719,72.0,70.0,1000.0,500.0,0.568,824.0,76.75,72.25,0.026,70.688,67.375,64.75,64.938,0.0,46.125,72.0,70.0,1000.0,500.0,0.209,500.5,73.313,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,537.0,524.0,534.0,303.0,531.0,535.0,526.0,1.917,-0.229,11.448,0.0,1.225,0.345,0.001,1.48,0.017,0.008
2102008,1133,1.0,1.0,1.0,1.0,74.534,0.0,50.0,50.0,50.0,1.0,1.0,1222.479,345.433,22.472,14.169,0.0,80.0,65.0,1.4,1933.875,1952.129,2026.62,664.456,64.686,43.097,70.552,62.236,62.141,1.356,2.319,0.275,72.148,57.698,6.148,7.117,-0.512,3.049,118.583,79.034,115.876,41.31,58.218,41.037,-10.852,110.0,110.0,70.75,73.625,65.438,65.938,0.0,24.953,72.0,70.0,1000.0,500.0,0.024,97.25,71.438,71.0,0.012,70.125,70.188,65.063,74.938,48.0,43.813,72.0,70.0,1000.0,500.0,0.207,498.75,116.5,101.063,0.669,72.5,67.875,65.188,64.875,0.0,62.844,72.0,70.0,1000.0,500.0,0.578,833.5,76.75,72.25,0.026,70.688,67.438,64.625,64.938,0.0,46.531,72.0,70.0,1000.0,500.0,0.207,497.5,73.188,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.5,524.5,534.0,302.75,531.0,535.0,526.5,1.538,-0.229,8.784,0.0,1.222,0.345,0.001,1.492,0.017,0.008
2102008,1134,1.0,1.0,1.0,1.0,74.592,0.0,50.0,50.0,50.0,1.0,1.0,1233.017,346.604,22.493,14.14,0.0,80.0,65.0,1.4,1927.25,1963.715,2028.476,680.413,64.899,43.311,70.443,62.565,62.467,1.368,2.319,0.268,72.199,57.725,6.148,7.088,0.149,3.371,114.969,79.354,112.036,41.164,58.218,40.965,-10.852,110.0,110.0,71.0,73.563,65.5,66.125,0.0,25.031,72.0,70.0,1000.0,500.0,0.024,99.375,71.438,71.0,0.012,70.25,70.188,65.25,74.813,47.938,43.813,72.0,70.0,1000.0,500.0,0.208,498.5,116.625,101.063,0.669,72.625,67.813,65.188,64.875,0.0,63.656,72.0,70.0,1000.0,500.0,0.571,828.5,76.75,72.125,0.026,70.5,67.313,64.75,65.0,0.0,45.75,72.0,70.0,1000.0,500.0,0.213,503.0,73.188,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,537.0,524.0,534.0,302.75,531.0,535.0,526.5,1.852,-0.165,9.537,0.0,1.233,0.347,0.001,1.504,0.018,0.007
2102008,1135,1.0,1.0,1.0,1.0,74.574,0.0,50.0,50.0,50.0,1.0,1.0,1242.385,345.433,22.493,14.096,0.0,80.0,65.0,1.4,1938.625,1976.76,2041.473,697.836,64.899,43.311,70.552,62.126,62.358,1.383,2.333,0.264,72.242,57.783,6.12,7.088,0.045,3.263,117.477,77.864,114.03,41.092,58.218,40.819,-10.852,110.0,110.0,71.0,73.5,65.438,66.0,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,102.5,71.375,71.0,0.012,70.25,70.125,65.25,74.938,47.875,43.844,72.0,70.0,1000.0,500.0,0.207,498.5,116.938,101.188,0.669,72.688,67.75,65.188,65.0,0.0,64.438,72.0,70.0,1000.0,500.0,0.59,841.0,76.563,72.125,0.026,70.5,67.063,64.75,65.0,0.0,46.688,72.0,70.0,1000.0,500.0,0.206,496.25,73.0,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.5,524.0,534.0,302.75,531.0,534.5,526.5,1.957,-0.225,11.2,0.0,1.242,0.345,0.001,1.522,0.017,0.007
2102008,1136,1.0,1.0,1.0,1.0,74.44,0.0,50.0,50.0,50.0,1.0,1.0,1240.043,351.288,22.472,14.111,0.0,80.0,65.0,1.4,1942.813,1979.661,2037.759,668.806,64.686,43.418,70.443,61.687,62.032,1.364,2.323,0.268,72.373,57.821,6.175,7.088,0.214,3.478,117.182,77.225,113.808,40.946,58.113,40.746,-10.852,110.0,110.0,70.75,73.5,65.313,66.0,0.0,24.219,72.0,70.0,1000.0,500.0,0.027,102.688,71.438,71.0,0.012,70.25,70.125,65.25,74.813,47.813,43.5,72.0,70.0,1000.0,500.0,0.209,501.25,116.938,101.188,0.669,73.0,67.625,65.0,64.875,0.0,65.25,72.0,70.0,1000.0,500.0,0.597,847.0,76.563,72.125,0.026,70.5,66.875,64.625,64.938,0.0,45.625,72.0,70.0,1000.0,500.0,0.214,504.0,73.188,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,537.0,524.0,534.0,303.0,531.0,535.0,526.5,1.898,-0.164,10.953,0.0,1.24,0.351,0.001,1.522,0.017,0.008
2102008,1137,1.0,1.0,1.0,1.0,74.322,0.0,50.0,50.0,50.0,1.0,1.0,1237.701,348.946,22.462,14.198,0.0,80.0,65.0,1.4,1952.875,1981.111,2039.616,677.51,64.58,43.418,70.443,61.797,61.814,1.383,2.337,0.271,72.382,57.917,6.175,7.146,0.317,3.692,118.657,77.864,115.211,41.019,58.113,40.746,-10.852,110.0,110.0,71.0,73.438,65.438,66.0,0.0,25.172,72.0,70.0,1000.0,500.0,0.023,95.688,71.438,71.0,0.012,70.25,70.125,65.063,74.813,47.719,43.719,72.0,70.0,1000.0,500.0,0.208,499.25,116.875,101.188,0.621,72.625,67.563,65.0,64.813,0.0,64.313,72.0,70.0,1000.0,500.0,0.614,857.0,76.5,72.25,0.026,70.375,67.625,64.438,64.813,0.0,46.75,72.0,70.0,1000.0,500.0,0.206,496.25,73.0,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.5,524.0,534.0,303.0,530.5,535.0,526.0,1.897,-0.227,11.177,0.0,1.238,0.349,0.001,1.407,0.016,0.007
2102008,1138,1.0,1.0,1.0,1.0,74.244,0.0,50.0,50.0,50.0,1.0,1.0,1242.385,351.288,22.546,14.154,0.0,80.0,65.0,1.4,1946.813,1978.21,2035.902,678.962,64.58,43.525,70.443,62.016,61.923,1.391,2.337,0.275,72.474,57.943,6.203,7.146,0.479,3.906,119.173,78.289,115.581,40.946,58.113,40.673,-10.852,110.0,110.0,71.0,73.375,65.438,65.938,0.0,24.969,72.0,70.0,1000.0,500.0,0.025,99.938,71.438,71.0,0.012,70.313,70.125,65.063,74.5,47.625,43.719,72.0,70.0,1000.0,500.0,0.209,500.0,116.5,100.0,0.573,72.625,67.438,65.0,64.813,0.0,65.125,72.0,70.0,1000.0,500.0,0.592,841.5,76.563,72.25,0.026,70.375,67.5,64.438,64.813,0.0,45.531,72.0,70.0,1000.0,500.0,0.214,505.25,73.0,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.5,524.0,534.0,302.75,531.5,535.0,526.5,1.981,-0.225,11.692,0.0,1.242,0.351,0.001,1.366,0.016,0.007
2102008,1139,1.0,1.0,1.0,1.0,74.223,0.0,50.0,50.0,50.0,1.0,1.0,1249.411,351.288,22.483,14.111,0.0,80.0,65.0,1.4,1946.813,1978.21,2043.329,680.413,64.686,43.525,70.443,62.346,62.141,1.383,2.333,0.268,72.484,57.974,6.148,7.174,0.505,3.692,120.132,79.46,116.54,40.874,58.218,40.6,-10.852,110.0,110.0,71.063,73.25,65.313,65.938,0.0,24.406,72.0,70.0,1000.0,500.0,0.027,102.688,71.375,71.0,0.012,70.25,70.125,65.063,74.25,44.531,43.5,72.0,70.0,1000.0,500.0,0.21,502.0,116.313,99.563,0.567,72.5,67.438,65.0,64.813,0.0,65.688,72.0,70.0,1000.0,500.0,0.603,849.5,76.563,72.25,0.026,70.313,66.438,64.625,64.813,0.0,46.563,72.0,70.0,1000.0,500.0,0.207,498.0,73.0,71.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,537.0,524.0,534.0,302.75,531.5,535.0,526.5,1.986,-0.223,11.656,0.0,1.249,0.351,0.001,1.372,0.016,0.007
2102008,1140,1.0,1.0,1.0,1.0,74.283,0.0,50.0,50.0,50.0,1.0,1.0,1254.094,352.459,22.514,14.082,0.0,80.0,65.0,1.4,1951.063,1973.86,2048.9,678.962,64.899,43.525,70.443,62.675,62.467,1.379,2.323,0.257,72.553,58.019,6.148,7.117,0.719,3.906,120.28,80.205,116.688,40.728,58.113,40.454,-10.852,110.0,110.0,71.0,73.188,65.438,66.0,0.0,24.172,72.0,70.0,1000.0,500.0,0.027,102.75,71.438,71.0,0.012,70.25,70.063,65.063,74.25,47.438,43.375,72.0,70.0,1000.0,500.0,0.209,502.25,116.25,99.438,0.574,72.5,67.375,65.0,64.875,0.0,66.0,72.0,70.0,1000.0,500.0,0.605,851.0,76.5,72.125,0.026,70.375,67.25,64.875,65.0,0.0,46.063,72.0,70.0,1000.0,500.0,0.21,501.0,73.0,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,537.0,524.0,534.0,302.75,531.0,535.0,526.5,2.018,-0.222,11.672,0.0,1.254,0.352,0.001,1.394,0.017,0.007
2102008,1141,1.0,1.0,1.0,1.0,74.379,0.0,50.0,50.0,50.0,1.0,1.0,1257.607,348.946,22.546,14.125,0.0,80.0,65.0,1.4,1949.563,1969.511,2034.046,678.962,65.113,43.418,70.335,62.895,62.685,1.375,2.326,0.275,72.53,58.027,6.036,7.203,0.427,3.585,120.132,80.418,116.688,40.583,58.323,40.308,-10.852,110.0,110.0,71.0,73.063,65.625,65.938,0.0,25.484,72.0,70.0,1000.0,500.0,0.023,94.625,71.438,71.0,0.012,70.25,70.063,65.25,74.125,47.344,43.5,72.0,70.0,1000.0,500.0,0.209,501.0,115.938,99.313,0.569,72.625,67.313,65.313,64.875,0.0,65.813,72.0,70.0,1000.0,500.0,0.608,855.5,76.5,72.125,0.026,70.375,67.0,64.875,65.0,0.0,46.469,72.0,70.0,1000.0,500.0,0.207,498.0,73.0,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,537.0,524.0,534.0,302.75,531.0,535.0,526.5,1.955,-0.219,11.207,0.0,1.258,0.349,0.001,1.367,0.017,0.007
2102008,1142,1.0,1.0,1.0,1.0,74.509,0.0,50.0,50.0,50.0,1.0,1.0,1264.633,348.946,22.483,14.111,0.0,80.0,65.0,1.4,1956.75,1997.075,2050.757,694.931,65.326,43.418,70.443,63.114,62.902,1.375,2.348,0.271,72.609,58.055,6.12,7.117,0.395,3.585,116.076,80.418,113.365,40.583,58.113,40.308,-10.852,110.0,110.0,70.75,73.0,65.625,66.125,0.0,24.641,72.0,70.0,1000.0,500.0,0.026,101.688,71.438,71.0,0.012,70.25,70.0,65.375,74.125,47.281,43.656,72.0,70.0,1000.0,500.0,0.208,499.75,116.0,99.313,0.574,72.688,67.25,65.438,65.063,0.0,65.563,72.0,70.0,1000.0,500.0,0.621,863.5,76.5,72.25,0.026,70.313,67.625,65.0,65.25,0.0,46.594,72.0,70.0,1000.0,500.0,0.207,498.25,72.875,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.5,524.0,534.0,302.75,531.0,535.5,526.5,1.709,-0.221,8.808,0.0,1.265,0.349,0.001,1.384,0.016,0.007
2102008,1143,1.0,1.0,1.0,1.0,74.564,0.0,50.0,50.0,50.0,1.0,1.0,1261.12,352.459,22.483,14.183,0.0,80.0,65.0,1.4,1967.625,2001.431,2054.472,692.026,65.326,43.418,70.335,62.895,62.902,1.387,2.362,0.275,72.715,58.128,6.064,7.117,0.317,3.692,115.854,79.779,112.11,40.438,58.218,40.308,-10.852,110.0,110.0,71.0,72.938,65.813,66.125,0.0,24.266,72.0,70.0,1000.0,500.0,0.027,103.125,71.438,71.0,0.012,70.25,70.0,65.5,74.25,44.219,43.594,72.0,70.0,1000.0,500.0,0.208,500.25,116.25,99.313,0.579,72.625,67.25,65.438,65.063,0.0,65.625,72.0,70.0,1000.0,500.0,0.626,866.5,76.375,72.25,0.026,70.375,66.875,65.0,65.25,0.0,45.563,72.0,70.0,1000.0,500.0,0.214,505.25,72.813,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.5,524.0,534.0,303.0,531.5,535.5,526.5,2.333,-0.104,12.165,0.0,1.261,0.352,0.001,1.417,0.016,0.006
2102008,1144,1.0,1.0,1.0,1.0,74.523,0.0,50.0,50.0,50.0,1.0,1.0,1258.778,353.63,22.462,14.183,0.0,80.0,65.0,1.4,1968.688,1988.365,2043.329,694.931,65.113,43.418,70.443,62.346,62.576,1.387,2.362,0.282,72.664,58.132,6.148,7.088,0.557,3.799,117.624,78.289,114.178,40.438,58.218,40.235,-10.852,110.0,110.0,71.0,72.938,65.813,66.0,0.0,25.219,72.0,70.0,1000.0,500.0,0.023,95.875,71.438,71.0,0.012,70.25,69.938,65.375,74.25,47.094,43.156,72.0,70.0,1000.0,500.0,0.21,503.25,116.313,99.438,0.569,72.688,67.188,65.313,65.063,0.0,65.875,72.0,70.0,1000.0,500.0,0.631,870.0,76.375,72.25,0.026,70.313,66.688,64.938,65.25,0.0,46.563,72.0,70.0,1000.0,500.0,0.207,498.0,72.875,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.5,524.0,534.0,303.0,531.0,535.5,526.5,1.968,-0.162,11.181,0.0,1.259,0.354,0.001,1.387,0.016,0.007
2102008,1145,1.0,1.0,1.0,1.0,74.391,0.0,50.0,50.0,50.0,1.0,1.0,1270.488,352.459,22.514,14.183,0.0,80.0,65.0,1.4,1971.438,1998.527,2052.614,689.122,64.793,43.311,70.443,62.236,62.358,1.383,2.358,0.275,72.69,58.15,6.092,7.203,0.479,3.692,118.362,79.141,114.694,40.365,58.218,40.162,-10.852,110.0,110.0,71.063,72.875,65.813,66.125,0.0,24.781,72.0,70.0,1000.0,500.0,0.025,101.063,71.438,71.0,0.012,70.313,70.0,65.375,74.25,44.031,43.125,72.0,70.0,1000.0,500.0,0.211,502.25,116.313,99.313,0.573,72.625,67.188,65.313,65.0,0.0,66.625,72.0,70.0,1000.0,500.0,0.633,869.0,76.25,72.25,0.026,70.313,66.938,64.875,65.25,0.0,46.625,72.0,70.0,1000.0,500.0,0.207,498.0,72.875,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,536.5,524.0,534.0,302.75,531.0,535.5,527.0,2.106,-0.161,11.926,0.0,1.27,0.352,0.001,1.408,0.015,0.007
2102008,1146,1.0,1.0,1.0,1.0,74.473,0.0,50.0,50.0,50.0,1.0,1.0,1268.146,352.459,22.504,14.183,0.0,80.0,65.0,1.4,1971.438,2004.336,2047.043,687.67,65.006,43.311,70.335,62.346,62.358,1.383,2.362,0.268,72.726,58.145,6.12,7.088,0.019,3.692,119.247,79.247,115.728,40.365,58.113,40.089,-10.852,110.0,110.0,71.0,72.813,65.625,66.125,0.0,24.359,72.0,70.0,1000.0,500.0,0.027,102.75,71.375,71.0,0.012,70.313,70.0,65.375,74.25,43.938,43.906,72.0,70.0,1000.0,500.0,0.208,499.0,116.25,99.438,0.572,72.625,67.125,65.313,65.0,0.0,67.0,72.0,70.0,1000.0,500.0,0.638,873.5,76.25,72.25,0.026,70.313,67.125,64.875,65.25,0.0,46.656,72.0,70.0,1000.0,500.0,0.208,498.75,72.875,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.5,524.0,534.0,302.5,532.0,535.5,527.0,1.98,-0.221,11.433,0.0,1.268,0.352,0.001,1.39,0.015,0.007
2102008,1147,1.0,1.0,1.0,1.0,74.471,0.0,50.0,50.0,50.0,1.0,1.0,1266.975,351.288,22.504,14.067,0.0,80.0,65.0,1.4,1978.5,1999.979,2054.472,697.836,65.006,43.311,70.443,62.455,62.358,1.383,2.358,0.268,72.805,58.271,6.203,7.146,0.265,3.799,120.132,79.779,116.393,40.292,58.113,40.089,-10.852,110.0,110.0,71.0,72.813,65.625,66.125,0.0,24.734,72.0,70.0,1000.0,500.0,0.025,98.625,71.375,71.0,0.012,70.313,70.0,65.25,74.125,46.813,43.875,72.0,70.0,1000.0,500.0,0.208,499.25,116.0,99.313,0.555,72.875,67.063,65.313,65.0,0.0,66.563,72.0,70.0,1000.0,500.0,0.645,880.0,76.25,72.125,0.026,70.313,67.688,64.875,65.25,0.0,46.156,72.0,70.0,1000.0,500.0,0.21,501.0,72.813,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,536.5,524.0,534.0,302.75,530.5,535.5,526.5,2.085,-0.16,12.145,0.0,1.267,0.351,0.001,1.338,0.016,0.006
2102008,1148,1.0,1.0,1.0,1.0,74.524,0.0,50.0,50.0,50.0,1.0,1.0,1271.659,354.801,22.525,14.125,0.0,80.0,65.0,1.4,1976.625,1997.075,2048.9,687.67,65.113,43.525,70.443,62.785,62.576,1.372,2.372,0.264,72.807,58.249,6.175,7.146,0.687,4.014,120.132,80.205,116.614,40.22,58.218,39.944,-10.852,110.0,110.0,71.0,72.813,65.625,66.125,0.0,25.266,72.0,70.0,1000.0,500.0,0.023,97.625,71.375,71.0,0.012,70.313,69.938,65.375,74.125,46.719,43.5,72.0,70.0,1000.0,500.0,0.21,501.5,115.75,98.938,0.553,72.625,67.063,65.438,65.0,0.0,67.625,72.0,70.0,1000.0,500.0,0.645,878.0,76.25,72.25,0.026,70.313,67.438,64.938,65.25,0.0,46.75,72.0,70.0,1000.0,500.0,0.207,497.75,72.688,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.5,524.0,534.0,303.0,531.0,536.0,527.0,1.985,-0.217,11.437,0.0,1.272,0.355,0.001,1.344,0.015,0.006
2102008,1149,1.0,1.0,1.0,1.0,74.656,0.0,50.0,50.0,50.0,1.0,1.0,1283.368,358.314,22.493,14.169,0.0,80.0,65.0,1.4,1985.375,2017.417,2058.186,693.478,65.326,43.525,70.443,63.004,62.794,1.379,2.365,0.271,72.928,58.331,6.231,7.174,0.81,4.228,119.985,80.524,116.467,40.147,58.113,39.871,-10.852,110.0,110.0,70.75,72.813,65.813,66.125,0.0,24.438,72.0,70.0,1000.0,500.0,0.027,102.5,71.438,71.0,0.012,70.25,69.938,65.375,74.125,43.625,43.938,72.0,70.0,1000.0,500.0,0.208,498.5,115.75,98.938,0.537,72.625,67.0,65.438,65.063,0.0,67.438,72.0,70.0,1000.0,500.0,0.656,886.5,76.25,72.125,0.026,70.25,67.375,65.0,65.313,0.0,46.188,72.0,70.0,1000.0,500.0,0.209,500.0,72.688,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.5,524.0,534.0,303.0,530.5,535.5,527.0,2.005,-0.218,11.422,0.0,1.283,0.358,0.001,1.305,0.016,0.006
2102008,1150,1.0,1.0,1.0,1.0,74.758,0.0,50.0,50.0,50.0,1.0,1.0,1283.368,357.143,22.514,14.154,0.0,80.0,65.0,1.4,1985.375,2017.417,2052.614,693.478,65.326,43.525,70.443,63.004,62.902,1.372,2.372,0.275,72.947,58.348,6.175,7.232,0.635,4.228,118.51,80.418,115.654,40.074,58.113,39.871,-10.852,110.0,110.0,70.75,72.813,65.875,66.125,0.0,24.281,72.0,70.0,1000.0,500.0,0.027,101.375,71.438,71.0,0.012,70.25,69.938,65.563,73.938,43.531,43.875,72.0,70.0,1000.0,500.0,0.209,500.0,115.75,98.313,0.497,73.0,66.938,65.563,65.313,0.0,68.375,72.0,70.0,1000.0,500.0,0.652,884.5,76.188,72.25,0.026,70.25,66.813,65.25,65.313,0.0,46.719,72.0,70.0,1000.0,500.0,0.207,497.0,72.813,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.5,524.0,534.0,302.75,531.5,535.5,527.0,1.688,-0.159,9.285,0.0,1.283,0.357,0.001,1.252,0.015,0.006
2102008,1151,1.0,1.0,1.0,1.0,74.834,0.0,50.0,50.0,50.0,1.0,1.0,1283.368,357.143,22.483,14.154,0.0,80.0,65.0,1.4,1985.625,2020.325,2058.186,689.122,65.433,43.525,70.443,63.004,63.011,1.379,2.376,0.26,73.034,58.405,6.175,7.146,0.713,4.228,114.601,80.312,111.667,40.074,58.113,39.798,-10.852,110.0,110.0,71.0,72.875,65.875,66.125,0.0,25.641,72.0,70.0,1000.0,500.0,0.022,95.188,71.438,71.0,0.012,70.25,69.875,65.5,73.938,43.438,43.875,72.0,70.0,1000.0,500.0,0.208,499.5,115.688,98.125,0.516,72.875,66.875,65.563,65.063,0.0,68.5,72.0,70.0,1000.0,500.0,0.679,901.5,75.938,72.25,0.026,70.25,67.313,65.25,65.438,0.0,46.0,72.0,70.0,1000.0,500.0,0.21,502.0,72.688,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,536.5,524.0,534.0,303.0,530.5,535.5,527.0,1.924,-0.217,9.537,0.0,1.283,0.357,0.001,1.31,0.014,0.007
2102008,1152,1.0,1.0,1.0,1.0,74.852,0.0,50.0,50.0,50.0,1.0,1.0,1291.565,358.314,22.525,14.14,0.0,80.0,65.0,1.4,2001.938,2026.143,2060.043,693.478,65.219,43.418,70.443,62.346,62.685,1.372,2.372,0.268,73.081,58.443,6.203,7.146,0.427,4.335,117.846,78.822,114.399,39.929,58.008,39.725,-10.852,110.0,110.0,71.063,72.875,65.875,66.125,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,102.375,71.438,71.0,0.012,70.25,69.938,65.5,73.938,46.344,44.0,72.0,70.0,1000.0,500.0,0.208,498.75,115.938,98.125,0.518,73.0,66.875,65.438,65.438,0.0,68.563,72.0,70.0,1000.0,500.0,0.686,904.5,76.188,72.25,0.026,70.25,66.938,65.0,65.438,0.0,46.75,72.0,70.0,1000.0,500.0,0.206,496.75,72.688,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,536.5,524.0,534.0,303.0,530.5,535.5,527.0,1.99,-0.16,11.214,0.0,1.292,0.358,0.001,1.333,0.015,0.007
2102008,1153,1.0,1.0,1.0,1.0,74.738,0.0,50.0,50.0,50.0,1.0,1.0,1306.788,361.827,22.483,14.154,0.0,80.0,65.0,1.4,2008.5,2026.143,2074.904,697.836,65.006,43.418,70.443,62.016,62.358,1.383,2.401,0.286,73.169,58.524,6.203,7.146,0.116,4.228,117.92,78.822,114.178,39.856,58.113,39.652,-10.852,110.0,110.0,71.0,72.875,65.813,66.125,0.0,24.219,72.0,70.0,1000.0,500.0,0.027,103.125,71.438,71.0,0.012,70.313,69.938,65.375,73.688,46.25,44.031,72.0,70.0,1000.0,500.0,0.208,500.0,116.0,98.125,0.509,72.688,67.063,65.438,65.063,0.0,69.563,72.0,70.0,1000.0,500.0,0.684,904.0,76.188,72.25,0.026,70.25,67.625,64.875,65.313,0.0,46.281,72.0,70.0,1000.0,500.0,0.208,499.0,72.688,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.5,524.0,534.5,303.0,531.0,535.5,527.0,2.152,-0.158,12.151,0.0,1.307,0.362,0.001,1.315,0.015,0.006
2102008,1154,1.0,1.0,1.0,1.0,74.684,0.0,50.0,50.0,50.0,1.0,1.0,1298.591,359.485,22.493,14.213,0.0,80.0,65.0,1.4,2004.063,2030.507,2069.331,700.741,64.899,43.418,70.443,62.126,62.141,1.391,2.39,0.275,73.172,58.537,6.314,7.117,0.149,4.121,119.247,79.034,115.581,39.783,58.113,39.579,-10.852,110.0,110.0,71.0,72.938,65.625,66.125,0.0,25.563,72.0,70.0,1000.0,500.0,0.023,94.625,71.438,71.0,0.012,70.313,69.938,65.375,73.688,43.156,43.938,72.0,70.0,1000.0,500.0,0.209,500.75,116.0,98.125,0.506,72.688,67.25,65.188,65.0,0.0,69.875,72.0,70.0,1000.0,500.0,0.69,908.0,76.188,72.438,0.026,70.125,67.0,64.875,65.25,0.0,46.406,72.0,70.0,1000.0,500.0,0.208,498.75,72.688,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.5,524.0,534.5,303.0,531.0,536.0,527.0,2.051,-0.158,11.905,0.0,1.299,0.359,0.001,1.307,0.014,0.007
2102008,1155,1.0,1.0,1.0,1.0,74.666,0.0,50.0,50.0,50.0,1.0,1.0,1302.104,355.972,22.514,14.111,0.0,80.0,65.0,1.4,2004.25,2033.418,2052.614,709.459,64.899,43.418,70.443,62.346,62.249,1.387,2.383,0.275,73.184,58.529,6.203,7.203,0.265,4.228,119.911,79.779,116.245,39.856,58.008,39.579,-10.852,110.0,110.0,71.0,72.938,65.625,66.188,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,102.063,71.438,71.0,0.012,70.313,69.875,65.375,73.5,43.031,43.781,72.0,70.0,1000.0,500.0,0.209,500.75,116.0,97.5,0.444,72.5,67.438,65.188,65.0,0.0,69.438,72.0,70.0,1000.0,500.0,0.685,905.5,75.938,72.438,0.026,70.125,67.125,64.875,65.25,0.0,46.75,72.0,70.0,1000.0,500.0,0.206,497.25,72.688,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,524.0,534.5,303.0,531.5,536.0,527.0,2.057,-0.215,11.914,0.0,1.302,0.356,0.001,1.187,0.013,0.007
2102008,1156,1.0,1.0,1.0,1.0,74.705,0.0,50.0,50.0,50.0,1.0,1.0,1309.13,360.656,22.514,14.125,0.0,80.0,65.0,1.4,2014.438,2043.61,2067.474,724.0,65.006,43.311,70.443,62.346,62.249,1.379,2.401,0.268,73.256,58.565,6.12,7.146,-0.136,4.014,119.616,79.886,116.097,39.638,57.904,39.433,-10.852,110.0,110.0,71.0,72.938,65.625,66.188,0.0,24.297,72.0,70.0,1000.0,500.0,0.027,103.063,71.438,71.0,0.012,70.313,69.875,65.563,73.438,42.938,43.875,72.0,70.0,1000.0,500.0,0.209,499.75,116.0,97.0,0.449,72.5,67.625,65.188,65.0,0.0,69.375,72.0,70.0,1000.0,500.0,0.691,911.5,75.938,72.438,0.026,70.125,67.375,64.875,65.25,0.0,46.125,72.0,70.0,1000.0,500.0,0.209,500.0,72.625,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,536.0,524.0,534.5,303.0,531.5,536.0,527.5,1.994,-0.159,11.437,0.0,1.309,0.361,0.001,1.233,0.013,0.006
2102008,1157,1.0,1.0,1.0,1.0,74.706,0.0,50.0,50.0,50.0,1.0,1.0,1292.736,362.998,22.493,14.198,0.0,80.0,65.0,1.4,2007.375,2017.417,2061.901,706.553,65.006,43.204,70.335,62.455,62.358,1.379,2.39,0.279,73.245,58.594,6.175,7.146,-0.208,3.692,119.69,79.992,116.319,39.638,58.008,39.433,-10.852,110.0,110.0,71.0,72.938,65.625,66.125,0.0,25.203,72.0,70.0,1000.0,500.0,0.023,96.125,71.438,71.0,0.012,70.25,69.875,65.375,73.313,42.813,43.406,72.0,70.0,1000.0,500.0,0.211,502.25,115.75,96.875,0.442,72.5,67.875,65.313,64.875,0.0,70.5,72.0,70.0,1000.0,500.0,0.685,907.0,75.938,72.25,0.026,70.125,67.375,64.875,65.25,0.0,46.406,72.0,70.0,1000.0,500.0,0.208,498.5,72.625,71.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.0,524.0,534.5,303.0,531.5,536.0,527.0,1.91,-0.158,10.945,0.0,1.293,0.363,0.001,1.206,0.014,0.006
2102008,1158,1.0,1.0,1.0,1.0,74.758,0.0,50.0,50.0,50.0,1.0,1.0,1311.471,359.485,22.452,14.14,0.0,80.0,65.0,1.4,2007.375,2037.785,2076.762,702.194,65.113,43.311,70.335,62.565,62.467,1.379,2.387,0.282,73.322,58.615,6.203,7.059,-0.123,3.906,114.896,80.205,112.036,39.565,57.904,39.36,-10.852,110.0,110.0,71.0,73.0,65.625,66.125,0.0,25.063,72.0,70.0,1000.0,500.0,0.024,99.438,71.375,71.0,0.012,70.313,69.875,65.375,73.125,38.906,44.0,72.0,70.0,1000.0,500.0,0.207,497.75,115.75,96.75,0.437,72.5,68.063,65.313,65.0,0.0,69.375,72.0,70.0,1000.0,500.0,0.708,920.5,75.938,72.25,0.026,70.125,66.688,64.938,65.25,0.0,46.625,72.0,70.0,1000.0,500.0,0.208,498.25,72.625,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,536.5,524.0,534.5,303.0,531.0,536.0,527.0,1.851,-0.158,9.283,0.0,1.311,0.359,0.001,1.2,0.014,0.006
2102008,1159,1.0,1.0,1.0,1.0,74.778,0.0,50.0,50.0,50.0,1.0,1.0,1310.3,362.998,22.483,14.111,0.0,80.0,65.0,1.4,2019.313,2045.066,2078.62,706.553,65.113,43.311,70.335,62.346,62.467,1.379,2.408,0.26,73.439,58.751,6.148,7.174,0.227,3.906,118.362,78.822,114.768,39.493,58.008,39.36,-10.852,110.0,110.0,71.0,73.0,65.625,66.188,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,102.563,71.375,71.0,0.012,70.313,69.75,65.375,73.125,42.594,43.875,72.0,70.0,1000.0,500.0,0.208,499.5,115.688,96.563,0.436,72.5,68.125,65.313,65.0,0.0,69.25,72.0,70.0,1000.0,500.0,0.707,920.5,75.938,72.25,0.026,69.938,67.063,64.875,65.25,2.615,45.594,72.0,70.0,1000.0,500.0,0.214,504.75,72.625,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.0,524.0,534.5,303.0,531.0,536.0,527.5,2.044,-0.101,11.669,0.0,1.31,0.363,0.001,1.205,0.014,0.006
2102008,1200,1.0,1.0,1.0,1.0,74.676,0.0,50.0,50.0,50.0,1.0,1.0,1310.3,361.827,22.504,14.125,0.0,80.0,65.0,1.4,2012.313,2034.874,2069.331,697.836,64.793,43.204,70.335,61.906,62.141,1.368,2.397,0.264,73.388,58.698,6.203,7.174,0.304,3.585,117.551,78.289,114.104,39.493,58.113,39.287,-10.852,110.0,110.0,71.0,73.063,65.5,66.125,0.0,24.203,72.0,70.0,1000.0,500.0,0.027,102.875,71.438,71.0,0.012,70.313,69.688,65.25,73.125,42.469,44.0,72.0,70.0,1000.0,500.0,0.208,499.25,115.625,96.438,0.431,72.375,68.063,65.0,65.0,0.0,69.875,72.0,70.0,1000.0,500.0,0.694,913.5,75.875,72.25,0.026,70.125,67.313,64.75,65.25,0.0,46.5,72.0,70.0,1000.0,500.0,0.207,498.5,72.625,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.5,524.0,534.5,303.0,531.5,536.0,527.5,1.976,-0.156,11.205,0.0,1.31,0.362,0.001,1.195,0.014,0.007
2102008,1201,1.0,1.0,1.0,1.0,74.584,0.0,50.0,50.0,50.0,1.0,1.0,1307.958,360.656,22.483,14.111,0.0,80.0,65.0,1.4,2012.313,2026.143,2074.904,696.383,64.793,43.311,70.335,62.016,62.032,1.402,2.415,0.264,73.399,58.736,6.203,7.146,0.382,3.799,119.395,79.247,115.802,39.42,58.008,39.214,-10.852,110.0,110.0,71.063,73.063,65.625,66.0,0.0,25.313,72.0,70.0,1000.0,500.0,0.023,95.188,71.438,71.0,0.012,70.313,69.688,65.25,72.938,42.375,43.656,72.0,70.0,1000.0,500.0,0.21,501.25,115.688,96.25,0.438,72.375,68.063,65.0,65.0,0.0,69.438,72.0,70.0,1000.0,500.0,0.707,917.5,75.875,72.25,0.026,70.125,67.125,64.75,65.0,2.652,46.5,72.0,70.0,1000.0,500.0,0.208,498.75,72.625,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.5,524.0,534.5,303.0,530.5,536.0,527.5,2.012,-0.156,11.662,0.0,1.308,0.361,0.001,1.231,0.014,0.006
2102008,1202,1.0,1.0,1.0,1.0,74.553,0.0,50.0,50.0,50.0,1.0,1.0,1317.326,365.34,22.514,14.111,0.0,80.0,65.0,1.4,2014.25,2043.61,2078.62,706.553,64.793,43.418,70.335,62.236,62.141,1.379,2.397,0.257,73.438,58.718,6.287,7.232,0.531,4.121,119.1,79.673,115.507,39.42,57.904,39.214,-10.852,110.0,110.0,71.0,73.063,65.5,66.0,0.0,24.875,72.0,70.0,1000.0,500.0,0.025,100.375,71.375,71.0,0.012,70.25,69.688,65.25,72.938,42.25,43.656,72.0,70.0,1000.0,500.0,0.209,500.25,115.688,96.25,0.436,72.5,67.938,65.188,64.875,0.0,69.688,72.0,70.0,1000.0,500.0,0.712,925.0,75.875,72.25,0.026,69.938,67.5,64.75,65.0,2.666,46.594,72.0,70.0,1000.0,500.0,0.207,498.5,72.625,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,536.0,524.0,534.5,302.75,531.0,536.0,527.5,2.052,-0.157,11.679,0.0,1.317,0.365,0.001,1.225,0.014,0.007
2102008,1203,1.0,1.0,1.0,1.0,74.577,0.0,50.0,50.0,50.0,1.0,1.0,1323.181,359.485,22.504,14.125,0.0,80.0,65.0,1.4,2023.438,2040.697,2078.62,706.553,64.899,43.525,70.335,62.455,62.249,1.387,2.394,0.26,73.441,58.773,6.287,7.232,0.635,4.442,119.69,79.886,116.171,39.42,57.904,39.142,-10.852,110.0,110.0,71.063,73.063,65.5,66.0,0.0,24.344,72.0,70.0,1000.0,500.0,0.027,102.813,71.438,71.0,0.012,70.313,69.688,65.375,73.063,42.156,43.438,72.0,70.0,1000.0,500.0,0.21,501.75,115.688,96.25,0.425,72.5,67.875,65.188,64.875,0.0,71.0,72.0,70.0,1000.0,500.0,0.702,917.5,75.875,72.25,0.026,69.938,66.938,64.875,65.0,2.689,46.719,72.0,70.0,1000.0,500.0,0.207,498.0,72.438,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,536.0,524.0,534.5,302.75,531.5,536.0,527.5,1.99,-0.212,11.432,0.0,1.323,0.359,0.001,1.194,0.014,0.006
2102008,1204,1.0,1.0,1.0,1.0,74.622,0.0,50.0,50.0,50.0,1.0,1.0,1317.326,360.656,22.525,14.154,0.0,80.0,65.0,1.4,2032.625,2046.523,2084.194,725.454,65.006,43.418,70.335,62.455,62.358,1.383,2.419,0.286,73.504,58.815,6.175,7.146,0.382,4.335,119.616,79.992,116.097,39.275,57.799,39.069,-10.852,110.0,110.0,71.0,73.125,65.625,66.0,0.0,24.703,72.0,70.0,1000.0,500.0,0.026,98.875,71.438,71.0,0.012,70.313,69.688,65.375,72.938,42.031,43.375,72.0,70.0,1000.0,500.0,0.21,501.5,115.688,96.313,0.425,72.5,67.813,65.188,64.875,0.0,70.75,72.0,70.0,1000.0,500.0,0.719,928.5,75.813,72.25,0.026,69.938,67.125,64.875,65.25,2.717,46.031,72.0,70.0,1000.0,500.0,0.21,501.75,72.438,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.5,524.0,534.5,303.0,531.0,536.0,527.5,2.0,-0.157,11.443,0.0,1.317,0.361,0.001,1.19,0.014,0.006
2102008,1205,1.0,1.0,1.0,1.0,74.623,0.0,50.0,50.0,50.0,1.0,1.0,1325.523,364.169,22.472,14.183,0.0,80.0,65.0,1.4,2026.625,2042.154,2073.046,718.182,65.006,43.311,70.226,62.565,62.358,1.387,2.411,0.257,73.497,58.804,6.203,7.203,0.149,4.121,117.403,79.886,114.768,39.202,57.904,38.923,-10.852,110.0,110.0,71.0,73.125,65.625,66.125,0.0,25.688,72.0,70.0,1000.0,500.0,0.022,94.563,71.563,71.0,0.012,70.313,69.625,65.25,73.063,41.938,43.125,72.0,70.0,1000.0,500.0,0.21,503.25,115.938,96.313,0.433,72.375,67.688,65.313,64.875,0.0,70.688,72.0,70.0,1000.0,500.0,0.721,929.5,75.813,72.25,0.026,69.813,67.5,64.875,65.25,2.742,46.188,72.0,70.0,1000.0,500.0,0.208,500.25,72.438,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.0,524.0,534.5,303.0,531.0,536.5,527.5,1.578,-0.212,8.554,0.0,1.326,0.364,0.001,1.228,0.014,0.006
2102008,1206,1.0,1.0,1.0,1.0,74.631,0.0,50.0,50.0,50.0,1.0,1.0,1330.207,362.998,22.452,14.082,0.0,80.0,65.0,1.4,2031.0,2053.809,2084.194,718.182,65.006,43.311,70.226,62.346,62.467,1.391,2.415,0.279,73.51,58.807,6.092,7.203,0.103,3.906,116.223,79.673,112.258,39.057,57.799,38.923,-10.852,110.0,110.0,71.0,73.125,65.625,66.0,0.0,24.438,72.0,70.0,1000.0,500.0,0.027,103.0,71.438,71.0,0.012,70.313,69.688,65.375,73.063,41.813,43.125,72.0,70.0,1000.0,500.0,0.21,502.25,115.75,96.313,0.434,72.5,67.688,65.313,65.0,0.0,71.313,72.0,70.0,1000.0,500.0,0.721,928.0,75.813,72.438,0.026,69.938,67.313,64.875,65.0,2.768,46.5,72.0,70.0,1000.0,500.0,0.208,498.75,72.438,71.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.0,524.0,534.5,302.75,531.5,536.5,527.5,2.436,-0.101,12.864,0.0,1.33,0.363,0.001,1.219,0.013,0.006
2102008,1207,1.0,1.0,1.0,1.0,74.58,0.0,50.0,50.0,50.0,1.0,1.0,1329.036,365.34,22.535,14.14,0.0,80.0,65.0,1.4,2031.0,2050.894,2073.046,719.636,64.899,43.097,70.226,61.797,62.141,1.406,2.415,0.275,73.515,58.809,6.175,7.174,-0.097,3.692,117.403,78.183,114.104,39.129,58.008,38.85,-10.852,110.0,110.0,71.0,73.125,65.5,66.125,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,100.563,71.438,71.0,0.012,70.313,69.625,65.25,73.063,44.719,43.75,72.0,70.0,1000.0,500.0,0.207,498.75,115.75,96.313,0.422,72.375,67.625,65.0,65.0,0.0,71.875,72.0,70.0,1000.0,500.0,0.72,930.0,75.813,72.25,0.026,69.813,66.563,64.75,65.0,6.582,46.469,72.0,70.0,1000.0,500.0,0.208,499.0,72.438,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.0,524.5,534.5,302.75,531.5,536.5,527.5,1.896,-0.209,10.739,0.0,1.329,0.365,0.001,1.185,0.014,0.006
2102008,1208,1.0,1.0,1.0,1.0,74.445,0.0,50.0,50.0,50.0,1.0,1.0,1318.497,362.998,22.535,14.14,0.0,80.0,65.0,1.4,2026.875,2045.066,2084.194,719.636,64.58,43.097,70.226,61.687,61.814,1.391,2.415,0.264,73.513,58.81,6.175,7.174,-0.35,3.585,118.362,78.715,114.473,39.057,57.799,38.85,-10.852,110.0,110.0,70.75,73.063,65.438,66.0,0.0,25.625,72.0,70.0,1000.0,500.0,0.023,94.813,71.375,71.0,0.012,70.313,69.688,65.063,72.813,41.594,43.063,72.0,70.0,1000.0,500.0,0.211,503.5,115.625,95.938,0.416,72.5,67.563,65.0,64.813,0.0,71.813,72.0,70.0,1000.0,500.0,0.723,928.5,75.875,72.438,0.026,69.813,67.313,64.625,64.938,6.629,46.344,72.0,70.0,1000.0,500.0,0.209,500.25,72.313,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,536.0,524.0,534.5,303.0,531.5,536.5,527.5,2.21,-0.156,12.656,0.0,1.318,0.363,0.001,1.184,0.013,0.006
