DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,1209,1.0,1.0,1.0,1.0,74.319,0.0,50.0,50.0,50.0,1.0,1.0,1333.719,366.511,22.493,14.213,0.0,80.0,65.0,1.4,2023.125,2055.266,2086.052,710.913,64.58,43.097,70.226,61.797,61.705,1.372,2.422,0.268,73.547,58.81,6.287,7.203,-0.402,3.692,119.173,78.928,115.581,39.057,57.799,38.85,-10.852,110.0,110.0,71.063,73.063,65.438,66.0,0.0,24.531,72.0,70.0,1000.0,500.0,0.027,102.75,71.438,71.0,0.012,70.313,69.688,65.063,72.938,41.5,44.188,72.0,70.0,1000.0,500.0,0.205,497.25,115.625,95.938,0.414,72.5,67.5,65.0,64.813,0.0,71.625,72.0,70.0,1000.0,500.0,0.738,940.5,75.813,72.25,0.026,69.813,67.438,64.438,64.813,6.676,46.688,72.0,70.0,1000.0,500.0,0.207,497.75,72.438,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.0,524.0,535.0,302.75,531.0,536.5,527.5,2.008,-0.157,11.665,0.0,1.334,0.367,0.001,1.178,0.014,0.006
2102008,1210,1.0,1.0,1.0,1.0,74.245,0.0,50.0,50.0,50.0,1.0,1.0,1327.865,364.169,22.504,14.154,0.0,80.0,65.0,1.4,2044.563,2056.724,2104.636,715.274,64.58,43.204,70.226,61.906,61.814,1.379,2.422,0.268,73.61,58.851,6.231,7.146,-0.123,3.906,119.985,79.673,116.319,38.984,57.799,38.777,-10.852,110.0,110.0,71.0,73.063,65.438,65.938,0.0,24.234,72.0,70.0,1000.0,500.0,0.027,103.188,71.375,71.0,0.012,70.313,69.688,65.063,72.813,41.375,43.906,72.0,70.0,1000.0,500.0,0.209,500.0,115.375,95.813,0.406,72.375,67.438,65.0,64.688,0.0,71.625,72.0,70.0,1000.0,500.0,0.733,936.5,75.813,72.25,0.026,69.813,67.5,64.625,64.813,6.742,45.844,72.0,70.0,1000.0,500.0,0.211,502.75,72.313,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.0,524.0,535.0,302.75,530.5,536.5,527.5,2.047,-0.156,11.908,0.0,1.328,0.364,0.001,1.148,0.014,0.006
2102008,1211,1.0,1.0,1.0,1.0,74.228,0.0,50.0,50.0,50.0,1.0,1.0,1329.036,362.998,22.504,14.14,0.0,80.0,65.0,1.4,2035.438,2052.351,2080.478,728.364,64.686,42.99,70.226,62.126,61.923,1.379,2.419,0.282,73.591,58.872,6.12,7.146,-0.26,3.585,119.837,79.779,116.319,38.911,57.694,38.631,-10.852,110.0,110.0,71.0,73.063,65.438,66.0,0.0,25.328,72.0,70.0,1000.0,500.0,0.023,95.5,71.375,71.0,0.012,70.438,69.688,65.063,72.75,41.25,43.531,72.0,70.0,1000.0,500.0,0.211,502.25,115.313,95.313,0.388,72.25,67.375,65.0,64.813,0.0,71.625,72.0,70.0,1000.0,500.0,0.741,941.0,75.813,72.25,0.026,69.75,67.625,64.625,64.813,8.773,46.219,72.0,70.0,1000.0,500.0,0.208,499.5,72.313,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.0,524.5,534.5,303.0,530.5,536.5,527.5,1.976,-0.211,11.428,0.0,1.329,0.363,0.001,1.122,0.014,0.006
2102008,1212,1.0,1.0,1.0,1.0,74.226,0.0,50.0,50.0,50.0,1.0,1.0,1330.207,367.681,22.493,14.169,0.0,80.0,65.0,1.4,2035.438,2050.894,2084.194,715.274,64.793,42.99,70.226,62.236,62.032,1.391,2.404,0.275,73.596,58.877,6.203,7.146,-0.486,3.371,117.108,79.992,114.325,39.057,57.799,38.704,-10.852,110.0,110.0,71.0,73.0,65.438,66.0,0.0,24.828,72.0,70.0,1000.0,500.0,0.025,101.063,71.438,71.0,0.012,70.313,69.688,65.063,72.438,41.125,43.406,72.0,70.0,1000.0,500.0,0.21,502.75,115.313,94.688,0.377,72.25,67.313,65.0,64.813,0.0,71.0,72.0,70.0,1000.0,500.0,0.73,935.0,75.813,72.438,0.026,69.625,67.5,64.438,64.938,13.539,46.375,72.0,70.0,1000.0,500.0,0.208,498.75,72.25,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,536.0,524.0,535.0,302.75,531.5,536.5,528.0,1.687,-0.267,9.043,0.0,1.33,0.368,0.001,1.124,0.013,0.005
2102008,1213,1.0,1.0,1.0,1.0,74.193,0.0,50.0,50.0,50.0,1.0,1.0,1330.207,365.34,22.462,14.125,0.0,80.0,65.0,1.4,2036.0,2056.724,2069.331,722.545,64.793,42.99,70.226,62.126,62.141,1.387,2.419,0.264,73.597,58.877,6.175,7.203,-0.564,3.371,114.527,79.779,111.519,39.565,57.694,39.287,-10.852,110.0,110.0,71.0,73.0,65.5,65.938,0.0,24.359,72.0,70.0,1000.0,500.0,0.027,102.938,71.438,71.0,0.012,70.313,69.688,65.063,72.438,44.031,43.781,72.0,70.0,1000.0,500.0,0.208,499.25,115.313,94.625,0.382,72.375,67.25,65.0,64.875,0.0,72.375,72.0,70.0,1000.0,500.0,0.729,934.0,75.625,72.25,0.026,69.75,67.5,64.625,64.938,8.938,46.281,72.0,70.0,1000.0,500.0,0.208,499.5,72.313,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,536.0,524.0,534.5,302.75,531.0,536.5,527.5,1.944,-0.217,9.769,0.0,1.33,0.365,0.001,1.142,0.013,0.006
2102008,1214,1.0,1.0,1.0,1.0,74.099,0.0,50.0,50.0,50.0,1.0,1.0,1327.865,364.169,22.525,14.169,0.0,80.0,65.0,1.4,2041.875,2055.266,2074.904,710.913,64.686,42.99,70.226,61.687,61.923,1.383,2.419,0.271,73.634,58.889,6.175,7.174,-0.311,3.371,117.846,78.076,114.399,39.929,57.694,39.652,-10.852,110.0,110.0,70.75,73.0,65.313,66.0,0.0,24.875,72.0,70.0,1000.0,500.0,0.025,97.938,71.438,71.0,0.012,70.25,69.625,65.063,72.438,43.906,43.531,72.0,70.0,1000.0,500.0,0.21,501.25,115.313,94.625,0.381,72.063,67.188,65.0,64.813,0.0,71.313,72.0,70.0,1000.0,500.0,0.744,945.0,75.625,72.438,0.026,69.625,67.5,64.438,64.813,13.711,46.563,72.0,70.0,1000.0,500.0,0.208,498.0,72.25,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,536.0,524.0,534.5,303.0,531.5,536.5,528.0,1.952,-0.221,11.214,0.0,1.328,0.364,0.001,1.139,0.012,0.005
2102008,1215,1.0,1.0,1.0,1.0,73.877,0.0,50.0,50.0,50.0,1.0,1.0,1330.207,361.827,22.514,14.111,0.0,80.0,65.0,1.4,2036.063,2053.809,2080.478,706.553,64.366,42.99,70.118,61.577,61.597,1.387,2.419,0.268,73.619,58.898,6.231,7.203,-0.136,3.371,118.067,78.502,114.251,40.074,57.904,39.725,-10.852,110.0,110.0,71.0,73.0,65.313,65.938,0.0,25.234,72.0,70.0,1000.0,500.0,0.024,98.063,71.438,71.0,0.012,70.313,69.563,64.938,72.313,40.813,43.25,72.0,70.0,1000.0,500.0,0.21,502.0,115.375,94.438,0.377,72.375,67.188,64.875,64.688,0.0,72.625,72.0,70.0,1000.0,500.0,0.727,935.5,75.813,72.25,0.026,69.625,66.938,64.313,64.813,13.828,46.469,72.0,70.0,1000.0,500.0,0.208,499.25,72.313,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,536.0,524.0,535.0,303.0,531.5,536.5,528.0,2.171,-0.276,12.408,0.0,1.33,0.362,0.001,1.141,0.014,0.006
2102008,1216,1.0,1.0,1.0,1.0,73.728,0.0,50.0,50.0,50.0,1.0,1.0,1344.258,364.169,22.504,14.183,0.0,80.0,65.0,1.4,2036.063,2062.555,2082.336,710.913,64.26,43.097,70.118,61.687,61.379,1.379,2.411,0.279,73.672,58.908,6.287,7.203,0.265,3.371,119.763,79.141,115.95,40.074,57.694,39.871,-10.852,110.0,110.0,70.75,72.938,65.188,66.0,0.0,24.344,72.0,70.0,1000.0,500.0,0.027,103.188,71.438,71.0,0.012,70.313,69.563,64.875,72.313,40.719,43.656,72.0,70.0,1000.0,500.0,0.208,499.5,115.313,94.563,0.381,72.375,67.125,64.875,64.5,0.0,72.125,72.0,70.0,1000.0,500.0,0.745,944.5,75.625,72.25,0.026,69.75,67.813,64.313,64.688,9.25,46.563,72.0,70.0,1000.0,500.0,0.208,499.25,72.25,70.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,536.0,524.0,535.0,302.75,531.0,536.5,527.5,2.112,-0.163,12.386,0.0,1.344,0.364,0.001,1.143,0.013,0.005
2102008,1217,1.0,1.0,1.0,1.0,73.722,0.0,50.0,50.0,50.0,1.0,1.0,1345.429,367.681,22.462,14.125,0.0,80.0,65.0,1.4,2047.063,2062.555,2089.769,735.64,64.473,42.99,70.118,62.016,61.814,1.364,2.404,0.282,73.702,58.936,6.175,7.174,-0.007,3.585,119.911,80.524,116.171,40.147,57.799,39.871,-10.852,110.0,110.0,71.0,73.0,65.188,65.75,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,99.5,71.375,71.0,0.012,70.313,69.625,64.875,72.25,43.594,43.969,72.0,70.0,1000.0,500.0,0.208,497.25,115.188,94.563,0.385,72.25,67.063,64.875,64.688,0.0,73.375,72.0,70.0,1000.0,500.0,0.745,945.0,75.625,72.438,0.026,69.75,66.875,64.313,64.688,9.352,45.875,72.0,70.0,1000.0,500.0,0.212,507.0,72.25,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,535.5,524.0,535.0,302.75,531.0,536.5,528.0,2.133,-0.221,12.126,0.0,1.345,0.368,0.001,1.148,0.012,0.006
2102008,1218,1.0,1.0,1.0,1.0,73.789,0.0,50.0,50.0,50.0,1.0,1.0,1337.232,365.34,22.514,14.14,0.0,80.0,65.0,1.4,2050.5,2061.097,2080.478,732.729,64.793,42.99,70.118,62.455,62.141,1.379,2.411,0.242,73.733,58.982,6.148,7.117,-0.085,3.585,119.837,81.163,116.171,40.22,57.484,39.944,-10.852,110.0,110.0,71.0,73.0,65.313,66.0,0.0,25.641,72.0,70.0,1000.0,500.0,0.022,95.313,71.438,71.0,0.012,70.25,69.625,64.938,72.313,43.5,43.625,72.0,70.0,1000.0,500.0,0.209,501.0,115.188,94.438,0.381,72.063,67.0,65.0,64.688,0.0,71.375,72.0,70.0,1000.0,500.0,0.751,947.5,75.625,72.438,0.026,69.75,67.313,64.625,64.813,14.148,46.219,72.0,70.0,1000.0,500.0,0.209,500.0,72.25,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,536.0,524.0,535.0,303.0,531.5,536.5,528.0,2.134,-0.226,11.914,0.0,1.337,0.365,0.001,1.143,0.012,0.006
2102008,1219,1.0,1.0,1.0,1.0,73.863,0.0,50.0,50.0,50.0,1.0,1.0,1339.574,362.998,22.483,14.183,0.0,80.0,65.0,1.4,2043.875,2066.931,2071.189,726.909,65.006,42.883,70.01,62.565,62.358,1.391,2.419,0.275,73.733,58.986,6.036,7.174,-0.169,3.263,119.69,81.269,116.024,40.292,57.694,40.017,-10.852,110.0,110.0,71.0,73.0,65.313,65.938,0.0,24.469,72.0,70.0,1000.0,500.0,0.027,102.625,71.375,71.0,0.012,70.313,69.625,65.063,72.313,40.438,43.188,72.0,70.0,1000.0,500.0,0.211,503.25,115.188,94.438,0.377,72.25,67.0,65.0,64.813,0.0,72.875,72.0,70.0,1000.0,500.0,0.744,942.5,75.625,72.438,0.026,69.625,67.938,64.75,64.813,17.938,46.469,72.0,70.0,1000.0,500.0,0.207,499.0,72.125,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,535.5,524.0,534.5,303.0,531.5,536.5,528.0,2.145,-0.224,11.898,0.0,1.34,0.363,0.001,1.131,0.012,0.005
2102008,1220,1.0,1.0,1.0,1.0,73.856,0.0,50.0,50.0,50.0,1.0,1.0,1319.668,365.34,22.504,14.183,0.0,80.0,65.0,1.4,2046.625,2046.523,2087.91,709.459,65.006,42.776,70.118,62.565,62.467,1.394,2.422,0.293,73.733,58.987,6.12,7.146,0.019,3.371,115.412,81.163,112.479,40.438,57.589,40.089,-10.852,110.0,110.0,71.0,73.063,65.438,66.0,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,99.813,71.438,71.0,0.012,70.313,69.625,65.063,72.313,43.313,44.625,72.0,70.0,1000.0,500.0,0.201,492.0,115.188,94.375,0.382,72.5,67.0,65.188,64.813,0.0,72.5,72.0,70.0,1000.0,500.0,0.753,949.0,75.563,72.438,0.026,69.625,67.313,64.75,65.0,14.43,46.438,72.0,70.0,1000.0,500.0,0.208,499.75,72.25,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,536.0,524.0,535.0,302.75,531.5,536.5,528.0,1.927,-0.289,9.54,0.0,1.32,0.365,0.001,1.149,0.012,0.006
2102008,1221,1.0,1.0,1.0,1.0,73.86,0.0,50.0,50.0,50.0,1.0,1.0,1339.574,366.511,22.504,14.111,0.0,80.0,65.0,1.4,2046.0,2058.181,2082.336,722.545,65.006,42.99,70.118,62.455,62.358,1.375,2.433,0.286,73.775,59.004,6.12,7.174,0.188,3.478,117.698,80.099,113.956,40.51,57.694,40.235,-10.852,110.0,110.0,71.0,73.063,65.5,65.938,0.0,25.5,72.0,70.0,1000.0,500.0,0.022,96.25,71.438,71.0,0.012,70.313,69.563,65.25,72.438,40.219,43.438,72.0,70.0,1000.0,500.0,0.21,501.75,115.063,94.438,0.382,72.375,66.938,65.0,64.875,0.0,72.875,72.0,70.0,1000.0,500.0,0.752,949.0,75.563,72.438,0.026,69.625,67.125,64.875,65.0,18.234,46.656,72.0,70.0,1000.0,500.0,0.207,498.25,72.25,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.0,524.0,535.0,303.0,530.5,536.5,528.0,2.24,-0.226,12.163,0.0,1.34,0.367,0.001,1.139,0.012,0.006
2102008,1222,1.0,1.0,1.0,1.0,73.806,0.0,50.0,50.0,50.0,1.0,1.0,1348.942,367.681,22.493,14.14,0.0,80.0,65.0,1.4,2053.938,2069.849,2084.194,732.729,64.899,42.776,70.118,61.906,62.141,1.383,2.422,0.286,73.826,59.046,6.092,7.146,-0.033,3.371,116.813,78.928,113.218,40.583,57.694,40.308,-10.852,110.0,110.0,70.75,73.063,65.438,66.0,0.0,24.453,72.0,70.0,1000.0,500.0,0.027,102.875,71.438,71.25,0.012,70.313,69.563,65.063,72.313,40.125,43.563,72.0,70.0,1000.0,500.0,0.209,500.5,115.188,94.438,0.384,72.375,66.938,65.0,64.875,0.0,73.0,72.0,70.0,1000.0,500.0,0.753,952.5,75.563,72.438,0.026,69.5,67.313,64.75,64.938,18.375,45.688,72.0,70.0,1000.0,500.0,0.213,504.25,72.25,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,524.0,535.0,303.0,531.5,537.0,528.0,2.134,-0.227,11.683,0.0,1.349,0.368,0.0,1.152,0.012,0.006
2102008,1223,1.0,1.0,1.0,1.0,73.67,0.0,50.0,50.0,50.0,1.0,1.0,1337.232,367.681,22.504,14.096,0.0,80.0,65.0,1.4,2053.938,2072.767,2074.904,716.728,64.686,42.776,70.118,61.797,61.923,1.379,2.397,0.275,73.81,59.059,6.203,7.088,-0.208,3.263,119.542,79.886,115.507,40.583,57.904,40.381,-10.852,110.0,110.0,71.0,73.063,65.438,65.938,0.0,24.234,72.0,70.0,1000.0,500.0,0.027,102.813,71.375,71.0,0.012,70.313,69.563,65.063,72.313,40.0,43.5,72.0,70.0,1000.0,500.0,0.208,500.75,115.063,94.375,0.381,72.375,66.875,65.0,64.813,0.0,72.875,72.0,70.0,1000.0,500.0,0.765,957.5,75.563,72.438,0.026,69.5,67.313,64.625,64.813,14.898,46.531,72.0,70.0,1000.0,500.0,0.207,498.5,72.25,70.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,524.0,535.0,303.0,531.0,537.0,528.0,2.29,-0.164,13.108,0.0,1.337,0.368,0.001,1.139,0.012,0.006
2102008,1224,1.0,1.0,1.0,1.0,73.608,0.0,50.0,50.0,50.0,1.0,1.0,1345.429,367.681,22.483,14.198,0.0,80.0,65.0,1.4,2059.75,2065.472,2091.627,716.728,64.686,42.99,70.118,62.016,61.923,1.387,2.443,0.282,73.843,59.078,6.259,7.146,0.175,3.585,119.616,80.312,115.802,40.728,57.799,40.454,-10.852,110.0,110.0,70.75,73.063,65.438,65.938,0.0,25.375,72.0,70.0,1000.0,500.0,0.023,95.125,71.438,71.0,0.012,70.25,69.563,64.938,72.313,42.906,43.438,72.0,70.0,1000.0,500.0,0.21,500.25,115.063,94.375,0.378,72.25,66.875,64.875,64.688,0.0,72.688,72.0,70.0,1000.0,500.0,0.771,960.0,75.563,72.438,0.026,69.5,67.125,64.438,64.813,18.719,46.531,72.0,70.0,1000.0,500.0,0.208,498.75,73.188,70.563,0.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,524.0,535.0,302.75,531.0,537.0,528.5,2.182,-0.228,12.379,0.0,1.345,0.368,0.001,1.13,0.012,0.024
2102008,1225,1.0,1.0,1.0,1.0,73.662,0.0,50.0,50.0,50.0,1.0,1.0,1350.113,367.681,22.452,14.14,0.0,80.0,65.0,1.4,2051.75,2072.767,2099.061,731.274,64.899,42.883,70.118,62.565,62.249,1.356,2.436,0.282,73.88,59.076,6.148,7.174,-0.085,3.585,120.648,81.482,116.762,40.656,57.694,40.381,-10.852,110.0,110.0,71.0,73.063,65.438,65.938,0.0,24.797,72.0,70.0,1000.0,500.0,0.026,101.0,71.438,71.0,0.012,70.313,69.625,65.063,72.313,39.781,43.594,72.0,70.0,1000.0,500.0,0.208,499.75,115.063,94.375,0.378,72.375,66.875,65.0,64.688,0.0,73.0,72.0,70.0,1000.0,500.0,0.766,955.5,75.563,72.438,0.026,69.5,67.188,64.75,64.938,18.891,46.063,72.0,70.0,1000.0,500.0,0.209,504.5,77.938,69.188,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,524.0,535.0,302.75,531.0,536.5,528.5,2.228,-0.228,12.591,0.0,1.35,0.368,0.001,1.13,0.012,0.096
2102008,1226,1.0,1.0,1.0,1.0,73.698,0.0,50.0,50.0,50.0,1.0,1.0,1345.429,367.681,22.525,14.183,0.0,80.0,65.0,1.4,2059.875,2077.145,2089.769,724.0,65.006,42.883,70.118,62.785,62.467,1.379,2.422,0.282,73.917,59.165,6.175,7.146,0.103,3.585,120.206,82.014,116.54,40.728,57.589,40.454,-10.852,110.0,110.0,71.0,73.0,65.5,65.938,0.0,24.25,72.0,70.0,1000.0,500.0,0.027,103.5,71.438,71.0,0.012,70.313,69.625,65.25,72.438,39.688,43.719,72.0,70.0,1000.0,500.0,0.208,498.75,115.063,94.375,0.379,72.25,66.813,65.188,64.875,0.0,73.313,72.0,70.0,1000.0,500.0,0.77,960.0,75.563,72.438,0.026,69.5,66.813,64.875,65.25,19.063,46.281,72.0,70.0,1000.0,500.0,0.208,499.75,78.688,67.188,0.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,524.0,535.0,303.0,530.5,537.0,528.0,2.162,-0.23,11.918,0.0,1.345,0.368,0.001,1.133,0.012,0.126
2102008,1227,1.0,1.0,1.0,1.0,73.819,0.0,50.0,50.0,50.0,1.0,1.0,1347.771,370.023,22.514,14.154,0.0,80.0,65.0,1.4,2059.875,2065.472,2086.052,725.454,65.219,42.883,70.118,63.004,62.902,1.379,2.426,0.268,73.93,59.132,6.036,7.174,0.032,3.478,117.551,82.227,114.694,40.801,57.694,40.527,-10.852,110.0,110.0,71.0,73.0,65.625,66.0,0.0,24.781,72.0,70.0,1000.0,500.0,0.025,98.313,71.438,71.0,0.012,70.438,69.563,65.375,72.438,35.781,43.656,72.0,70.0,1000.0,500.0,0.208,500.75,114.938,94.375,0.387,72.375,66.813,65.313,65.0,0.0,73.313,72.0,70.0,1000.0,500.0,0.769,959.5,75.375,72.438,0.026,69.313,67.563,64.938,65.438,19.266,46.656,72.0,70.0,1000.0,500.0,0.207,498.0,80.875,66.188,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,524.0,535.0,302.75,530.5,537.0,528.5,1.821,-0.23,9.291,0.0,1.348,0.37,0.001,1.15,0.011,0.197
2102008,1228,1.0,1.0,1.0,1.0,73.969,0.0,50.0,50.0,50.0,1.0,1.0,1343.087,365.34,22.493,14.227,0.0,80.0,65.0,1.4,2056.0,2068.39,2080.478,724.0,65.326,42.883,70.118,63.004,62.794,1.391,2.422,0.275,73.94,59.139,6.064,7.203,0.103,3.585,114.453,81.908,111.372,40.801,57.799,40.527,-10.852,110.0,110.0,70.75,73.0,65.625,66.0,0.0,25.547,72.0,70.0,1000.0,500.0,0.022,95.688,71.438,71.0,0.012,70.438,69.563,65.375,72.438,35.625,43.375,72.0,70.0,1000.0,500.0,0.209,501.5,115.063,94.375,0.379,72.25,66.75,65.313,65.0,0.0,74.313,72.0,70.0,1000.0,500.0,0.768,958.5,75.375,72.438,0.026,69.5,67.188,65.0,65.625,19.438,46.469,72.0,70.0,1000.0,500.0,0.208,499.5,83.313,66.188,0.095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,524.0,535.0,303.0,531.0,537.0,528.5,2.129,-0.229,10.02,0.0,1.343,0.365,0.001,1.133,0.011,0.237
2102008,1229,1.0,1.0,1.0,1.0,73.931,0.0,50.0,50.0,50.0,1.0,1.0,1366.506,366.511,22.493,14.213,0.0,80.0,65.0,1.4,2057.063,2100.517,2095.343,729.819,65.219,42.883,70.118,62.455,62.576,1.36,2.451,0.275,74.026,59.151,6.009,7.174,-0.02,3.478,117.624,80.099,113.882,40.946,57.799,40.6,-10.852,110.0,110.0,70.75,73.0,65.625,66.125,0.0,24.406,72.0,70.0,1000.0,500.0,0.027,102.938,71.375,71.0,0.012,70.438,69.563,65.375,72.438,35.5,43.781,72.0,70.0,1000.0,500.0,0.207,498.25,115.188,94.375,0.381,72.375,66.75,65.313,65.063,0.0,74.813,72.0,70.0,1000.0,500.0,0.768,960.5,75.563,72.438,0.026,69.5,67.0,64.938,65.813,19.609,45.063,72.0,70.0,1000.0,500.0,0.218,509.75,84.688,67.125,0.098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,524.0,535.0,303.0,531.0,537.0,528.0,2.243,-0.292,12.158,0.0,1.367,0.367,0.001,1.146,0.012,0.251
2102008,1230,1.0,1.0,1.0,1.0,73.854,0.0,50.0,50.0,50.0,1.0,1.0,1354.797,366.511,22.504,14.169,0.0,80.0,65.0,1.4,2072.063,2080.065,2087.91,719.636,65.006,42.776,70.226,62.016,62.141,1.387,2.447,0.268,74.002,59.202,6.036,7.146,-0.085,3.371,117.403,80.205,113.587,40.946,58.008,40.673,-10.852,110.0,110.0,71.0,73.0,65.625,66.0,0.0,24.688,72.0,70.0,1000.0,500.0,0.025,99.0,71.438,71.0,0.012,70.438,69.563,65.25,72.438,35.344,43.406,72.0,70.0,1000.0,500.0,0.21,501.5,115.188,94.375,0.364,72.375,66.75,65.188,65.0,0.0,73.938,72.0,70.0,1000.0,500.0,0.783,969.0,75.375,72.438,0.026,69.5,67.25,64.75,65.875,19.766,46.438,72.0,70.0,1000.0,500.0,0.208,498.5,86.063,67.875,0.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,524.0,535.0,302.75,530.5,537.0,528.5,2.309,-0.227,12.405,0.0,1.355,0.367,0.001,1.095,0.011,0.255
2102008,1231,1.0,1.0,1.0,1.0,73.789,0.0,50.0,50.0,50.0,1.0,1.0,1355.968,368.852,22.504,14.271,0.0,80.0,65.0,1.4,2069.0,2065.472,2095.343,725.454,64.899,42.776,70.226,62.126,62.032,1.406,2.44,0.26,73.997,59.202,6.231,7.117,-0.059,3.371,119.468,80.631,115.654,40.946,57.904,40.673,-10.852,110.0,110.0,71.0,73.0,65.5,66.0,0.0,25.531,72.0,70.0,1000.0,500.0,0.022,96.563,71.438,71.0,0.012,70.563,69.625,65.25,72.313,35.188,43.344,72.0,70.0,1000.0,500.0,0.209,501.75,115.063,93.813,0.343,72.375,66.688,65.0,64.875,0.0,74.875,72.0,70.0,1000.0,500.0,0.777,963.5,75.375,72.25,0.026,69.5,67.0,64.75,65.875,19.938,46.406,72.0,70.0,1000.0,500.0,0.208,499.25,87.313,68.438,0.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,524.0,535.0,303.0,530.5,537.0,528.5,2.21,-0.23,12.391,0.0,1.356,0.369,0.001,1.054,0.012,0.264
2102008,1232,1.0,1.0,1.0,1.0,73.771,0.0,50.0,50.0,50.0,1.0,1.0,1360.652,371.194,22.493,14.227,0.0,80.0,65.0,1.4,2070.625,2081.524,2086.052,731.274,64.899,42.883,70.226,62.455,62.141,1.383,2.436,0.275,74.01,59.21,6.175,7.088,-0.02,3.478,119.468,81.269,115.581,41.092,57.904,40.746,-10.852,110.0,110.0,71.0,72.938,65.625,66.0,0.0,24.391,72.0,70.0,1000.0,500.0,0.027,103.188,71.438,71.0,0.012,70.438,69.5,65.25,72.125,35.063,43.406,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,92.938,0.319,72.375,66.688,65.0,64.875,0.0,74.813,72.0,70.0,1000.0,500.0,0.783,968.0,75.375,72.438,0.026,69.5,67.75,64.75,66.063,20.094,46.594,72.0,70.0,1000.0,500.0,0.208,498.25,88.688,68.875,0.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,524.0,535.0,302.75,531.0,537.0,528.5,2.289,-0.293,12.622,0.0,1.361,0.371,0.001,1.015,0.011,0.277
2102008,1233,1.0,1.0,1.0,1.0,73.809,0.0,50.0,50.0,50.0,1.0,1.0,1364.164,366.511,22.546,14.154,0.0,80.0,65.0,1.4,2071.563,2080.065,2106.495,725.454,65.006,42.883,70.226,62.675,62.358,1.391,2.451,0.275,74.062,59.253,6.092,7.088,0.149,3.478,120.28,81.695,116.393,40.946,57.904,40.746,-10.852,110.0,110.0,71.0,72.938,65.625,66.0,0.0,24.141,72.0,70.0,1000.0,500.0,0.027,103.125,71.375,71.0,0.012,70.438,69.5,65.25,71.938,38.688,43.344,72.0,70.0,1000.0,500.0,0.209,501.0,114.938,92.625,0.337,72.375,66.625,65.438,64.875,0.0,75.25,72.0,70.0,1000.0,500.0,0.784,968.5,75.375,72.438,0.026,69.313,67.25,64.875,66.188,20.266,46.781,72.0,70.0,1000.0,500.0,0.207,498.75,90.0,69.125,0.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,524.0,535.0,303.0,531.0,537.0,528.5,2.271,-0.167,12.648,0.0,1.364,0.367,0.001,1.087,0.011,0.292
2102008,1234,1.0,1.0,1.0,1.0,73.917,0.0,50.0,50.0,50.0,1.0,1.0,1354.797,367.681,22.504,14.169,0.0,80.0,65.0,1.4,2071.563,2075.685,2082.336,716.728,65.219,42.883,70.226,62.785,62.576,1.391,2.461,0.271,74.077,59.261,6.092,7.117,0.252,3.692,119.911,82.121,116.171,41.019,57.904,40.746,-10.852,110.0,110.0,70.75,72.938,65.625,66.125,0.0,25.563,72.0,70.0,1000.0,500.0,0.023,94.75,71.438,71.0,0.012,70.438,69.5,65.375,72.125,38.563,43.156,72.0,70.0,1000.0,500.0,0.209,502.25,114.938,92.625,0.333,72.375,66.625,65.438,65.063,0.0,75.438,72.0,70.0,1000.0,500.0,0.79,971.0,75.375,72.438,0.026,69.5,67.0,64.938,66.375,20.438,46.188,72.0,70.0,1000.0,500.0,0.209,500.0,90.938,69.438,0.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,524.0,535.0,303.0,530.5,537.0,528.5,2.227,-0.229,12.149,0.0,1.355,0.368,0.001,1.074,0.011,0.316
2102008,1235,1.0,1.0,1.0,1.0,74.008,0.0,50.0,50.0,50.0,1.0,1.0,1352.455,368.852,22.556,14.242,0.0,80.0,65.0,1.4,2066.875,2078.605,2095.343,740.007,65.326,42.99,70.335,63.004,62.685,1.368,2.433,0.282,74.135,59.265,6.12,7.117,0.278,3.692,115.633,82.121,112.701,41.092,57.799,40.746,-10.852,110.0,110.0,71.0,72.938,65.625,66.125,0.0,24.516,72.0,70.0,1000.0,500.0,0.027,102.563,71.375,71.0,0.012,70.313,69.5,65.5,72.125,38.438,43.281,72.0,70.0,1000.0,500.0,0.209,501.0,114.938,92.5,0.327,72.375,66.563,65.438,65.063,0.0,75.563,72.0,70.0,1000.0,500.0,0.793,976.0,75.375,72.438,0.026,69.5,67.125,65.0,66.5,20.609,46.5,72.0,70.0,1000.0,500.0,0.207,498.25,91.063,69.813,0.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,524.0,535.0,302.75,531.5,537.0,528.0,1.973,-0.295,9.559,0.0,1.352,0.369,0.001,1.061,0.011,0.297
2102008,1236,1.0,1.0,1.0,1.0,74.074,0.0,50.0,50.0,50.0,1.0,1.0,1379.387,370.023,22.472,14.169,0.0,80.0,65.0,1.4,2078.0,2106.366,2104.636,744.375,65.326,42.99,70.226,62.785,62.685,1.368,2.443,0.268,74.208,59.31,6.036,7.031,0.343,3.799,117.182,80.95,113.07,41.092,57.799,40.819,-10.852,110.0,110.0,71.0,72.813,65.813,66.188,0.0,24.266,72.0,70.0,1000.0,500.0,0.027,102.938,71.438,71.0,0.012,70.313,69.5,65.5,72.125,38.344,43.531,72.0,70.0,1000.0,500.0,0.207,498.0,114.938,92.5,0.333,72.375,66.563,65.438,65.063,0.0,75.25,72.0,70.0,1000.0,500.0,0.797,976.5,75.375,72.438,0.026,69.5,66.688,65.0,66.563,20.766,45.281,72.0,70.0,1000.0,500.0,0.214,509.0,90.375,70.25,0.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,524.0,535.0,303.0,531.0,537.0,528.5,2.55,-0.232,13.349,0.0,1.379,0.37,0.001,1.08,0.011,0.281
2102008,1237,1.0,1.0,1.0,1.0,74.023,0.0,50.0,50.0,50.0,1.0,1.0,1362.994,368.852,22.535,14.198,0.0,80.0,65.0,1.4,2082.688,2087.366,2087.91,724.0,65.113,42.99,70.226,62.126,62.467,1.379,2.44,0.275,74.173,59.339,6.148,7.088,0.343,3.799,117.624,79.886,114.03,41.019,57.904,40.819,-10.852,110.0,110.0,71.0,72.813,65.813,66.125,0.0,25.188,72.0,70.0,1000.0,500.0,0.023,96.125,71.438,71.0,0.012,70.313,69.5,65.375,71.938,34.438,43.219,72.0,70.0,1000.0,500.0,0.209,501.0,115.063,92.5,0.33,72.375,66.5,65.188,65.0,0.0,75.313,72.0,70.0,1000.0,500.0,0.804,982.0,75.25,72.438,0.026,69.5,67.313,64.875,66.5,20.938,45.969,72.0,70.0,1000.0,500.0,0.21,501.25,89.188,70.688,0.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,524.0,535.0,302.75,530.5,537.0,528.5,2.146,-0.168,11.699,0.0,1.363,0.369,0.001,1.076,0.011,0.259
2102008,1238,1.0,1.0,1.0,1.0,73.983,0.0,50.0,50.0,50.0,1.0,1.0,1374.703,370.023,22.514,14.111,0.0,80.0,65.0,1.4,2076.688,2088.827,2093.485,726.909,65.006,43.097,70.335,62.346,62.141,1.383,2.458,0.279,74.178,59.343,6.231,7.088,0.531,3.906,118.657,81.057,114.768,41.164,57.694,40.892,-10.852,110.0,110.0,70.75,72.813,65.625,66.188,0.0,24.953,72.0,70.0,1000.0,500.0,0.025,99.938,71.375,71.0,0.012,70.313,69.5,65.375,72.125,38.094,43.063,72.0,70.0,1000.0,500.0,0.209,502.25,115.063,92.5,0.321,72.375,66.5,65.313,65.0,0.0,75.813,72.0,70.0,1000.0,500.0,0.801,979.5,75.375,72.438,0.026,69.5,67.188,64.875,66.5,26.844,46.469,72.0,70.0,1000.0,500.0,0.207,497.5,88.0,70.813,0.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,524.0,535.0,303.0,530.5,537.0,528.5,2.329,-0.232,12.643,0.0,1.375,0.37,0.001,1.047,0.011,0.253
2102008,1239,1.0,1.0,1.0,1.0,73.984,0.0,50.0,50.0,50.0,1.0,1.0,1362.994,372.365,22.472,14.169,0.0,80.0,65.0,1.4,2072.938,2085.905,2095.343,725.454,65.006,43.204,70.335,62.565,62.576,1.379,2.443,0.286,74.211,59.37,6.231,7.088,0.998,4.228,119.321,81.163,115.507,41.164,58.008,40.965,-10.852,110.0,110.0,70.75,72.813,65.625,66.125,0.0,24.344,72.0,70.0,1000.0,500.0,0.027,103.0,71.375,71.0,0.012,70.438,69.5,65.375,72.125,30.547,43.688,72.0,70.0,1000.0,500.0,0.207,499.25,114.938,92.5,0.325,72.375,66.5,65.313,64.875,0.0,76.188,72.0,70.0,1000.0,500.0,0.803,979.5,75.375,72.438,0.026,69.313,67.438,64.938,66.375,27.031,46.719,72.0,70.0,1000.0,500.0,0.206,497.0,87.0,70.688,0.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,523.5,535.0,303.0,531.5,537.0,528.5,2.246,-0.167,12.374,0.0,1.363,0.372,0.001,1.054,0.011,0.24
2102008,1240,1.0,1.0,1.0,1.0,74.101,0.0,50.0,50.0,50.0,1.0,1.0,1357.139,368.852,22.556,14.154,0.0,80.0,65.0,1.4,2072.938,2082.985,2104.636,732.729,65.219,43.311,70.226,62.785,62.467,1.383,2.451,0.271,74.215,59.385,6.12,7.117,0.687,4.228,119.985,81.695,116.171,41.237,57.799,40.965,-10.852,110.0,110.0,71.0,72.813,65.813,66.125,0.0,25.156,72.0,70.0,1000.0,500.0,0.024,96.438,71.438,71.0,0.012,70.438,69.5,65.375,72.125,34.063,43.344,72.0,70.0,1000.0,500.0,0.21,501.0,114.938,92.5,0.314,72.375,66.438,65.313,65.0,0.0,76.688,72.0,70.0,1000.0,500.0,0.804,979.5,75.25,72.438,0.026,69.313,67.375,64.938,66.5,27.234,46.406,72.0,70.0,1000.0,500.0,0.207,501.75,86.625,70.688,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,524.0,535.0,303.0,530.5,537.0,528.5,2.247,-0.232,12.417,0.0,1.357,0.369,0.001,1.019,0.011,0.256
2102008,1241,1.0,1.0,1.0,1.0,74.193,0.0,50.0,50.0,50.0,1.0,1.0,1372.361,368.852,22.556,14.125,0.0,80.0,65.0,1.4,2084.313,2097.594,2097.202,728.364,65.326,43.204,70.226,63.004,62.576,1.379,2.465,0.282,74.244,59.386,6.12,7.146,0.421,4.121,119.395,81.802,115.728,41.164,57.589,40.965,-10.852,110.0,110.0,71.0,72.875,65.813,66.125,0.0,24.891,72.0,70.0,1000.0,500.0,0.025,100.563,71.438,71.0,0.012,70.313,69.5,65.5,72.125,33.906,43.531,72.0,70.0,1000.0,500.0,0.208,501.25,114.75,92.5,0.317,72.375,66.5,65.438,65.063,0.0,76.688,72.0,70.0,1000.0,500.0,0.808,985.0,75.25,72.438,0.026,69.5,67.0,65.0,66.563,21.688,46.219,72.0,70.0,1000.0,500.0,0.208,499.25,86.438,70.563,0.113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,524.0,535.0,303.0,531.0,537.0,528.5,2.2,-0.171,11.941,0.0,1.372,0.369,0.001,1.02,0.011,0.262
2102008,1242,1.0,1.0,1.0,1.0,74.308,0.0,50.0,50.0,50.0,1.0,1.0,1373.532,372.365,22.525,14.213,0.0,80.0,65.0,1.4,2088.563,2100.517,2102.778,742.919,65.433,43.097,70.335,63.004,62.794,1.383,2.451,0.282,74.28,59.419,6.009,7.088,0.356,4.014,116.592,81.908,113.734,41.237,57.799,40.965,-10.852,110.0,110.0,71.0,72.875,65.875,66.188,0.0,24.297,72.0,70.0,1000.0,500.0,0.027,103.375,71.438,71.0,0.012,70.25,69.5,65.5,72.125,33.781,43.594,72.0,70.0,1000.0,500.0,0.208,500.0,115.063,92.5,0.327,72.375,66.5,65.438,65.063,0.0,76.25,72.0,70.0,1000.0,500.0,0.818,990.0,75.25,72.438,0.026,69.313,67.063,65.0,66.688,27.594,46.5,72.0,70.0,1000.0,500.0,0.207,498.5,86.688,70.813,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,524.0,535.0,303.0,531.0,537.5,528.5,1.856,-0.233,9.302,0.0,1.374,0.372,0.001,1.067,0.011,0.294
2102008,1243,1.0,1.0,1.0,1.0,74.376,0.0,50.0,50.0,50.0,1.0,1.0,1375.874,371.194,22.514,14.198,0.0,80.0,65.0,1.4,2085.313,2099.055,2095.343,726.909,65.433,43.097,70.443,62.895,62.685,1.394,2.443,0.279,74.297,59.427,6.036,7.059,0.019,3.799,115.559,81.589,111.593,41.237,57.799,40.965,-10.852,110.0,110.0,70.75,72.938,65.875,66.188,0.0,25.172,72.0,70.0,1000.0,500.0,0.024,96.313,71.438,71.0,0.012,70.438,69.563,65.5,72.125,33.625,43.531,72.0,70.0,1000.0,500.0,0.209,500.0,115.188,92.625,0.327,72.5,66.5,65.438,65.313,0.0,77.063,72.0,70.0,1000.0,500.0,0.815,988.0,75.25,72.438,0.026,69.5,67.5,65.0,66.688,22.063,45.5,72.0,70.0,1000.0,500.0,0.214,505.25,86.938,70.875,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,524.0,535.0,303.0,531.0,537.0,528.5,2.629,-0.233,12.906,0.0,1.376,0.371,0.001,1.067,0.011,0.297
2102008,1244,1.0,1.0,1.0,1.0,74.288,0.0,50.0,50.0,50.0,1.0,1.0,1382.9,371.194,22.493,14.227,0.0,80.0,65.0,1.4,2085.438,2104.903,2110.212,745.831,65.113,42.99,70.443,62.126,62.249,1.391,2.451,0.279,74.297,59.428,6.092,7.031,-0.059,3.692,117.624,79.886,114.104,41.31,57.694,41.037,-10.852,110.0,110.0,70.75,73.0,65.813,66.188,0.0,24.922,72.0,70.0,1000.0,500.0,0.025,100.313,71.438,71.0,0.012,70.313,69.563,65.375,72.125,33.469,43.656,72.0,70.0,1000.0,500.0,0.208,499.0,115.063,92.5,0.293,72.375,66.5,65.438,65.063,0.0,78.0,72.0,70.0,1000.0,500.0,0.817,990.5,75.25,72.438,0.026,69.313,66.688,64.938,66.688,27.969,46.313,72.0,70.0,1000.0,500.0,0.208,499.0,87.0,70.875,0.122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,524.0,535.0,303.0,531.0,537.5,528.5,2.098,-0.237,11.436,0.0,1.383,0.371,0.001,0.956,0.011,0.287
2102008,1245,1.0,1.0,1.0,1.0,74.25,0.0,50.0,50.0,50.0,1.0,1.0,1389.925,371.194,22.483,14.125,0.0,80.0,65.0,1.4,2096.438,2125.389,2102.778,747.288,65.006,42.99,70.335,62.126,62.141,1.356,2.486,0.264,74.428,59.443,6.12,7.059,-0.072,3.585,118.731,80.95,114.842,41.382,57.694,41.037,-10.852,110.0,110.0,70.75,72.938,65.625,66.188,0.0,24.391,72.0,70.0,1000.0,500.0,0.027,102.875,71.375,71.0,0.012,70.438,69.563,65.375,71.813,33.344,43.875,72.0,70.0,1000.0,500.0,0.207,497.25,115.063,91.688,0.295,72.375,66.5,65.188,65.0,0.0,77.438,72.0,70.0,1000.0,500.0,0.825,992.0,75.25,72.438,0.026,69.313,66.563,64.875,66.563,28.188,45.75,72.0,70.0,1000.0,500.0,0.211,506.0,87.0,70.875,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,524.0,535.0,303.0,530.5,537.5,528.5,2.314,-0.299,12.625,0.0,1.39,0.371,0.001,0.997,0.011,0.299
2102008,1246,1.0,1.0,1.0,1.0,74.204,0.0,50.0,50.0,50.0,1.0,1.0,1384.071,372.365,22.556,14.111,0.0,80.0,65.0,1.4,2095.125,2101.979,2112.071,735.64,64.899,42.99,70.335,62.236,62.141,1.391,2.461,0.275,74.378,59.509,6.12,7.059,0.045,3.585,119.247,80.95,115.433,41.382,57.799,41.11,-10.852,110.0,110.0,71.0,72.875,65.625,66.125,0.0,24.875,72.0,70.0,1000.0,500.0,0.025,98.125,71.438,71.0,0.012,70.438,69.563,65.375,71.75,33.188,43.969,72.0,70.0,1000.0,500.0,0.208,498.25,114.938,91.063,0.293,72.375,66.625,65.188,65.0,0.0,76.938,72.0,70.0,1000.0,500.0,0.833,998.0,75.25,72.438,0.026,69.25,67.625,64.75,66.563,31.141,46.219,72.0,70.0,1000.0,500.0,0.208,499.25,87.188,71.0,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,524.0,535.0,303.0,530.0,537.0,528.5,2.246,-0.234,12.42,0.0,1.384,0.372,0.001,1.011,0.011,0.3
2102008,1247,1.0,1.0,1.0,1.0,74.243,0.0,50.0,50.0,50.0,1.0,1.0,1377.045,374.707,22.525,14.183,0.0,80.0,65.0,1.4,2095.125,2100.517,2102.778,729.819,65.006,43.097,70.226,62.565,62.249,1.375,2.447,0.271,74.379,59.509,6.12,7.031,0.44,3.692,119.911,81.482,116.024,41.382,57.799,41.11,-10.852,110.0,110.0,71.0,72.813,65.813,66.125,0.0,25.188,72.0,70.0,1000.0,500.0,0.024,98.438,71.375,71.0,0.012,70.438,69.563,65.375,71.625,33.031,43.844,72.0,70.0,1000.0,500.0,0.208,498.75,114.75,90.938,0.298,72.375,66.75,65.188,65.0,0.0,76.938,72.0,70.0,1000.0,500.0,0.833,999.0,75.188,72.438,0.026,69.313,67.063,64.875,66.688,28.641,46.375,72.0,70.0,1000.0,500.0,0.208,498.75,87.313,71.25,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,523.5,535.0,303.0,531.0,537.5,528.5,2.278,-0.235,12.638,0.0,1.377,0.375,0.001,1.026,0.01,0.398
2102008,1248,1.0,1.0,1.0,1.0,74.297,0.0,50.0,50.0,50.0,1.0,1.0,1378.216,372.365,22.452,14.169,0.0,80.0,65.0,1.4,2099.625,2104.903,2102.778,738.551,65.219,43.204,70.443,62.895,62.467,1.383,2.479,0.275,74.422,59.549,6.175,7.059,0.914,4.014,119.911,81.908,116.171,41.382,57.694,41.11,-10.852,110.0,110.0,71.0,72.75,65.813,66.125,0.0,24.344,72.0,70.0,1000.0,500.0,0.027,103.188,71.438,71.0,0.012,70.438,69.563,65.375,71.625,32.906,43.719,72.0,70.0,1000.0,500.0,0.209,500.5,114.75,90.938,0.293,72.25,66.813,65.438,65.063,0.0,77.313,72.0,70.0,1000.0,500.0,0.833,998.0,75.188,72.438,0.026,69.25,67.188,64.938,67.0,31.594,46.531,72.0,70.0,1000.0,500.0,0.208,498.5,87.313,72.5,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,524.0,535.5,303.0,531.0,537.5,528.5,2.21,-0.236,12.121,0.0,1.378,0.372,0.001,1.009,0.01,0.367
2102008,1249,1.0,1.0,1.0,1.0,74.434,0.0,50.0,50.0,50.0,1.0,1.0,1377.045,368.852,22.504,14.14,0.0,80.0,65.0,1.4,2097.438,2099.055,2125.084,732.729,65.326,43.418,70.335,63.114,62.685,1.387,2.443,0.275,74.437,59.548,6.203,7.088,1.341,4.549,119.468,82.227,115.728,41.382,57.799,41.11,-10.852,110.0,110.0,70.75,72.688,65.813,66.188,0.0,25.172,72.0,70.0,1000.0,500.0,0.024,96.563,71.375,71.0,0.012,70.438,69.5,65.5,71.75,32.75,43.688,72.0,70.0,1000.0,500.0,0.209,500.5,114.75,90.813,0.286,72.5,67.063,65.438,65.063,0.0,77.0,72.0,70.0,1000.0,500.0,0.837,1001.0,75.188,72.438,0.026,69.25,67.688,65.0,67.188,31.844,46.5,72.0,70.0,1000.0,500.0,0.208,499.5,87.625,73.063,0.171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,523.5,535.5,303.0,531.0,537.5,528.5,2.26,-0.234,12.15,0.0,1.377,0.369,0.001,0.99,0.01,0.363
2102008,1250,1.0,1.0,1.0,1.0,74.598,0.0,50.0,50.0,50.0,1.0,1.0,1398.122,374.707,22.525,14.125,0.0,80.0,65.0,1.4,2097.438,2119.533,2100.919,734.184,65.326,43.418,70.335,63.224,62.685,1.364,2.454,0.275,74.491,59.547,6.12,7.088,1.38,4.335,114.748,82.014,111.815,41.382,58.113,41.183,-10.852,110.0,110.0,71.0,72.688,65.875,66.188,0.0,24.953,72.0,70.0,1000.0,500.0,0.025,100.5,71.438,71.0,0.012,70.438,69.5,65.563,71.75,36.375,43.969,72.0,70.0,1000.0,500.0,0.207,498.5,114.75,90.813,0.292,72.375,67.25,65.625,65.313,0.0,77.563,72.0,70.0,1000.0,500.0,0.832,996.5,75.25,72.438,0.026,69.25,67.375,65.25,67.313,29.344,45.75,72.0,70.0,1000.0,500.0,0.213,507.0,88.063,73.438,0.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,523.5,535.0,303.0,530.5,537.5,528.5,2.018,-0.168,9.551,0.0,1.398,0.375,0.001,1.01,0.011,0.371
2102008,1251,1.0,1.0,1.0,1.0,74.636,0.0,50.0,50.0,50.0,1.0,1.0,1389.925,373.536,22.556,14.154,0.0,80.0,65.0,1.4,2106.875,2101.979,2112.071,742.919,65.433,43.418,70.335,62.785,62.794,1.383,2.472,0.293,74.488,59.593,6.148,7.059,1.063,4.442,118.362,80.737,114.547,41.455,57.799,41.183,-10.852,110.0,110.0,70.75,72.688,65.875,66.188,0.0,24.328,72.0,70.0,1000.0,500.0,0.027,103.313,71.438,71.0,0.012,70.438,69.5,65.563,71.75,32.5,43.594,72.0,70.0,1000.0,500.0,0.21,501.25,114.688,90.813,0.286,72.375,67.5,65.563,65.313,0.0,77.313,72.0,70.0,1000.0,500.0,0.835,1000.0,75.188,72.563,0.026,69.25,67.625,65.0,67.313,29.594,46.375,72.0,70.0,1000.0,500.0,0.208,499.25,88.5,73.625,0.177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,524.0,535.0,303.0,531.0,537.5,528.5,2.287,-0.236,12.427,0.0,1.39,0.374,0.001,0.987,0.01,0.384
2102008,1252,1.0,1.0,1.0,1.0,74.597,0.0,50.0,50.0,50.0,1.0,1.0,1379.387,371.194,22.525,14.213,0.0,80.0,65.0,1.4,2104.25,2104.903,2110.212,745.831,65.219,43.311,70.335,62.455,62.358,1.391,2.461,0.282,74.5,59.599,6.175,7.031,0.888,4.442,116.813,80.524,113.144,41.455,57.694,41.183,-10.852,110.0,110.0,70.75,72.75,65.875,66.188,0.0,25.172,72.0,70.0,1000.0,500.0,0.024,96.438,71.438,71.0,0.012,70.438,69.438,65.5,71.75,36.125,43.719,72.0,70.0,1000.0,500.0,0.209,500.25,114.688,90.813,0.282,72.375,67.563,65.438,65.063,0.0,77.25,72.0,70.0,1000.0,500.0,0.835,1000.5,75.188,72.438,0.026,69.25,67.688,65.0,67.188,32.563,46.438,72.0,70.0,1000.0,500.0,0.208,498.75,88.75,73.625,0.179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,524.0,535.0,303.0,530.5,537.5,528.5,2.277,-0.238,11.94,0.0,1.379,0.371,0.001,0.973,0.01,0.395
2102008,1253,1.0,1.0,1.0,1.0,74.582,0.0,50.0,50.0,50.0,1.0,1.0,1386.413,372.365,22.504,14.198,0.0,80.0,65.0,1.4,2098.0,2104.903,2104.636,748.744,65.113,43.311,70.443,62.455,62.358,1.383,2.479,0.301,74.497,59.597,6.064,7.031,0.408,4.335,119.837,80.737,115.876,41.455,57.694,41.256,-10.852,110.0,110.0,71.0,72.813,65.813,66.188,0.0,24.891,72.0,70.0,1000.0,500.0,0.025,100.563,71.438,71.0,0.012,70.313,69.438,65.5,71.75,36.0,43.781,72.0,70.0,1000.0,500.0,0.208,498.75,114.563,90.688,0.283,72.375,67.625,65.313,65.063,0.0,77.188,72.0,70.0,1000.0,500.0,0.837,1000.5,75.188,72.438,0.026,69.25,67.438,64.938,67.313,32.813,46.5,72.0,70.0,1000.0,500.0,0.208,498.25,89.313,73.813,0.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,523.5,535.0,303.0,531.0,537.5,528.5,2.28,-0.174,12.867,0.0,1.386,0.372,0.001,0.977,0.01,0.393
2102008,1254,1.0,1.0,1.0,1.0,74.604,0.0,50.0,50.0,50.0,1.0,1.0,1382.9,372.365,22.483,14.154,0.0,80.0,65.0,1.4,2098.875,2106.366,2112.071,734.184,65.113,43.311,70.443,62.565,62.358,1.379,2.465,0.282,74.517,59.615,6.148,7.117,0.466,4.335,119.1,81.482,115.285,41.528,58.008,41.256,-10.852,110.0,110.0,71.0,72.875,65.813,66.188,0.0,24.328,72.0,70.0,1000.0,500.0,0.027,103.063,71.438,71.0,0.012,70.313,69.438,65.5,71.75,35.875,43.5,72.0,70.0,1000.0,500.0,0.209,501.25,114.75,90.688,0.282,72.375,67.625,65.313,65.063,0.0,77.375,72.0,70.0,1000.0,500.0,0.834,999.0,75.25,72.438,0.026,69.25,67.25,64.938,67.313,33.063,46.656,72.0,70.0,1000.0,500.0,0.207,498.5,89.563,74.063,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,523.5,535.0,302.75,530.5,537.5,528.5,2.28,-0.234,12.384,0.0,1.383,0.372,0.001,0.981,0.011,0.483
2102008,1255,1.0,1.0,1.0,1.0,74.679,0.0,50.0,50.0,50.0,1.0,1.0,1394.609,373.536,22.472,14.111,0.0,80.0,65.0,1.4,2098.875,2104.903,2106.495,747.288,65.219,43.311,70.443,62.785,62.467,1.394,2.479,0.286,74.545,59.627,6.148,7.059,0.81,4.442,120.206,81.589,116.393,41.455,57.799,41.256,-10.852,110.0,110.0,70.75,72.938,65.813,66.188,0.0,25.219,72.0,70.0,1000.0,500.0,0.024,96.25,71.375,71.0,0.012,70.438,69.438,65.5,71.625,31.953,43.719,72.0,70.0,1000.0,500.0,0.208,500.0,114.75,90.813,0.285,72.375,67.563,65.438,65.063,0.0,77.438,72.0,70.0,1000.0,500.0,0.835,999.5,75.063,72.563,0.026,69.313,67.375,65.0,67.375,30.563,45.906,72.0,70.0,1000.0,500.0,0.211,502.5,90.0,75.063,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,524.0,535.0,303.0,531.0,537.5,528.5,2.219,-0.172,12.367,0.0,1.395,0.374,0.001,0.986,0.01,0.463
2102008,1256,1.0,1.0,1.0,1.0,74.777,0.0,50.0,50.0,50.0,1.0,1.0,1395.78,374.707,22.504,14.227,0.0,80.0,65.0,1.4,2097.563,2109.291,2110.212,747.288,65.326,43.418,70.443,63.004,62.685,1.383,2.483,0.279,74.559,59.632,6.148,7.059,1.063,4.549,119.395,81.908,115.728,41.455,57.694,41.256,-10.852,110.0,110.0,71.0,72.938,65.875,66.188,0.0,24.797,72.0,70.0,1000.0,500.0,0.025,101.125,71.438,71.0,0.012,70.438,69.375,65.563,71.75,31.813,43.594,72.0,70.0,1000.0,500.0,0.208,500.25,114.75,90.688,0.282,72.5,67.5,65.563,65.313,0.0,77.188,72.0,70.0,1000.0,500.0,0.838,1001.5,75.188,72.563,0.026,69.313,67.688,65.25,67.688,33.531,46.344,72.0,70.0,1000.0,500.0,0.208,498.75,90.375,75.625,0.217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,524.0,535.5,303.0,531.0,537.5,528.5,2.201,-0.174,11.913,0.0,1.396,0.375,0.001,0.981,0.01,0.466
2102008,1257,1.0,1.0,1.0,1.0,74.896,0.0,50.0,50.0,50.0,1.0,1.0,1394.609,371.194,22.493,14.14,0.0,80.0,65.0,1.4,2102.438,2112.217,2100.919,735.64,65.539,43.418,70.443,63.114,62.794,1.387,2.472,0.282,74.592,59.654,6.092,7.059,0.875,4.549,116.371,81.908,113.513,41.528,57.799,41.256,-10.852,110.0,110.0,70.75,72.938,65.875,66.313,0.0,24.25,72.0,70.0,1000.0,500.0,0.027,103.563,71.438,71.0,0.012,70.563,69.375,65.563,71.75,28.016,43.563,72.0,70.0,1000.0,500.0,0.209,500.25,114.75,90.813,0.292,72.5,67.563,65.563,65.313,0.0,77.375,72.0,70.0,1000.0,500.0,0.835,1000.0,75.188,72.563,0.026,69.313,67.688,65.25,67.75,31.047,46.469,72.0,70.0,1000.0,500.0,0.208,498.75,90.563,76.0,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,523.5,535.0,303.0,530.0,537.5,528.5,1.865,-0.236,9.289,0.0,1.395,0.371,0.001,1.01,0.01,0.471
2102008,1258,1.0,1.0,1.0,1.0,75.033,0.0,50.0,50.0,50.0,1.0,1.0,1384.071,372.365,22.452,14.169,0.0,80.0,65.0,1.4,2101.563,2110.754,2104.636,737.096,65.539,43.418,70.443,62.895,62.794,1.387,2.475,0.282,74.582,59.668,6.092,7.088,0.875,4.657,117.329,81.376,113.218,41.455,57.799,41.329,-10.852,110.0,110.0,71.0,72.938,66.0,66.313,0.0,25.094,72.0,70.0,1000.0,500.0,0.024,96.688,71.813,71.0,0.012,70.438,69.375,65.563,71.75,27.875,43.188,72.0,70.0,1000.0,500.0,0.21,502.5,114.688,90.375,0.259,72.625,67.625,65.563,65.313,0.0,77.375,72.0,70.0,1000.0,500.0,0.835,1001.5,75.188,72.563,0.026,69.25,67.625,65.25,67.875,34.031,46.375,72.0,70.0,1000.0,500.0,0.208,499.5,90.875,76.0,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,524.0,535.0,303.0,531.0,537.5,529.0,2.567,-0.109,13.333,0.0,1.384,0.372,0.001,0.91,0.01,0.479
2102008,1259,1.0,1.0,1.0,1.0,75.02,0.0,50.0,50.0,50.0,1.0,1.0,1388.755,373.536,22.483,14.125,0.0,80.0,65.0,1.4,2098.563,2110.754,2102.778,742.919,65.326,43.418,70.443,62.455,62.576,1.383,2.472,0.257,74.583,59.665,6.12,6.973,0.635,4.442,117.993,79.992,114.399,41.528,57.694,41.329,-10.852,110.0,110.0,70.75,72.938,66.0,66.313,0.0,25.188,72.0,70.0,1000.0,500.0,0.024,98.563,71.438,70.875,0.012,70.563,69.438,65.563,71.563,31.359,43.344,72.0,70.0,1000.0,500.0,0.209,501.25,114.688,89.625,0.244,72.375,67.688,65.438,65.313,0.0,77.25,72.0,70.0,1000.0,500.0,0.838,1000.5,75.063,72.438,0.026,69.313,66.75,65.0,67.875,31.516,46.438,72.0,70.0,1000.0,500.0,0.208,498.75,91.063,76.188,0.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,523.5,535.0,303.0,531.0,537.5,528.5,2.126,-0.174,11.67,0.0,1.389,0.374,0.001,0.884,0.01,0.472
