DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,1300,1.0,1.0,1.0,1.0,75.014,0.0,50.0,50.0,50.0,1.0,1.0,1382.9,370.023,22.483,14.154,0.0,80.0,65.0,1.4,2102.938,2106.366,2106.495,738.551,65.219,43.418,70.552,62.565,62.467,1.402,2.458,0.29,74.583,59.667,6.148,7.059,0.926,4.442,119.1,81.057,115.211,41.6,57.904,41.329,-10.852,110.0,110.0,70.75,72.875,65.813,66.313,0.0,24.281,72.0,70.0,1000.0,500.0,0.027,103.688,71.438,71.0,0.012,70.438,69.438,65.5,71.563,27.563,44.156,72.0,70.0,1000.0,500.0,0.206,493.0,114.563,89.25,0.259,72.5,67.813,65.438,65.063,0.0,76.813,72.0,70.0,1000.0,500.0,0.838,1004.5,75.063,72.438,0.026,69.313,67.375,65.0,67.875,34.469,46.469,72.0,70.0,1000.0,500.0,0.208,499.5,91.313,76.188,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,523.5,535.0,303.0,530.5,537.5,528.5,2.298,-0.235,12.624,0.0,1.383,0.37,0.001,0.948,0.01,0.471
2102008,1301,1.0,1.0,1.0,1.0,75.046,0.0,50.0,50.0,50.0,1.0,1.0,1387.583,370.023,22.556,14.096,0.0,80.0,65.0,1.4,2102.938,2106.366,2106.495,732.729,65.219,43.418,70.443,62.675,62.467,1.391,2.468,0.275,74.583,59.666,6.148,6.973,0.952,4.442,119.321,81.269,115.581,41.6,57.904,41.402,-10.852,110.0,110.0,70.75,72.875,65.813,66.188,0.0,25.5,72.0,70.0,1000.0,500.0,0.023,95.125,71.375,71.0,0.012,70.438,69.5,65.5,71.563,31.063,43.281,72.0,70.0,1000.0,500.0,0.211,502.0,114.563,89.063,0.253,72.375,67.875,65.563,65.063,0.0,76.875,72.0,70.0,1000.0,500.0,0.84,1002.5,75.188,72.438,0.026,69.313,67.313,64.938,67.875,31.953,46.406,72.0,70.0,1000.0,500.0,0.208,499.75,91.625,76.375,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,523.5,535.0,303.0,531.0,537.5,528.5,2.217,-0.171,12.179,0.0,1.388,0.37,0.001,0.933,0.01,0.493
2102008,1302,1.0,1.0,1.0,1.0,75.152,0.0,50.0,50.0,50.0,1.0,1.0,1385.242,372.365,22.577,14.154,0.0,80.0,65.0,1.4,2100.313,2103.441,2112.071,737.096,65.326,43.525,70.552,63.004,62.576,1.383,2.454,0.275,74.609,59.681,6.12,7.031,1.024,4.549,119.763,81.908,116.024,41.6,57.799,41.402,-10.852,110.0,110.0,71.0,72.813,65.813,66.188,0.0,24.641,72.0,70.0,1000.0,500.0,0.026,102.313,71.375,71.0,0.012,70.438,69.438,65.563,71.563,30.922,43.406,72.0,70.0,1000.0,500.0,0.209,500.5,114.5,89.063,0.264,72.375,68.0,65.563,65.313,0.0,77.25,72.0,70.0,1000.0,500.0,0.833,999.5,75.063,72.563,0.026,69.313,67.375,65.25,67.875,32.188,46.625,72.0,70.0,1000.0,500.0,0.208,498.25,91.875,76.5,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,523.5,535.5,303.0,531.5,537.5,528.5,2.23,-0.173,12.185,0.0,1.385,0.372,0.001,0.971,0.01,0.481
2102008,1303,1.0,1.0,1.0,1.0,75.265,0.0,50.0,50.0,50.0,1.0,1.0,1387.583,375.878,22.514,14.154,0.0,80.0,65.0,1.4,2102.5,2107.828,2115.789,735.64,65.433,43.418,70.443,63.004,62.794,1.383,2.472,0.264,74.599,59.679,6.092,7.059,0.823,4.657,117.108,82.014,114.178,41.6,57.694,41.402,-10.852,110.0,110.0,71.0,72.75,65.875,66.313,0.0,24.234,72.0,70.0,1000.0,500.0,0.027,103.688,71.438,71.0,0.012,70.438,69.438,65.563,71.563,30.766,43.688,72.0,70.0,1000.0,500.0,0.208,498.25,114.563,89.0,0.259,72.5,68.063,65.563,65.313,0.0,77.0,72.0,70.0,1000.0,500.0,0.838,1001.0,75.188,72.563,0.026,69.313,67.5,65.25,67.938,32.406,46.781,72.0,70.0,1000.0,500.0,0.207,498.0,92.0,76.563,0.217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,523.5,535.5,303.0,531.0,537.5,528.5,1.88,-0.174,9.53,0.0,1.388,0.376,0.001,0.957,0.01,0.488
2102008,1304,1.0,1.0,1.0,1.0,75.384,0.0,50.0,50.0,50.0,1.0,1.0,1398.122,373.536,22.525,14.14,0.0,80.0,65.0,1.4,2103.813,2122.461,2110.212,756.029,65.539,43.525,70.443,63.004,62.794,1.375,2.475,0.279,74.632,59.686,6.064,7.088,0.622,4.549,115.707,81.802,111.741,41.6,57.694,41.402,-10.852,110.0,110.0,71.0,72.75,66.063,66.313,0.0,25.125,72.0,70.0,1000.0,500.0,0.024,96.313,71.438,71.0,0.012,70.438,69.438,65.563,71.563,30.609,43.375,72.0,70.0,1000.0,500.0,0.208,500.5,114.688,89.0,0.248,72.5,68.188,65.563,65.313,0.0,77.0,72.0,70.0,1000.0,500.0,0.836,1000.0,75.063,72.563,0.026,69.313,67.5,65.25,67.938,32.625,45.063,72.0,70.0,1000.0,500.0,0.217,512.0,92.063,76.75,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,523.5,535.0,303.0,531.0,537.5,528.5,2.635,-0.174,12.911,0.0,1.398,0.374,0.001,0.921,0.01,0.495
2102008,1305,1.0,1.0,1.0,1.0,75.371,0.0,50.0,50.0,50.0,1.0,1.0,1391.096,373.536,22.525,14.183,0.0,80.0,65.0,1.4,2100.438,2112.217,2106.495,744.375,65.326,43.525,70.552,62.455,62.576,1.387,2.479,0.257,74.625,59.701,6.12,7.088,0.531,4.549,117.772,79.992,114.251,41.6,57.904,41.402,-10.852,110.0,110.0,70.75,72.75,66.0,66.188,0.0,25.063,72.0,70.0,1000.0,500.0,0.024,99.688,71.438,71.0,0.012,70.563,69.375,65.5,71.563,30.438,43.719,72.0,70.0,1000.0,500.0,0.208,496.0,114.688,89.063,0.235,72.5,68.25,65.438,65.313,0.0,76.5,72.0,70.0,1000.0,500.0,0.839,1004.0,75.188,72.563,0.026,69.313,67.625,65.0,67.938,32.813,46.125,72.0,70.0,1000.0,500.0,0.209,501.25,92.063,76.75,0.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,523.5,535.5,303.0,530.5,537.5,528.5,2.099,-0.172,11.455,0.0,1.391,0.374,0.001,0.871,0.01,0.488
2102008,1306,1.0,1.0,1.0,1.0,75.366,0.0,50.0,50.0,50.0,1.0,1.0,1394.609,374.707,22.462,14.198,0.0,80.0,65.0,1.4,2099.75,2113.68,2104.636,731.274,65.219,43.418,70.552,62.455,62.358,1.387,2.451,0.268,74.63,59.714,6.092,7.031,0.343,4.549,118.583,81.057,114.547,41.673,57.799,41.402,-10.852,110.0,110.0,70.75,72.688,65.875,66.313,0.0,24.234,72.0,70.0,1000.0,500.0,0.027,103.75,71.375,70.875,0.012,70.563,69.375,65.563,71.563,26.625,43.219,72.0,70.0,1000.0,500.0,0.21,502.75,114.688,89.0,0.24,72.5,68.25,65.438,65.063,0.0,77.875,72.0,70.0,1000.0,500.0,0.826,993.5,75.063,72.563,0.025,69.313,67.375,64.938,67.938,33.031,46.125,72.0,70.0,1000.0,500.0,0.209,500.75,92.063,76.75,0.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,523.5,535.5,303.0,530.0,537.5,528.5,2.416,-0.239,13.091,0.0,1.395,0.375,0.001,0.891,0.009,0.466
2102008,1307,1.0,1.0,1.0,1.0,75.402,0.0,50.0,50.0,50.0,1.0,1.0,1388.755,372.365,22.535,14.154,0.0,80.0,65.0,1.4,2099.75,2110.754,2097.202,738.551,65.219,43.525,70.552,62.565,62.358,1.391,2.479,0.275,74.63,59.705,6.148,7.002,0.304,4.657,119.247,80.844,115.507,41.819,57.799,41.548,-10.852,110.0,110.0,71.0,72.688,65.875,66.313,0.0,25.266,72.0,70.0,1000.0,500.0,0.023,96.0,71.375,71.0,0.012,70.563,69.375,65.563,71.313,26.438,43.063,72.0,70.0,1000.0,500.0,0.211,502.5,114.688,89.0,0.247,72.375,68.188,65.438,65.313,0.0,77.75,72.0,70.0,1000.0,500.0,0.83,997.5,75.063,72.563,0.025,69.25,67.688,65.0,67.938,36.0,46.063,72.0,70.0,1000.0,500.0,0.209,500.75,92.063,76.75,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,523.5,535.5,303.0,530.0,537.5,529.0,2.195,-0.24,12.168,0.0,1.389,0.372,0.001,0.917,0.009,0.495
2102008,1308,1.0,1.0,1.0,1.0,75.493,0.0,50.0,50.0,50.0,1.0,1.0,1395.78,374.707,22.525,14.14,0.0,80.0,65.0,1.4,2095.75,2115.143,2102.778,735.64,65.326,43.525,70.552,62.785,62.467,1.394,2.483,0.275,74.63,59.704,6.12,7.031,0.421,4.657,120.132,81.695,116.171,41.673,57.904,41.475,-10.852,110.0,110.0,71.063,72.688,65.875,66.188,0.0,24.938,72.0,70.0,1000.0,500.0,0.025,100.375,71.375,71.0,0.012,70.563,69.375,65.563,71.313,26.25,43.563,72.0,70.0,1000.0,500.0,0.208,500.5,114.375,88.938,0.179,72.625,68.125,65.438,65.313,0.0,77.063,72.0,70.0,1000.0,500.0,0.839,1001.5,75.063,72.563,0.025,69.25,68.125,65.0,67.938,36.25,46.125,72.0,70.0,1000.0,500.0,0.209,500.0,92.063,76.688,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,523.5,535.0,303.0,531.0,537.5,528.5,2.321,-0.172,12.878,0.0,1.396,0.375,0.001,0.658,0.009,0.497
2102008,1309,1.0,1.0,1.0,1.0,75.616,0.0,50.0,50.0,50.0,1.0,1.0,1392.267,375.878,22.493,14.067,0.0,80.0,65.0,1.4,2103.938,2116.606,2108.354,740.007,65.433,43.632,70.552,63.114,62.685,1.402,2.486,0.279,74.635,59.71,6.12,7.059,0.661,4.871,119.247,81.695,115.654,41.746,58.008,41.475,-10.852,110.0,110.0,70.75,72.563,66.0,66.188,0.0,24.313,72.0,70.0,1000.0,500.0,0.027,103.563,71.563,70.875,0.012,70.563,69.375,65.563,70.75,26.063,43.281,72.0,70.0,1000.0,500.0,0.21,501.75,114.063,87.5,0.183,72.688,68.0,65.563,65.438,0.0,77.313,72.0,70.0,1000.0,500.0,0.834,999.0,75.063,72.438,0.025,69.25,67.875,65.25,68.188,36.469,46.125,72.0,70.0,1000.0,500.0,0.209,499.75,92.188,77.0,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,523.5,535.0,303.0,531.0,537.5,528.5,2.152,-0.234,11.668,0.0,1.392,0.376,0.001,0.703,0.01,0.489
2102008,1310,1.0,1.0,1.0,1.0,75.734,0.0,50.0,50.0,50.0,1.0,1.0,1388.755,373.536,22.514,14.183,0.0,80.0,65.0,1.4,2101.063,2109.291,2104.636,745.831,65.539,43.739,70.552,63.114,62.902,1.394,2.479,0.282,74.635,59.708,6.092,7.059,0.991,5.085,118.952,81.589,115.876,41.746,57.904,41.548,-10.852,110.0,110.0,71.0,72.5,66.0,66.313,0.0,25.016,72.0,70.0,1000.0,500.0,0.024,97.188,71.375,71.0,0.012,70.438,69.313,65.625,70.5,25.906,43.031,72.0,70.0,1000.0,500.0,0.211,502.75,113.938,85.438,0.175,72.625,67.938,65.625,65.438,0.0,76.813,72.0,70.0,1000.0,500.0,0.841,1003.0,75.063,72.563,0.025,69.25,67.625,65.313,68.188,33.969,46.25,72.0,70.0,1000.0,500.0,0.208,499.5,92.188,77.0,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,523.5,535.0,302.75,530.5,537.5,528.5,1.854,-0.174,9.999,0.0,1.389,0.374,0.001,0.721,0.009,0.506
2102008,1311,1.0,1.0,1.0,1.0,75.782,0.0,50.0,50.0,50.0,1.0,1.0,1381.729,373.536,22.525,14.125,0.0,80.0,65.0,1.4,2101.063,2101.979,2108.354,729.819,65.433,43.739,70.443,62.785,62.794,1.394,2.479,0.275,74.635,59.708,6.12,7.059,0.888,4.978,114.527,80.524,111.224,41.819,57.904,41.548,-10.852,110.0,110.0,71.0,72.5,66.0,66.313,0.0,25.531,72.0,70.0,1000.0,500.0,0.023,96.438,71.438,70.875,0.012,70.438,69.438,65.625,70.563,29.391,43.531,72.0,70.0,1000.0,500.0,0.209,500.75,113.938,84.438,0.177,72.688,67.938,65.563,65.313,0.0,77.938,72.0,70.0,1000.0,500.0,0.827,993.0,75.063,72.563,0.024,69.25,67.938,65.25,68.188,34.188,46.188,72.0,70.0,1000.0,500.0,0.208,499.5,92.188,77.563,0.243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,523.5,535.5,303.0,530.5,537.5,528.5,2.188,-0.238,10.757,0.0,1.382,0.374,0.001,0.755,0.009,0.517
2102008,1312,1.0,1.0,1.0,1.0,75.807,0.0,50.0,50.0,50.0,1.0,1.0,1384.071,372.365,22.525,14.111,0.0,80.0,65.0,1.4,2095.125,2122.461,2108.354,742.919,65.326,43.739,70.552,62.236,62.576,1.387,2.483,0.275,74.636,59.709,6.148,7.031,1.179,5.193,118.657,78.928,115.064,41.746,57.904,41.548,-10.852,110.0,110.0,70.75,72.375,65.875,66.313,0.0,24.438,72.0,70.0,1000.0,500.0,0.027,103.063,71.438,70.875,0.012,70.438,69.438,65.563,70.375,29.25,43.375,72.0,70.0,1000.0,500.0,0.209,500.75,114.063,83.938,0.179,72.5,67.875,65.438,65.313,0.0,77.188,72.0,70.0,1000.0,500.0,0.837,1001.0,75.063,72.563,0.024,69.313,67.625,65.0,68.188,34.438,46.25,72.0,70.0,1000.0,500.0,0.208,499.5,92.188,77.75,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,523.5,535.0,303.0,530.5,537.5,528.5,2.037,-0.173,11.687,0.0,1.384,0.372,0.001,0.78,0.009,0.481
2102008,1313,1.0,1.0,1.0,1.0,75.743,0.0,50.0,50.0,50.0,1.0,1.0,1387.583,375.878,22.483,14.125,0.0,80.0,65.0,1.4,2100.688,2116.606,2113.93,742.919,65.006,43.846,70.443,62.016,62.249,1.383,2.468,0.29,74.639,59.711,6.231,7.002,1.218,5.407,117.551,79.46,113.956,41.819,57.799,41.548,-10.852,110.0,110.0,70.75,72.375,65.875,66.5,0.0,24.406,72.0,70.0,1000.0,500.0,0.027,101.188,71.438,70.875,0.012,70.313,69.375,65.563,70.125,32.906,43.438,72.0,70.0,1000.0,500.0,0.209,500.25,114.063,83.75,0.166,72.5,67.813,65.313,65.063,0.0,77.0,72.0,70.0,1000.0,500.0,0.837,1003.0,75.063,72.563,0.024,69.313,67.563,64.875,68.188,34.656,46.375,72.0,70.0,1000.0,500.0,0.208,499.25,92.313,77.688,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,523.5,535.0,303.0,531.0,537.0,529.0,2.122,-0.24,11.675,0.0,1.388,0.376,0.001,0.728,0.009,0.49
2102008,1314,1.0,1.0,1.0,1.0,75.7,0.0,50.0,50.0,50.0,1.0,1.0,1395.78,373.536,22.462,14.213,0.0,80.0,65.0,1.4,2100.5,2115.143,2106.495,726.909,65.006,43.846,70.552,62.126,62.358,1.402,2.49,0.271,74.638,59.711,6.342,7.117,1.179,5.514,118.878,79.567,115.359,41.819,57.904,41.621,-10.852,110.0,110.0,71.0,72.313,65.813,66.188,0.0,25.688,72.0,70.0,1000.0,500.0,0.022,94.688,71.438,71.0,0.012,70.313,69.438,65.5,70.125,35.813,43.031,72.0,70.0,1000.0,500.0,0.21,502.75,114.188,83.625,0.188,72.625,67.75,65.313,65.063,0.0,76.813,72.0,70.0,1000.0,500.0,0.84,1002.5,75.063,72.563,0.024,69.25,68.063,64.875,68.188,37.625,46.125,72.0,70.0,1000.0,500.0,0.209,500.75,92.5,77.688,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,523.5,535.5,302.75,531.0,537.0,529.0,2.011,-0.175,11.413,0.0,1.396,0.374,0.001,0.831,0.009,0.522
2102008,1315,1.0,1.0,1.0,1.0,75.701,0.0,50.0,50.0,50.0,1.0,1.0,1387.583,373.536,22.525,14.169,0.0,80.0,65.0,1.4,2096.813,2116.606,2115.789,732.729,65.006,43.953,70.443,62.346,62.249,1.383,2.479,0.271,74.638,59.711,6.231,7.059,1.393,5.621,118.878,80.099,115.285,41.819,57.799,41.621,-10.852,110.0,110.0,71.0,72.313,65.813,66.188,0.0,24.422,72.0,70.0,1000.0,500.0,0.027,102.875,71.438,71.0,0.012,70.313,69.375,65.5,70.375,32.688,43.719,72.0,70.0,1000.0,500.0,0.208,499.25,114.188,84.125,0.202,72.625,67.75,65.438,65.063,0.0,78.125,72.0,70.0,1000.0,500.0,0.824,993.0,74.938,72.563,0.024,69.188,67.938,64.875,68.188,37.875,46.094,72.0,70.0,1000.0,500.0,0.209,500.5,92.688,77.688,0.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,523.5,535.5,303.0,530.0,537.5,529.0,2.087,-0.176,11.686,0.0,1.388,0.374,0.001,0.878,0.008,0.563
2102008,1316,1.0,1.0,1.0,1.0,75.763,0.0,50.0,50.0,50.0,1.0,1.0,1387.583,375.878,22.514,14.14,0.0,80.0,65.0,1.4,2096.813,2119.533,2115.789,745.831,65.113,43.846,70.443,62.455,62.358,1.394,2.475,0.264,74.648,59.727,6.175,7.059,1.523,5.3,119.468,80.099,115.95,41.891,58.218,41.621,-10.852,110.0,110.0,70.75,72.25,65.813,66.188,0.0,24.172,72.0,70.0,1000.0,500.0,0.027,103.063,71.438,71.0,0.012,70.313,69.438,65.5,70.5,32.594,43.594,72.0,70.0,1000.0,500.0,0.208,500.25,114.063,84.688,0.213,72.625,67.688,65.313,65.0,0.0,77.438,72.0,70.0,1000.0,500.0,0.833,1000.0,74.938,72.563,0.024,69.188,68.0,64.875,68.188,41.0,46.313,72.0,70.0,1000.0,500.0,0.208,499.25,93.063,78.313,0.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,523.5,535.5,303.0,530.5,537.5,529.0,2.012,-0.234,11.434,0.0,1.388,0.376,0.001,0.905,0.008,0.513
2102008,1317,1.0,1.0,1.0,1.0,75.783,0.0,50.0,50.0,50.0,1.0,1.0,1382.9,373.536,22.535,14.169,0.0,80.0,65.0,1.4,2102.313,2101.979,2106.495,732.729,65.113,43.846,70.443,62.565,62.358,1.406,2.49,0.282,74.647,59.718,6.148,7.059,1.153,5.193,119.026,80.312,115.507,41.819,57.904,41.621,-10.852,110.0,110.0,70.75,72.25,65.813,66.188,0.0,25.594,72.0,70.0,1000.0,500.0,0.023,94.688,71.438,71.0,0.012,70.313,69.438,65.5,70.563,32.469,44.156,72.0,70.0,1000.0,500.0,0.206,494.25,114.188,84.938,0.198,72.25,67.625,65.438,65.313,0.0,76.75,72.0,70.0,1000.0,500.0,0.839,1002.5,75.063,72.563,0.024,69.188,67.688,64.938,68.188,41.25,46.031,72.0,70.0,1000.0,500.0,0.209,501.75,93.5,78.75,0.265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,523.5,535.5,303.0,530.0,537.5,529.0,2.048,-0.174,11.45,0.0,1.383,0.374,0.001,0.837,0.009,0.569
2102008,1318,1.0,1.0,1.0,1.0,75.807,0.0,50.0,50.0,50.0,1.0,1.0,1394.609,372.365,22.514,14.183,0.0,80.0,65.0,1.4,2095.625,2119.533,2104.636,745.831,65.113,43.846,70.443,62.565,62.467,1.391,2.472,0.275,74.647,59.717,6.12,7.088,0.998,5.193,119.1,80.205,115.581,41.819,58.113,41.621,-10.852,110.0,110.0,70.75,72.188,65.813,66.188,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,102.375,71.375,70.875,0.012,70.438,69.375,65.5,70.5,28.578,43.5,72.0,70.0,1000.0,500.0,0.209,501.5,114.188,84.938,0.202,72.375,67.625,65.438,65.063,0.0,77.5,72.0,70.0,1000.0,500.0,0.835,999.0,75.063,72.563,0.024,69.063,67.75,64.938,68.313,41.531,46.25,72.0,70.0,1000.0,500.0,0.208,499.25,93.938,78.938,0.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,523.5,535.5,303.0,531.0,537.5,529.0,2.037,-0.172,11.439,0.0,1.395,0.372,0.001,0.854,0.009,0.692
2102008,1319,1.0,1.0,1.0,1.0,75.887,0.0,50.0,50.0,50.0,1.0,1.0,1394.609,377.049,22.493,14.213,0.0,80.0,65.0,1.4,2106.125,2119.533,2115.789,731.274,65.219,43.846,70.443,62.565,62.467,1.387,2.475,0.271,74.648,59.719,6.203,7.059,1.192,5.407,118.731,80.205,115.285,41.819,57.904,41.621,-10.852,110.0,110.0,71.0,72.188,65.813,66.188,0.0,24.188,72.0,70.0,1000.0,500.0,0.027,103.5,71.375,70.875,0.012,70.313,69.375,65.5,70.5,28.453,43.281,72.0,70.0,1000.0,500.0,0.21,502.25,114.188,84.938,0.193,72.25,67.563,65.438,65.063,0.0,76.938,72.0,70.0,1000.0,500.0,0.836,1000.5,74.938,72.688,0.024,69.188,67.563,64.938,68.563,41.813,46.188,72.0,70.0,1000.0,500.0,0.209,499.75,95.063,81.25,0.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,523.5,535.5,303.0,531.0,537.5,529.0,2.012,-0.175,11.192,0.0,1.395,0.377,0.001,0.816,0.008,0.679
2102008,1320,1.0,1.0,1.0,1.0,75.873,0.0,50.0,50.0,50.0,1.0,1.0,1387.583,372.365,22.546,14.169,0.0,80.0,65.0,1.4,2106.125,2110.754,2100.919,738.551,65.113,43.846,70.335,62.565,62.467,1.406,2.483,0.271,74.648,59.719,6.092,7.031,1.089,5.407,118.731,80.099,115.211,41.964,57.799,41.694,-10.852,110.0,110.0,71.0,72.188,65.875,66.188,0.0,25.547,72.0,70.0,1000.0,500.0,0.023,94.875,71.438,70.875,0.012,70.438,69.375,65.5,70.5,28.313,43.125,72.0,70.0,1000.0,500.0,0.211,502.75,114.188,84.938,0.202,72.5,67.563,65.438,65.0,0.0,77.438,72.0,70.0,1000.0,500.0,0.833,997.0,75.063,72.688,0.023,69.188,68.063,65.0,68.875,42.063,45.844,72.0,70.0,1000.0,500.0,0.21,502.25,96.313,82.063,0.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,524.0,535.5,303.0,530.5,537.5,529.0,2.054,-0.242,11.46,0.0,1.388,0.372,0.001,0.854,0.008,0.704
2102008,1321,1.0,1.0,1.0,1.0,75.957,0.0,50.0,50.0,50.0,1.0,1.0,1387.583,377.049,22.504,14.213,0.0,80.0,65.0,1.4,2096.25,2113.68,2113.93,747.288,65.219,43.846,70.443,62.455,62.467,1.394,2.468,0.286,74.648,59.718,6.12,7.117,0.978,5.3,114.306,79.992,111.519,41.964,57.799,41.694,-10.852,110.0,110.0,70.75,72.125,65.813,66.313,0.0,24.531,72.0,70.0,1000.0,500.0,0.027,102.625,71.438,71.0,0.012,70.313,69.375,65.5,70.563,28.188,43.813,72.0,70.0,1000.0,500.0,0.206,498.5,114.063,84.938,0.206,72.25,67.563,65.438,65.063,0.0,78.0,72.0,70.0,1000.0,500.0,0.828,994.0,75.063,72.563,0.023,69.188,67.375,64.938,69.0,39.469,46.031,72.0,70.0,1000.0,500.0,0.209,500.0,97.875,82.938,0.369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,523.5,535.5,303.25,531.0,537.5,529.0,1.828,-0.242,9.069,0.0,1.388,0.377,0.001,0.868,0.008,0.801
2102008,1322,1.0,1.0,1.0,1.0,75.933,0.0,50.0,50.0,50.0,1.0,1.0,1396.951,374.707,22.546,14.14,0.0,80.0,65.0,1.4,2099.063,2122.461,2113.93,747.288,65.113,43.739,70.443,62.236,62.358,1.387,2.472,0.271,74.648,59.718,6.203,7.031,1.101,5.3,118.141,79.354,114.547,42.037,58.008,41.767,-10.852,110.0,110.0,71.0,72.188,65.813,66.313,0.0,24.25,72.0,70.0,1000.0,500.0,0.027,103.125,71.438,71.0,0.012,70.438,69.375,65.5,70.563,28.063,43.875,72.0,70.0,1000.0,500.0,0.208,498.25,114.375,84.938,0.199,72.375,67.688,65.313,65.0,0.0,77.313,72.0,70.0,1000.0,500.0,0.837,1001.0,74.938,72.563,0.023,69.188,67.625,64.875,69.125,39.719,46.063,72.0,70.0,1000.0,500.0,0.208,499.5,99.563,83.813,0.358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,523.5,535.5,303.0,530.5,537.5,529.0,2.089,-0.239,11.703,0.0,1.397,0.375,0.001,0.847,0.008,0.819
2102008,1323,1.0,1.0,1.0,1.0,75.838,0.0,50.0,50.0,50.0,1.0,1.0,1393.438,375.878,22.441,14.198,0.0,80.0,65.0,1.4,2103.25,2120.997,2106.495,741.463,64.899,43.846,70.443,61.906,62.032,1.394,2.472,0.271,74.648,59.718,6.148,7.059,1.179,5.407,116.739,78.822,113.218,42.037,58.113,41.767,-10.852,110.0,110.0,71.063,72.188,65.625,66.188,0.0,25.266,72.0,70.0,1000.0,500.0,0.023,95.625,71.438,70.875,0.012,70.313,69.313,65.375,70.5,27.922,43.031,72.0,70.0,1000.0,500.0,0.211,503.75,114.375,84.813,0.199,72.375,67.75,65.313,65.0,0.0,77.188,72.0,70.0,1000.0,500.0,0.838,1002.5,74.938,72.563,0.022,69.25,67.875,64.75,69.438,39.969,46.0,72.0,70.0,1000.0,500.0,0.209,500.5,101.438,84.813,0.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,523.5,535.5,303.0,531.0,537.5,529.0,2.084,-0.238,11.416,0.0,1.393,0.376,0.001,0.851,0.008,0.845
2102008,1324,1.0,1.0,1.0,1.0,75.812,0.0,50.0,50.0,50.0,1.0,1.0,1393.438,373.536,22.483,14.096,0.0,80.0,65.0,1.4,2095.188,2116.606,2110.212,751.658,64.899,43.846,70.443,62.016,62.032,1.391,2.483,0.275,74.648,59.718,6.148,7.088,1.218,5.514,119.69,79.46,115.95,41.964,58.323,41.767,-10.852,110.0,110.0,70.75,72.125,65.625,66.125,0.0,24.938,72.0,70.0,1000.0,500.0,0.025,100.375,71.438,70.875,0.012,70.438,69.313,65.375,70.5,31.547,43.375,72.0,70.0,1000.0,500.0,0.211,502.0,114.063,84.813,0.199,72.063,67.813,65.188,64.875,0.0,77.438,72.0,70.0,1000.0,500.0,0.832,998.0,74.938,72.688,0.022,69.25,67.875,64.625,69.563,40.219,45.969,72.0,70.0,1000.0,500.0,0.209,500.5,103.125,85.75,0.373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,524.0,535.5,303.0,531.0,538.0,529.0,2.09,-0.17,12.138,0.0,1.393,0.374,0.001,0.842,0.007,0.94
2102008,1325,1.0,1.0,1.0,1.0,75.733,0.0,50.0,50.0,50.0,1.0,1.0,1396.951,374.707,22.483,14.183,0.0,80.0,65.0,1.4,2101.125,2122.461,2106.495,738.551,64.793,43.846,70.443,62.126,62.032,1.402,2.472,0.271,74.648,59.718,6.175,7.059,0.991,5.407,118.805,79.779,115.137,42.037,57.904,41.767,-10.852,110.0,110.0,71.0,72.125,65.5,66.188,0.0,24.297,72.0,70.0,1000.0,500.0,0.027,103.563,71.438,70.875,0.012,70.313,69.25,65.375,70.5,27.625,43.281,72.0,70.0,1000.0,500.0,0.21,502.25,114.063,84.688,0.187,72.063,68.063,65.188,65.0,0.0,77.563,72.0,70.0,1000.0,500.0,0.823,991.0,75.188,72.563,0.022,69.313,67.875,64.625,69.688,37.719,45.844,72.0,70.0,1000.0,500.0,0.209,500.75,104.625,86.625,0.343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,524.0,535.5,303.0,530.5,537.5,529.0,2.113,-0.241,11.908,0.0,1.397,0.375,0.001,0.794,0.008,0.895
2102008,1326,1.0,1.0,1.0,1.0,75.808,0.0,50.0,50.0,50.0,1.0,1.0,1379.387,375.878,22.525,14.154,0.0,80.0,65.0,1.4,2101.125,2109.291,2110.212,732.729,65.006,43.846,70.443,62.346,62.141,1.398,2.483,0.268,74.648,59.718,6.175,7.031,0.926,5.514,119.911,80.205,116.245,41.964,57.904,41.767,-10.852,110.0,110.0,71.0,72.125,65.625,66.125,0.0,25.328,72.0,70.0,1000.0,500.0,0.023,95.813,71.438,70.875,0.012,70.438,69.25,65.375,70.375,27.484,43.094,72.0,70.0,1000.0,500.0,0.21,502.75,114.188,84.688,0.198,72.063,68.125,65.188,64.875,0.0,77.5,72.0,70.0,1000.0,500.0,0.823,993.5,75.063,72.688,0.022,69.25,67.813,64.75,70.0,40.719,45.813,72.0,70.0,1000.0,500.0,0.209,500.75,105.75,87.5,0.378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,524.0,535.5,303.0,531.5,537.5,529.0,2.08,-0.175,11.919,0.0,1.379,0.376,0.001,0.845,0.008,1.0
2102008,1327,1.0,1.0,1.0,1.0,75.812,0.0,50.0,50.0,50.0,1.0,1.0,1388.755,374.707,22.546,14.169,0.0,80.0,65.0,1.4,2092.625,2110.754,2115.789,737.096,65.006,43.846,70.552,62.675,62.249,1.398,2.472,0.275,74.649,59.718,6.231,7.031,1.14,5.514,119.837,80.312,116.245,41.964,57.904,41.767,-10.852,110.0,110.0,71.0,72.125,65.625,66.188,0.0,24.797,72.0,70.0,1000.0,500.0,0.026,101.375,71.438,70.875,0.012,70.438,69.313,65.375,70.5,27.328,43.844,72.0,70.0,1000.0,500.0,0.208,498.5,114.188,84.688,0.194,72.25,68.125,65.313,65.0,0.0,77.75,72.0,70.0,1000.0,500.0,0.822,991.5,75.063,72.563,0.022,69.313,67.563,64.875,70.188,40.938,45.813,72.0,70.0,1000.0,500.0,0.209,500.0,106.75,88.25,0.376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,524.0,535.5,303.0,532.0,538.0,529.0,2.049,-0.175,11.69,0.0,1.389,0.375,0.001,0.828,0.008,1.008
2102008,1328,1.0,1.0,1.0,1.0,75.927,0.0,50.0,50.0,50.0,1.0,1.0,1396.951,374.707,22.514,14.198,0.0,80.0,65.0,1.4,2094.188,2118.07,2112.071,742.919,65.219,43.846,70.552,62.675,62.467,1.391,2.479,0.279,74.649,59.718,6.036,7.031,1.257,5.407,119.616,80.524,116.171,42.109,57.904,41.84,-10.852,110.0,110.0,71.0,72.063,65.813,66.125,0.0,24.313,72.0,70.0,1000.0,500.0,0.027,103.25,71.438,70.875,0.012,70.438,69.313,65.375,70.375,27.188,43.469,72.0,70.0,1000.0,500.0,0.21,501.0,113.938,84.688,0.196,72.25,68.125,65.313,65.0,0.0,77.063,72.0,70.0,1000.0,500.0,0.833,998.0,74.938,72.688,0.022,69.25,68.25,64.938,70.5,41.156,45.906,72.0,70.0,1000.0,500.0,0.208,499.5,107.375,88.813,0.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,524.0,535.5,303.0,531.0,538.0,529.0,1.984,-0.242,11.196,0.0,1.397,0.375,0.001,0.829,0.007,0.968
2102008,1329,1.0,1.0,1.0,1.0,75.96,0.0,50.0,50.0,50.0,1.0,1.0,1386.413,371.194,22.504,14.169,0.0,80.0,65.0,1.4,2100.938,2110.754,2115.789,747.288,65.219,43.846,70.552,62.675,62.576,1.402,2.497,0.286,74.655,59.731,6.036,7.059,1.315,5.3,115.486,80.312,112.627,42.109,58.113,41.84,-10.852,110.0,110.0,70.75,72.063,65.625,66.188,0.0,24.906,72.0,70.0,1000.0,500.0,0.025,97.625,71.375,70.875,0.012,70.438,69.375,65.5,70.5,27.031,43.375,72.0,70.0,1000.0,500.0,0.21,502.0,114.063,84.688,0.192,72.063,68.0,65.313,65.063,0.0,77.063,72.0,70.0,1000.0,500.0,0.83,996.0,75.063,72.688,0.022,69.188,67.688,65.0,70.688,38.656,45.906,72.0,70.0,1000.0,500.0,0.209,500.5,108.0,89.313,0.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,523.5,535.5,303.0,530.5,538.0,529.0,1.829,-0.238,9.299,0.0,1.386,0.371,0.001,0.816,0.008,0.975
2102008,1330,1.0,1.0,1.0,1.0,75.999,0.0,50.0,50.0,50.0,1.0,1.0,1399.293,374.707,22.462,14.169,0.0,80.0,65.0,1.4,2090.875,2093.21,2112.071,741.463,65.219,43.846,70.552,62.565,62.467,1.41,2.475,0.286,74.653,59.724,6.064,7.031,1.445,5.3,118.215,79.886,114.399,42.109,57.904,41.84,-10.867,110.0,110.0,70.75,72.063,65.625,66.313,0.0,25.672,72.0,70.0,1000.0,500.0,0.022,95.0,71.438,70.75,0.012,70.438,69.313,65.5,70.375,26.891,44.219,72.0,70.0,1000.0,500.0,0.204,496.0,114.188,84.688,0.202,72.0,68.0,65.438,65.063,0.0,76.375,72.0,70.0,1000.0,500.0,0.829,994.0,75.063,72.563,0.022,69.313,67.75,64.938,70.813,38.875,45.563,72.0,70.0,1000.0,500.0,0.21,501.75,108.438,89.563,0.359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,524.0,535.5,302.75,531.5,538.0,529.0,2.236,-0.241,12.379,0.0,1.399,0.375,0.001,0.862,0.008,0.982
2102008,1331,1.0,1.0,1.0,1.0,75.93,0.0,50.0,50.0,50.0,1.0,1.0,1386.413,374.707,22.514,14.14,0.0,80.0,65.0,1.4,2098.313,2113.68,2112.071,742.919,65.006,43.846,70.552,62.126,62.249,1.394,2.486,0.271,74.657,59.726,6.148,6.973,1.289,5.407,117.624,78.609,114.251,42.109,57.799,41.84,-10.852,110.0,110.0,71.0,72.063,65.625,66.125,0.0,24.359,72.0,70.0,1000.0,500.0,0.027,103.438,71.438,70.875,0.012,70.438,69.313,65.375,70.5,30.516,43.25,72.0,70.0,1000.0,500.0,0.211,503.0,114.188,84.688,0.189,71.938,67.875,65.313,65.0,0.0,76.813,72.0,70.0,1000.0,500.0,0.824,992.5,75.063,72.563,0.022,69.313,67.438,64.875,70.688,39.094,45.656,72.0,70.0,1000.0,500.0,0.209,500.5,108.75,89.688,0.365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,524.0,535.5,303.0,531.0,538.5,529.0,1.946,-0.242,10.969,0.0,1.386,0.375,0.001,0.806,0.008,1.008
2102008,1332,1.0,1.0,1.0,1.0,75.873,0.0,50.0,50.0,50.0,1.0,1.0,1389.925,373.536,22.608,14.082,0.0,80.0,65.0,1.4,2098.313,2110.754,2110.212,754.572,64.899,43.739,70.552,62.016,62.141,1.406,2.5,0.26,74.657,59.726,6.036,6.973,0.583,5.193,119.321,79.46,115.581,42.182,58.008,41.912,-10.852,110.0,110.0,71.0,72.063,65.625,66.125,0.0,24.922,72.0,70.0,1000.0,500.0,0.025,97.938,71.438,70.875,0.012,70.313,69.313,65.375,70.375,30.375,43.0,72.0,70.0,1000.0,500.0,0.211,503.5,114.188,84.688,0.194,71.813,67.875,65.188,64.875,0.0,76.0,72.0,70.0,1000.0,500.0,0.827,995.0,74.938,72.563,0.022,69.313,67.813,64.875,70.813,39.344,45.5,72.0,70.0,1000.0,500.0,0.21,501.25,109.25,90.0,0.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,524.5,535.5,303.0,531.0,538.5,529.0,2.121,-0.24,12.207,0.0,1.39,0.374,0.001,0.828,0.008,0.981
2102008,1333,1.0,1.0,1.0,1.0,75.857,0.0,50.0,50.0,50.0,1.0,1.0,1375.874,373.536,22.577,14.169,0.0,80.0,65.0,1.4,2096.625,2100.517,2108.354,741.463,64.899,43.632,70.443,62.016,62.032,1.413,2.504,0.275,74.656,59.726,6.009,7.002,0.116,4.764,119.395,79.247,115.802,42.182,57.904,41.912,-10.852,110.0,110.0,71.0,72.063,65.625,66.125,0.0,25.656,72.0,70.0,1000.0,500.0,0.023,95.313,71.438,70.875,0.012,70.313,69.313,65.375,70.375,30.266,43.063,72.0,70.0,1000.0,500.0,0.212,504.0,114.5,84.5,0.192,71.313,67.813,65.0,64.875,0.0,75.438,72.0,70.0,1000.0,500.0,0.803,978.0,74.938,72.563,0.022,69.313,67.75,64.75,70.813,39.563,44.969,72.0,70.0,1000.0,500.0,0.212,504.0,109.375,90.063,0.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,524.5,535.5,303.0,532.5,538.5,529.0,2.021,-0.243,11.711,0.0,1.376,0.374,0.001,0.833,0.008,0.979
2102008,1334,1.0,1.0,1.0,1.0,75.834,0.0,50.0,50.0,50.0,1.0,1.0,1387.583,372.365,22.556,14.14,0.0,80.0,65.0,1.4,2076.938,2112.217,2108.354,738.551,64.899,43.632,70.335,62.236,62.141,1.394,2.483,0.282,74.65,59.725,6.064,6.973,0.045,4.657,119.616,79.886,116.171,42.182,57.904,41.912,-10.852,110.0,110.0,71.0,72.125,65.5,66.125,0.0,24.406,72.0,70.0,1000.0,500.0,0.027,103.313,71.438,70.875,0.012,70.313,69.313,65.375,70.375,30.156,43.594,72.0,70.0,1000.0,500.0,0.209,501.0,114.5,84.5,0.204,71.5,67.75,65.188,64.875,0.0,74.125,72.0,70.0,1000.0,500.0,0.807,981.5,74.938,72.688,0.022,69.313,67.625,64.75,70.875,42.531,44.938,72.0,70.0,1000.0,500.0,0.211,502.75,109.688,90.25,0.358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,525.5,535.5,303.0,532.0,539.0,529.0,1.956,-0.243,11.217,0.0,1.388,0.372,0.001,0.885,0.007,1.008
2102008,1335,1.0,1.0,1.0,1.0,75.816,0.0,50.0,50.0,50.0,1.0,1.0,1364.164,371.194,22.514,14.183,0.0,80.0,65.0,1.4,2092.5,2081.524,2097.202,721.091,64.899,43.525,70.335,62.346,62.141,1.444,2.483,0.286,74.6,59.698,5.981,7.002,0.045,4.657,119.1,80.099,115.654,42.255,58.008,41.912,-10.852,110.0,110.0,71.0,72.063,65.5,66.125,0.0,24.703,72.0,70.0,1000.0,500.0,0.025,99.188,71.375,70.75,0.012,70.25,69.313,65.375,70.5,33.063,44.188,72.0,70.0,1000.0,500.0,0.207,494.25,114.563,84.813,0.209,71.188,67.75,65.188,64.875,0.0,74.063,72.0,70.0,1000.0,500.0,0.782,966.5,74.938,72.563,0.022,69.25,67.625,64.75,70.875,42.75,44.531,72.0,70.0,1000.0,500.0,0.212,505.0,109.75,90.438,0.335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,525.5,536.0,303.0,531.5,539.0,529.0,1.989,-0.309,11.201,0.0,1.364,0.371,0.001,0.899,0.008,0.937
2102008,1336,1.0,1.0,1.0,1.0,75.863,0.0,50.0,50.0,50.0,1.0,1.0,1263.462,364.169,22.504,14.169,0.0,80.0,65.0,1.4,2050.438,1956.473,2058.186,636.922,65.006,43.632,70.226,62.455,62.249,1.539,2.326,0.293,74.102,59.681,6.036,7.002,0.006,4.764,118.952,79.886,115.507,42.182,58.113,41.912,-10.852,110.0,110.0,71.063,72.063,65.625,66.125,0.0,25.469,72.0,70.0,1000.0,500.0,0.023,96.125,71.438,70.875,0.012,70.25,69.313,65.375,70.5,37.656,43.125,72.0,70.0,1000.0,500.0,0.212,503.5,114.5,85.0,0.208,71.188,67.625,65.313,65.0,0.0,11.984,72.0,70.0,1000.0,500.0,0.685,880.5,75.063,72.75,0.022,69.25,68.188,64.75,70.875,43.0,44.313,72.0,70.0,1000.0,500.0,0.213,504.25,110.0,90.563,0.362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,526.0,535.5,303.0,532.5,539.5,529.0,1.984,-0.24,11.194,0.0,1.263,0.364,0.001,0.887,0.007,1.019
2102008,1337,1.0,1.0,1.0,1.0,75.926,0.0,50.0,50.0,50.0,1.0,1.0,1098.357,345.433,22.525,14.154,0.0,80.0,65.0,1.4,2050.438,1646.884,1956.13,483.919,65.113,44.489,70.118,64.102,62.902,1.581,2.273,0.29,72.443,58.958,6.12,7.059,0.162,4.871,118.583,81.163,115.211,42.255,58.113,41.985,-10.852,110.0,110.0,71.063,72.063,65.813,66.125,0.0,25.5,72.0,70.0,1000.0,500.0,0.024,97.25,71.438,70.75,0.012,70.25,69.313,65.5,70.5,32.906,43.313,72.0,70.0,1000.0,500.0,0.209,497.75,114.563,85.063,0.197,71.813,67.625,65.563,65.313,0.0,42.313,72.0,70.0,1000.0,500.0,0.254,558.5,75.063,72.75,0.022,69.25,67.688,65.0,71.188,43.25,44.938,72.0,70.0,1000.0,500.0,0.206,496.5,110.188,90.688,0.364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.5,526.5,535.5,303.0,531.5,537.5,529.0,2.03,-0.241,10.968,0.0,1.098,0.345,0.001,0.84,0.007,1.028
2102008,1338,1.0,1.0,1.0,1.0,76.568,0.0,50.0,50.0,50.0,1.0,1.0,1076.109,333.724,22.483,14.183,0.0,80.0,65.0,1.4,1653.5,1719.405,1939.451,528.57,66.286,45.345,70.226,65.859,64.208,1.585,2.23,0.268,71.933,57.651,5.897,7.031,0.382,4.978,118.436,82.547,115.654,42.327,58.113,42.058,-10.852,110.0,110.0,71.0,72.063,66.188,66.188,0.0,24.375,72.0,70.0,1000.0,500.0,0.028,104.938,71.438,70.75,0.012,70.125,69.375,65.875,70.625,37.563,41.906,72.0,70.0,1000.0,500.0,0.216,507.75,114.188,85.313,0.213,72.25,67.563,66.188,65.563,0.0,41.219,72.0,70.0,1000.0,500.0,0.247,539.5,75.063,72.75,0.022,69.25,67.125,65.938,71.688,46.375,44.125,72.0,70.0,1000.0,500.0,0.211,499.5,110.5,91.375,0.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,527.0,535.5,303.0,531.5,535.5,529.0,1.743,-0.242,9.032,0.0,1.076,0.334,0.001,0.889,0.007,1.024
2102008,1339,1.0,1.0,1.0,1.0,77.127,0.0,50.0,50.0,50.0,1.0,1.0,1073.767,325.527,22.493,14.198,0.0,80.0,65.0,1.4,1629.313,1692.346,1928.335,515.599,66.925,45.666,70.226,65.969,65.187,1.539,2.12,0.275,71.479,57.24,5.786,7.031,0.57,4.871,118.362,80.844,115.728,42.255,58.008,42.058,-10.852,110.0,110.0,70.75,72.0,66.5,66.313,0.0,25.016,72.0,70.0,1000.0,500.0,0.025,98.5,71.438,70.875,0.012,70.25,69.313,66.188,70.938,32.813,42.719,72.0,70.0,1000.0,500.0,0.21,502.25,114.563,85.375,0.208,72.375,67.563,66.688,66.063,0.0,41.281,72.0,70.0,1000.0,500.0,0.242,536.0,75.063,72.75,0.022,69.25,67.563,66.438,72.063,43.75,43.656,72.0,70.0,1000.0,500.0,0.212,503.5,110.5,91.75,0.359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,527.5,535.5,303.0,532.0,534.5,529.0,1.579,-0.178,8.556,0.0,1.074,0.326,0.001,0.878,0.007,0.974
2102008,1340,1.0,1.0,1.0,1.0,77.591,0.0,50.0,50.0,50.0,1.0,1.0,1055.032,324.356,22.493,14.154,0.0,80.0,65.0,1.4,1634.938,1680.967,1911.667,512.718,67.139,45.774,70.335,65.31,65.514,1.505,2.198,0.26,70.94,56.773,5.786,7.002,0.583,4.871,114.674,79.034,112.922,42.327,58.008,42.058,-10.852,110.0,110.0,71.0,71.938,66.75,66.5,0.0,25.094,72.0,70.0,1000.0,500.0,0.025,99.813,71.375,70.875,0.012,70.125,69.375,66.25,71.25,37.469,42.25,72.0,70.0,1000.0,500.0,0.211,503.25,114.563,85.938,0.256,72.5,67.5,66.875,66.25,0.0,41.688,72.0,70.0,1000.0,500.0,0.232,527.0,75.063,72.75,0.022,69.25,67.875,66.563,72.375,44.0,43.469,72.0,70.0,1000.0,500.0,0.211,503.25,110.625,91.938,0.381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,527.5,535.5,303.0,532.0,533.5,529.0,1.106,-0.243,5.697,0.0,1.055,0.324,0.001,1.059,0.007,1.031
2102008,1341,1.0,1.0,1.0,1.0,77.978,0.0,50.0,50.0,50.0,1.0,1.0,1051.519,320.843,22.525,14.183,0.0,80.0,65.0,1.4,1627.5,1709.43,1917.222,518.481,67.139,45.881,70.335,64.322,65.187,1.429,2.159,0.268,70.741,56.62,5.87,7.002,0.369,4.764,116.592,77.331,113.587,42.4,58.008,42.058,-10.852,110.0,110.0,71.0,71.938,66.75,66.75,0.0,24.328,72.0,70.0,1000.0,500.0,0.027,103.688,71.375,70.875,0.012,70.25,69.375,66.438,71.625,32.688,42.875,72.0,70.0,1000.0,500.0,0.208,498.25,114.75,87.313,0.262,72.625,67.5,66.875,66.313,0.0,41.625,72.0,70.0,1000.0,500.0,0.241,536.0,75.063,72.75,0.022,69.25,67.688,66.563,72.438,44.25,44.156,72.0,70.0,1000.0,500.0,0.207,498.0,110.875,91.938,0.386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,528.0,535.5,303.0,532.5,532.5,529.5,1.724,-0.311,9.78,0.0,1.052,0.321,0.001,1.039,0.007,1.058
2102008,1342,1.0,1.0,1.0,1.0,78.099,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,317.33,22.566,14.183,0.0,80.0,65.0,1.4,1627.063,1676.703,1898.708,504.075,66.606,45.988,70.335,63.004,64.426,1.486,2.028,0.253,70.288,56.284,5.981,7.002,0.343,4.871,117.034,75.416,114.768,42.327,57.904,42.131,-10.852,110.0,110.0,71.0,72.0,66.75,66.813,0.0,25.031,72.0,70.0,1000.0,500.0,0.024,97.438,71.438,70.75,0.012,70.25,69.438,66.25,71.813,32.625,42.75,72.0,70.0,1000.0,500.0,0.208,500.0,115.063,88.313,0.248,72.5,67.438,66.75,66.563,0.0,43.156,72.0,70.0,1000.0,500.0,0.23,525.5,75.063,72.75,0.022,69.25,67.75,66.188,72.438,44.5,44.219,72.0,70.0,1000.0,500.0,0.208,498.5,110.875,91.938,0.396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,528.5,535.5,302.75,532.0,532.0,529.5,1.229,-0.178,7.387,0.0,1.032,0.317,0.001,0.959,0.007,1.085
2102008,1343,1.0,1.0,1.0,1.0,78.138,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,317.33,22.577,14.154,0.0,80.0,65.0,1.4,1627.063,1689.5,1898.708,524.246,66.179,45.988,70.443,62.675,63.773,1.44,2.109,0.264,70.154,56.164,6.036,7.002,0.427,4.871,119.69,75.309,116.836,42.327,58.008,42.058,-10.852,110.0,110.0,71.0,72.188,66.625,66.813,0.0,24.875,72.0,70.0,1000.0,500.0,0.025,100.688,71.375,70.875,0.012,70.313,69.375,66.188,71.813,29.516,43.313,72.0,70.0,1000.0,500.0,0.205,496.5,114.938,88.688,0.257,72.375,67.438,66.313,66.313,0.0,41.781,72.0,70.0,1000.0,500.0,0.239,533.0,75.063,72.75,0.022,69.25,67.75,65.813,72.375,44.75,44.813,72.0,70.0,1000.0,500.0,0.204,495.25,110.938,92.313,0.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,528.5,535.5,303.0,531.5,531.5,529.0,1.452,-0.243,9.301,0.0,1.013,0.317,0.001,0.975,0.007,1.032
2102008,1344,1.0,1.0,1.0,1.0,78.175,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,312.646,22.556,14.198,0.0,80.0,65.0,1.4,1618.75,1666.756,1889.454,502.635,65.859,45.881,70.443,62.236,63.229,1.44,2.028,0.26,69.9,55.919,6.12,7.002,0.635,4.978,119.616,75.735,117.205,42.4,58.113,42.131,-10.852,110.0,110.0,70.75,72.375,66.5,66.813,0.0,24.422,72.0,70.0,1000.0,500.0,0.027,102.438,71.438,70.875,0.012,70.438,69.375,66.0,71.75,29.391,43.875,72.0,70.0,1000.0,500.0,0.204,493.5,114.75,88.625,0.23,72.375,67.438,66.25,66.188,0.0,42.594,72.0,70.0,1000.0,500.0,0.227,520.0,75.063,72.75,0.022,69.313,67.688,65.563,72.375,42.25,45.063,72.0,70.0,1000.0,500.0,0.205,495.0,111.063,92.438,0.378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,528.5,535.5,303.0,531.5,531.5,529.0,1.239,-0.243,7.851,0.0,1.009,0.313,0.001,0.869,0.007,1.019
2102008,1345,1.0,1.0,1.0,1.0,78.221,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,313.817,22.556,14.183,0.0,80.0,65.0,1.4,1611.0,1673.86,1876.502,508.396,65.646,45.988,70.443,62.236,62.902,1.452,2.077,0.242,69.691,55.736,6.175,6.973,0.771,5.085,120.943,76.586,118.46,42.4,58.113,42.131,-10.852,110.0,110.0,70.75,72.5,66.375,66.75,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,102.063,71.438,70.75,0.012,70.313,69.438,65.938,71.625,29.281,44.313,72.0,70.0,1000.0,500.0,0.203,494.0,114.938,88.125,0.215,72.063,67.313,66.188,66.188,0.0,43.125,72.0,70.0,1000.0,500.0,0.225,519.0,75.063,72.75,0.022,69.313,68.063,65.438,72.063,42.438,45.594,72.0,70.0,1000.0,500.0,0.204,494.25,111.188,92.438,0.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,529.5,535.5,302.75,531.5,531.0,529.0,1.263,-0.243,8.082,0.0,1.006,0.314,0.001,0.833,0.007,1.096
2102008,1346,1.0,1.0,1.0,1.0,78.252,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,313.817,22.577,14.154,0.0,80.0,65.0,1.4,1639.5,1683.811,1880.202,519.922,65.539,46.095,70.443,62.236,62.794,1.421,2.102,0.242,69.63,55.743,6.259,7.059,1.05,5.407,117.624,76.906,115.95,42.327,57.904,42.058,-10.852,110.0,110.0,71.0,72.688,66.188,66.75,0.0,25.031,72.0,70.0,1000.0,500.0,0.024,96.125,71.375,70.75,0.012,70.313,69.438,65.938,71.563,29.172,43.594,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,87.688,0.217,72.063,67.438,66.063,66.063,0.0,42.5,72.0,70.0,1000.0,500.0,0.23,524.5,75.063,72.75,0.022,69.313,67.938,65.313,72.0,42.656,44.438,72.0,70.0,1000.0,500.0,0.214,503.25,111.188,92.438,0.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,529.0,535.5,302.75,531.5,530.5,529.0,0.928,-0.244,5.459,0.0,1.011,0.314,0.001,0.855,0.007,1.102
2102008,1347,1.0,1.0,1.0,1.0,78.294,0.0,50.0,50.0,50.0,1.0,1.0,999.997,312.646,22.566,14.125,0.0,80.0,65.0,1.4,1639.5,1693.769,1874.652,504.075,65.433,46.202,70.443,62.346,62.902,1.433,2.117,0.26,69.533,55.645,6.259,7.002,1.127,5.407,115.117,77.119,113.144,42.255,57.694,42.058,-10.852,110.0,110.0,71.0,72.813,66.188,66.75,0.0,24.813,72.0,70.0,1000.0,500.0,0.025,100.063,71.375,70.875,0.011,70.313,69.438,65.875,71.313,29.063,43.188,72.0,70.0,1000.0,500.0,0.214,502.25,114.688,87.438,0.211,72.0,67.5,66.063,65.938,0.0,42.063,72.0,70.0,1000.0,500.0,0.225,518.0,75.063,72.75,0.022,69.5,67.813,65.313,72.063,42.875,44.594,72.0,70.0,1000.0,500.0,0.213,501.75,111.313,92.438,0.379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,529.5,535.5,302.75,530.5,530.5,529.0,1.172,-0.18,6.436,0.0,1.0,0.313,0.001,0.831,0.007,1.035
2102008,1348,1.0,1.0,1.0,1.0,78.364,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,311.475,22.577,14.125,0.0,80.0,65.0,1.4,1602.5,1686.656,1872.802,522.804,65.433,46.202,70.443,62.126,62.794,1.402,2.056,0.249,69.518,55.578,6.203,7.059,1.063,5.514,117.846,76.48,115.433,42.473,57.694,42.131,-10.852,110.0,110.0,71.0,72.875,66.063,66.75,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,101.625,71.375,70.75,0.012,70.313,69.438,65.875,71.25,28.938,42.906,72.0,70.0,1000.0,500.0,0.213,505.5,115.063,86.938,0.217,72.0,67.563,65.938,65.688,0.0,42.688,72.0,70.0,1000.0,500.0,0.22,513.0,75.063,72.813,0.022,69.313,67.563,65.25,72.0,37.375,45.25,72.0,70.0,1000.0,500.0,0.209,496.75,111.313,92.438,0.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,529.5,535.5,303.0,532.5,530.0,529.0,1.317,-0.317,7.869,0.0,1.002,0.311,0.001,0.882,0.007,1.057
2102008,1349,1.0,1.0,1.0,1.0,78.326,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,310.304,22.577,14.038,0.0,80.0,65.0,1.4,1613.813,1671.018,1889.454,514.158,65.219,46.095,70.443,61.797,62.576,1.436,2.06,0.26,69.446,55.591,6.175,7.031,0.901,5.514,117.92,74.884,115.507,42.473,58.008,42.204,-10.852,110.0,110.0,71.0,72.813,66.0,66.75,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,102.063,71.438,70.75,0.012,70.313,69.438,65.625,71.188,28.828,43.219,72.0,70.0,1000.0,500.0,0.211,504.5,114.938,86.5,0.216,72.0,67.688,65.688,65.688,0.0,42.344,72.0,70.0,1000.0,500.0,0.222,515.5,75.063,72.75,0.022,69.5,67.438,65.0,71.875,37.594,45.188,72.0,70.0,1000.0,500.0,0.208,497.75,111.5,92.625,0.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,530.0,535.0,302.75,531.5,530.0,529.0,1.266,-0.243,7.868,0.0,1.001,0.31,0.001,0.888,0.007,1.046
2102008,1350,1.0,1.0,1.0,1.0,78.253,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,307.963,22.598,14.169,0.0,80.0,65.0,1.4,1611.688,1689.5,1885.753,538.662,65.006,45.881,70.335,61.687,62.358,1.413,1.982,0.242,69.443,55.518,6.175,7.059,0.719,5.407,119.542,75.416,117.131,42.473,58.113,42.204,-10.852,110.0,110.0,70.75,72.75,66.0,66.625,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,101.875,71.438,70.75,0.012,70.25,69.5,65.563,70.938,31.719,42.969,72.0,70.0,1000.0,500.0,0.212,506.75,114.75,86.25,0.21,71.938,67.75,65.625,65.688,0.0,42.688,72.0,70.0,1000.0,500.0,0.219,513.5,75.063,72.813,0.022,69.5,67.813,64.938,71.875,37.75,44.156,72.0,70.0,1000.0,500.0,0.213,507.0,111.5,92.813,0.403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.0,530.0,535.0,303.0,531.5,530.0,529.0,1.235,-0.244,7.865,0.0,1.009,0.308,0.001,0.865,0.007,1.09
