DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,1351,1.0,1.0,1.0,1.0,78.248,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,313.817,22.577,14.198,0.0,80.0,65.0,1.4,1611.688,1672.439,1889.454,512.718,65.006,45.881,70.335,61.797,62.249,1.429,2.067,0.242,69.363,55.551,6.259,7.059,0.687,5.3,120.058,75.629,117.5,42.545,58.008,42.204,-10.852,110.0,110.0,71.0,72.688,65.875,66.313,0.0,25.406,72.0,70.0,1000.0,500.0,0.022,93.938,71.438,70.75,0.012,70.25,69.438,65.563,71.063,31.641,43.313,72.0,70.0,1000.0,500.0,0.211,503.75,114.938,86.25,0.202,72.375,67.813,65.563,65.563,0.0,43.0,72.0,70.0,1000.0,500.0,0.222,514.0,75.063,72.813,0.022,69.5,67.438,64.875,71.813,37.938,44.313,72.0,70.0,1000.0,500.0,0.213,505.5,111.563,92.813,0.396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,530.5,535.0,302.75,531.5,529.5,529.0,1.3,-0.313,8.336,0.0,1.006,0.314,0.001,0.838,0.007,1.074
2102008,1352,1.0,1.0,1.0,1.0,78.233,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,312.646,22.566,14.198,0.0,80.0,65.0,1.4,1614.125,1699.462,1885.753,519.922,65.006,46.095,70.335,62.016,62.358,1.41,2.081,0.253,69.375,55.493,6.259,7.059,0.901,5.407,120.353,76.48,117.944,42.618,57.904,42.204,-10.852,110.0,110.0,71.063,72.688,65.813,66.313,0.0,24.813,72.0,70.0,1000.0,500.0,0.025,100.125,71.438,70.75,0.012,70.25,69.438,65.563,70.938,31.563,43.844,72.0,70.0,1000.0,500.0,0.208,500.25,114.938,86.188,0.21,72.5,67.938,65.563,65.563,0.0,42.188,72.0,70.0,1000.0,500.0,0.237,532.0,75.063,72.75,0.022,69.5,67.063,64.875,71.875,38.094,44.594,72.0,70.0,1000.0,500.0,0.212,503.5,111.563,92.813,0.397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,530.5,535.0,303.0,531.5,529.5,529.0,1.239,-0.385,7.846,0.0,1.012,0.313,0.001,0.873,0.007,1.077
2102008,1353,1.0,1.0,1.0,1.0,78.236,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,312.646,22.608,14.213,0.0,80.0,65.0,1.4,1633.438,1698.039,1878.352,537.22,65.006,45.988,70.335,62.016,62.467,1.421,1.999,0.249,69.306,55.434,6.203,7.088,0.836,5.621,117.92,76.693,116.171,42.473,57.904,42.204,-10.852,110.0,110.0,70.75,72.813,65.813,66.313,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,101.625,71.438,70.75,0.012,70.25,69.438,65.563,70.938,31.484,43.188,72.0,70.0,1000.0,500.0,0.212,503.25,114.75,86.188,0.213,72.375,68.0,65.625,65.563,0.0,42.656,72.0,70.0,1000.0,500.0,0.234,529.0,75.063,72.75,0.022,69.5,67.75,64.875,71.813,38.25,45.0,72.0,70.0,1000.0,500.0,0.209,500.75,111.563,92.5,0.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,530.5,535.0,303.0,531.0,529.5,528.5,0.959,-0.248,5.711,0.0,1.016,0.313,0.001,0.88,0.007,1.076
2102008,1354,1.0,1.0,1.0,1.0,78.237,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,311.475,22.566,14.154,0.0,80.0,65.0,1.4,1642.25,1692.346,1882.052,515.599,65.006,45.881,70.226,61.906,62.467,1.41,2.067,0.242,69.277,55.452,6.259,7.088,0.862,5.407,115.043,76.906,112.996,42.545,58.008,42.277,-10.852,110.0,110.0,70.75,72.875,65.813,66.313,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,101.688,71.438,70.75,0.012,70.25,69.438,65.5,71.063,31.391,44.0,72.0,70.0,1000.0,500.0,0.205,497.5,114.75,86.188,0.211,72.375,68.063,65.563,65.563,0.0,42.75,72.0,70.0,1000.0,500.0,0.235,530.5,74.938,72.688,0.022,69.625,67.5,64.875,71.813,38.406,45.438,72.0,70.0,1000.0,500.0,0.204,498.0,111.625,92.5,0.365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,530.5,535.0,303.0,531.0,529.5,528.5,1.211,-0.245,6.678,0.0,1.015,0.311,0.001,0.871,0.007,1.01
2102008,1355,1.0,1.0,1.0,1.0,78.184,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,309.133,22.598,14.14,0.0,80.0,65.0,1.4,1637.875,1688.078,1880.202,530.011,64.899,45.774,70.226,61.687,62.467,1.413,2.102,0.249,69.302,55.446,6.314,7.059,1.101,5.514,117.108,75.948,114.547,42.545,58.113,42.204,-10.852,110.0,110.0,71.0,72.938,65.813,66.188,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,101.75,71.438,70.75,0.012,70.313,69.438,65.5,70.75,28.313,43.969,72.0,70.0,1000.0,500.0,0.207,496.0,114.5,86.063,0.218,72.375,68.125,65.563,65.563,0.0,43.063,72.0,70.0,1000.0,500.0,0.235,531.0,75.063,72.75,0.022,69.5,67.688,64.875,71.5,38.531,44.438,72.0,70.0,1000.0,500.0,0.214,502.5,111.625,91.813,0.371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,530.5,535.0,303.0,531.5,529.5,528.5,1.406,-0.31,8.361,0.0,1.004,0.309,0.001,0.896,0.007,1.064
2102008,1356,1.0,1.0,1.0,1.0,78.112,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,313.817,22.566,14.213,0.0,80.0,65.0,1.4,1635.125,1695.192,1891.304,524.246,64.793,45.774,70.226,61.357,62.249,1.406,2.092,0.242,69.28,55.4,6.259,7.088,1.244,5.514,117.403,74.564,114.99,42.545,58.008,42.277,-10.852,110.0,110.0,70.75,72.938,65.5,66.188,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,101.375,71.438,70.75,0.012,70.25,69.438,65.375,70.75,31.219,43.469,72.0,70.0,1000.0,500.0,0.211,502.25,114.563,86.0,0.213,72.25,68.188,65.438,65.313,0.0,43.313,72.0,70.0,1000.0,500.0,0.234,528.5,74.938,72.75,0.022,69.625,67.813,64.75,71.438,35.031,44.438,72.0,70.0,1000.0,500.0,0.212,504.0,111.625,91.75,0.341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,530.5,535.0,303.0,531.0,529.5,528.5,1.271,-0.246,7.866,0.0,1.013,0.314,0.001,0.88,0.007,0.981
2102008,1357,1.0,1.0,1.0,1.0,77.998,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,310.304,22.566,14.213,0.0,80.0,65.0,1.4,1635.125,1659.656,1874.652,537.22,64.686,45.881,70.118,61.357,62.032,1.433,2.099,0.253,69.255,55.409,6.37,7.146,1.315,5.621,120.132,74.777,117.427,42.545,57.904,42.277,-10.867,110.0,110.0,71.0,72.813,65.5,66.125,0.0,25.75,72.0,70.0,1000.0,500.0,0.022,92.875,71.375,70.75,0.012,70.25,69.5,65.375,70.625,31.125,44.313,72.0,70.0,1000.0,500.0,0.203,496.25,114.563,86.0,0.213,72.375,68.25,65.313,65.313,0.0,42.219,72.0,70.0,1000.0,500.0,0.236,531.5,75.063,72.75,0.022,69.625,67.75,64.625,71.313,35.188,44.719,72.0,70.0,1000.0,500.0,0.21,502.25,111.75,91.25,0.341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.5,531.0,535.0,303.0,531.0,529.5,528.5,1.346,-0.248,8.81,0.0,1.018,0.31,0.001,0.88,0.007,1.012
2102008,1358,1.0,1.0,1.0,1.0,77.884,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,307.963,22.598,14.154,0.0,80.0,65.0,1.4,1625.438,1699.462,1880.202,535.778,64.58,45.774,70.118,61.467,62.032,1.41,1.953,0.249,69.235,55.386,6.259,7.088,0.862,5.407,119.763,75.416,117.279,42.618,57.904,42.35,-10.852,110.0,110.0,70.75,72.75,65.5,66.188,0.0,24.672,72.0,70.0,1000.0,500.0,0.026,100.625,71.438,70.75,0.012,70.125,69.5,65.25,70.625,31.063,43.25,72.0,70.0,1000.0,500.0,0.212,501.75,114.563,85.938,0.209,72.25,68.25,65.188,65.063,0.0,43.469,72.0,70.0,1000.0,500.0,0.234,529.5,75.063,72.75,0.022,69.75,67.813,64.438,71.188,38.938,45.063,72.0,70.0,1000.0,500.0,0.208,500.25,111.625,90.75,0.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,531.0,535.0,302.75,532.0,529.5,528.5,1.266,-0.248,8.103,0.0,1.008,0.308,0.001,0.865,0.007,1.039
2102008,1359,1.0,1.0,1.0,1.0,77.801,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,307.963,22.598,14.125,0.0,80.0,65.0,1.4,1630.563,1678.124,1865.404,508.396,64.58,45.774,70.118,61.577,62.032,1.425,2.056,0.264,69.174,55.361,6.259,7.088,0.648,5.3,120.943,76.054,118.387,42.618,58.008,42.35,-10.852,110.0,110.0,71.0,72.75,65.5,66.125,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,101.5,71.438,70.625,0.012,70.125,69.438,65.25,70.563,35.719,43.625,72.0,70.0,1000.0,500.0,0.209,501.25,114.688,86.0,0.216,72.0,68.313,65.188,65.063,0.0,43.875,72.0,70.0,1000.0,500.0,0.234,529.5,75.063,72.75,0.022,69.625,67.563,64.438,71.125,35.438,45.5,72.0,70.0,1000.0,500.0,0.208,494.75,111.75,90.688,0.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,531.0,535.0,302.75,532.5,529.5,528.5,1.287,-0.246,8.335,0.0,1.008,0.308,0.001,0.896,0.007,0.984
2102008,1400,1.0,1.0,1.0,1.0,77.776,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,309.133,22.587,14.169,0.0,80.0,65.0,1.4,1632.063,1695.192,1878.352,525.687,64.686,45.774,70.01,61.797,62.141,1.413,2.053,0.246,69.185,55.32,6.287,7.088,0.635,5.193,117.403,76.586,115.728,42.545,58.113,42.277,-10.852,110.0,110.0,70.75,72.875,65.438,66.125,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.313,71.375,70.75,0.012,70.125,69.5,65.25,70.563,35.688,43.063,72.0,70.0,1000.0,500.0,0.211,504.0,114.75,86.063,0.218,72.063,68.375,65.188,65.0,0.0,41.969,72.0,70.0,1000.0,500.0,0.234,529.0,74.938,72.75,0.022,69.625,68.125,64.625,71.125,35.594,44.438,72.0,70.0,1000.0,500.0,0.212,504.75,111.625,90.75,0.325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,531.0,535.0,302.75,531.5,529.5,528.5,0.927,-0.244,5.465,0.0,1.006,0.309,0.001,0.904,0.007,0.982
2102008,1401,1.0,1.0,1.0,1.0,77.72,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,309.133,22.566,14.154,0.0,80.0,65.0,1.4,1632.063,1705.157,1885.753,530.011,64.686,45.774,70.01,61.797,62.249,1.402,2.07,0.246,69.217,55.294,6.259,7.117,0.57,5.193,115.264,76.799,113.218,42.545,57.799,42.277,-10.852,110.0,110.0,71.0,72.938,65.5,66.125,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,101.313,71.438,70.75,0.012,70.125,69.5,65.25,70.625,35.656,43.625,72.0,70.0,1000.0,500.0,0.208,500.75,114.75,86.188,0.216,72.063,68.438,65.188,65.063,0.0,42.313,72.0,70.0,1000.0,500.0,0.24,532.5,75.063,72.75,0.022,69.625,67.188,64.438,71.125,35.719,44.906,72.0,70.0,1000.0,500.0,0.209,501.5,111.625,90.75,0.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.5,531.5,534.5,303.0,531.0,530.0,528.5,1.2,-0.249,6.674,0.0,1.011,0.309,0.001,0.892,0.007,0.949
2102008,1402,1.0,1.0,1.0,1.0,77.67,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,309.133,22.65,14.154,0.0,80.0,65.0,1.4,1633.938,1673.86,1876.502,519.922,64.686,45.452,69.793,61.577,62.249,1.394,2.003,0.249,69.138,55.344,6.287,7.117,0.622,5.3,117.182,75.841,114.621,42.545,58.008,42.35,-10.852,110.0,110.0,71.0,73.063,65.438,66.125,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,101.438,71.438,70.75,0.012,70.125,69.5,65.063,70.625,35.594,44.219,72.0,70.0,1000.0,500.0,0.205,496.25,114.688,86.625,0.228,72.25,68.5,65.188,65.063,0.0,42.344,72.0,70.0,1000.0,500.0,0.239,532.5,74.938,72.75,0.022,69.625,67.813,64.625,71.125,31.141,46.031,72.0,70.0,1000.0,500.0,0.201,492.75,111.625,90.688,0.327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.0,531.0,534.5,302.5,532.5,529.5,528.5,1.403,-0.178,8.38,0.0,1.001,0.309,0.001,0.925,0.007,0.991
2102008,1403,1.0,1.0,1.0,1.0,77.559,0.0,50.0,50.0,50.0,1.0,1.0,998.826,309.133,22.566,14.213,0.0,80.0,65.0,1.4,1630.188,1679.545,1872.802,527.128,64.58,45.666,69.901,61.357,62.032,1.429,2.102,0.238,69.165,55.331,6.259,7.117,0.44,5.193,117.477,74.458,115.137,42.691,58.113,42.423,-10.852,110.0,110.0,71.0,73.188,65.313,66.0,0.0,25.641,72.0,70.0,1000.0,500.0,0.022,92.563,71.438,70.75,0.012,70.125,69.438,65.063,70.625,35.563,43.188,72.0,70.0,1000.0,500.0,0.212,503.75,114.938,86.813,0.26,72.0,68.5,65.0,65.063,0.0,42.313,72.0,70.0,1000.0,500.0,0.239,535.5,75.063,72.813,0.022,69.75,67.875,64.438,70.875,35.969,45.344,72.0,70.0,1000.0,500.0,0.208,495.5,111.625,90.688,0.343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.0,531.5,534.5,302.75,531.5,529.5,528.5,1.227,-0.247,7.628,0.0,0.999,0.309,0.001,1.057,0.007,1.039
2102008,1404,1.0,1.0,1.0,1.0,77.407,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,310.304,22.608,14.213,0.0,80.0,65.0,1.4,1624.5,1688.078,1876.502,530.011,64.473,45.666,69.901,61.357,61.923,1.417,2.106,0.246,69.17,55.322,6.287,7.146,0.33,5.085,120.427,75.096,117.722,42.763,58.008,42.423,-10.852,110.0,110.0,71.063,73.375,65.438,65.938,0.0,24.703,72.0,70.0,1000.0,500.0,0.025,100.563,71.438,70.75,0.012,70.125,69.438,65.063,70.938,35.531,43.844,72.0,70.0,1000.0,500.0,0.208,495.75,114.938,87.5,0.27,71.938,68.5,65.0,65.0,0.0,41.844,72.0,70.0,1000.0,500.0,0.238,536.0,74.938,72.813,0.022,69.625,68.188,64.313,70.813,36.094,44.594,72.0,70.0,1000.0,500.0,0.211,504.25,111.625,90.688,0.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,536.0,531.5,534.5,303.0,531.5,529.5,528.5,1.349,-0.317,8.826,0.0,1.004,0.31,0.001,1.071,0.007,0.942
2102008,1405,1.0,1.0,1.0,1.0,77.322,0.0,50.0,50.0,50.0,1.0,1.0,992.971,311.475,22.556,14.213,0.0,80.0,65.0,1.4,1618.375,1678.124,1878.352,527.128,64.473,45.666,69.901,61.248,61.923,1.402,2.07,0.249,69.136,55.297,6.287,7.117,0.544,5.193,120.058,75.309,117.427,42.691,58.113,42.496,-10.852,110.0,110.0,70.75,73.438,65.313,65.938,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,101.313,71.438,70.625,0.012,69.875,69.5,64.938,71.063,44.031,43.031,72.0,70.0,1000.0,500.0,0.211,504.5,115.063,88.5,0.306,72.0,68.438,65.0,64.875,0.0,43.219,72.0,70.0,1000.0,500.0,0.228,522.0,74.75,72.813,0.022,69.625,68.063,64.25,70.813,36.219,45.219,72.0,70.0,1000.0,500.0,0.207,500.0,111.625,90.688,0.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,536.0,531.5,534.5,303.0,531.5,529.5,528.5,1.326,-0.18,8.566,0.0,0.993,0.311,0.001,1.175,0.006,0.957
2102008,1406,1.0,1.0,1.0,1.0,77.226,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,310.304,22.546,14.125,0.0,80.0,65.0,1.4,1618.375,1666.756,1867.254,522.804,64.473,45.666,69.901,61.797,62.032,1.379,2.024,0.257,69.131,55.318,6.259,7.117,0.713,5.085,121.091,76.693,118.534,42.691,58.008,42.496,-10.852,110.0,110.0,71.0,73.5,65.188,65.938,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,101.5,71.375,70.625,0.012,70.125,69.5,64.938,71.313,40.25,43.875,72.0,70.0,1000.0,500.0,0.208,498.75,115.625,90.25,0.321,71.813,68.313,65.0,64.875,0.0,42.406,72.0,70.0,1000.0,500.0,0.234,527.5,74.938,72.813,0.022,69.625,68.188,64.313,70.813,36.344,45.938,72.0,70.0,1000.0,500.0,0.202,494.0,111.625,90.563,0.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.5,531.5,534.5,303.0,532.0,530.0,528.5,1.298,-0.18,8.318,0.0,1.002,0.31,0.001,1.177,0.007,0.969
2102008,1407,1.0,1.0,1.0,1.0,77.188,0.0,50.0,50.0,50.0,1.0,1.0,997.655,311.475,22.566,14.14,0.0,80.0,65.0,1.4,1624.188,1685.233,1870.953,524.246,64.58,45.666,69.901,62.016,62.249,1.429,2.028,0.26,69.146,55.318,6.287,7.146,0.952,5.3,119.247,77.012,117.205,42.691,57.904,42.423,-10.852,110.0,110.0,70.75,73.625,65.188,65.938,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,101.5,71.438,70.75,0.012,70.125,69.438,65.063,71.625,35.563,43.313,72.0,70.0,1000.0,500.0,0.212,502.0,115.313,91.063,0.316,71.813,68.313,65.0,64.875,0.0,42.469,72.0,70.0,1000.0,500.0,0.229,523.0,74.938,72.75,0.022,69.625,67.938,64.438,70.875,36.469,44.313,72.0,70.0,1000.0,500.0,0.214,504.0,111.625,90.563,0.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,531.5,534.5,303.0,531.5,530.0,528.5,1.091,-0.249,6.653,0.0,0.998,0.311,0.001,1.108,0.007,1.015
2102008,1408,1.0,1.0,1.0,1.0,77.23,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,311.475,22.525,14.213,0.0,80.0,65.0,1.4,1608.125,1683.811,1874.652,521.363,64.793,45.666,69.901,62.236,62.576,1.406,2.088,0.26,69.2,55.308,6.231,7.146,0.758,5.3,115.559,77.438,113.587,42.691,58.008,42.423,-10.852,110.0,110.0,71.0,73.688,65.313,66.0,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,101.125,71.375,70.625,0.011,70.125,69.438,65.063,71.625,35.5,43.688,72.0,70.0,1000.0,500.0,0.209,501.25,115.188,91.563,0.295,71.813,68.313,65.188,65.0,0.0,42.531,72.0,70.0,1000.0,500.0,0.226,520.5,74.75,72.75,0.022,69.625,67.313,64.625,70.875,36.594,44.563,72.0,70.0,1000.0,500.0,0.211,504.25,111.625,90.75,0.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,532.0,535.0,303.0,532.0,530.0,528.5,1.165,-0.249,6.42,0.0,1.006,0.311,0.001,1.007,0.006,0.879
2102008,1409,1.0,1.0,1.0,1.0,77.247,0.0,50.0,50.0,50.0,1.0,1.0,997.655,311.475,22.577,14.183,0.0,80.0,65.0,1.4,1632.938,1678.124,1872.802,532.895,64.899,45.666,69.901,62.236,62.685,1.379,2.092,0.253,69.165,55.392,6.203,7.146,0.687,5.193,116.444,76.374,113.808,42.763,58.113,42.496,-10.852,110.0,110.0,70.75,73.75,65.438,65.938,0.0,24.563,72.0,70.0,1000.0,500.0,0.025,98.188,71.438,70.625,0.012,70.25,69.438,65.063,71.625,35.469,44.063,72.0,70.0,1000.0,500.0,0.205,498.25,115.188,91.063,0.303,71.813,68.313,65.313,65.063,0.0,41.219,72.0,70.0,1000.0,500.0,0.227,522.5,74.938,72.813,0.022,69.5,67.438,64.75,71.125,40.406,45.875,72.0,70.0,1000.0,500.0,0.201,493.5,111.625,90.688,0.347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,532.0,534.5,303.0,531.5,530.0,528.5,1.485,-0.247,8.599,0.0,0.998,0.311,0.001,1.057,0.007,1.051
2102008,1410,1.0,1.0,1.0,1.0,77.229,0.0,50.0,50.0,50.0,1.0,1.0,995.313,307.963,22.556,14.183,0.0,80.0,65.0,1.4,1608.438,1656.817,1865.404,524.246,64.899,45.666,69.901,61.906,62.576,1.394,2.12,0.26,68.983,55.33,6.175,7.117,0.505,5.193,117.624,74.99,115.211,42.763,58.113,42.496,-10.852,110.0,110.0,70.75,73.813,65.5,65.938,0.0,25.203,72.0,70.0,1000.0,500.0,0.023,97.0,71.438,70.625,0.012,70.25,69.5,65.063,71.625,30.719,43.594,72.0,70.0,1000.0,500.0,0.209,501.75,115.188,91.0,0.29,71.5,68.313,65.188,65.063,0.0,42.063,72.0,70.0,1000.0,500.0,0.218,514.0,74.938,72.75,0.022,69.625,67.625,64.625,71.125,40.531,45.875,72.0,70.0,1000.0,500.0,0.202,494.0,111.625,90.688,0.329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,532.0,534.5,303.0,532.0,530.0,528.5,1.277,-0.247,7.862,0.0,0.995,0.308,0.001,1.014,0.007,0.997
2102008,1411,1.0,1.0,1.0,1.0,77.143,0.0,50.0,50.0,50.0,1.0,1.0,981.262,309.133,22.556,14.169,0.0,80.0,65.0,1.4,1608.438,1658.236,1867.254,528.57,64.793,45.559,69.901,61.687,62.358,1.345,2.077,0.253,69.172,55.26,6.148,7.117,0.343,4.871,119.247,74.99,116.393,42.836,58.113,42.569,-10.852,110.0,110.0,71.0,73.875,65.438,65.938,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,101.188,71.438,70.75,0.012,70.25,69.5,65.063,71.563,30.641,43.0,72.0,70.0,1000.0,500.0,0.212,505.5,115.313,90.813,0.298,71.313,68.375,65.188,65.063,0.0,40.969,72.0,70.0,1000.0,500.0,0.214,506.0,74.938,72.75,0.022,69.5,67.75,64.438,71.125,40.688,44.5,72.0,70.0,1000.0,500.0,0.213,502.25,111.625,90.688,0.349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,532.0,534.5,303.0,531.5,530.0,528.5,1.455,-0.248,9.294,0.0,0.981,0.309,0.001,1.055,0.007,1.057
2102008,1412,1.0,1.0,1.0,1.0,77.048,0.0,50.0,50.0,50.0,1.0,1.0,991.8,309.133,22.608,14.154,0.0,80.0,65.0,1.4,1610.625,1675.281,1869.103,519.922,64.686,45.666,69.901,61.906,62.358,1.425,2.063,0.246,69.119,55.311,6.231,7.146,0.427,4.978,119.911,75.629,117.427,42.763,58.113,42.569,-10.852,110.0,110.0,71.0,73.813,65.438,65.938,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,101.563,71.375,70.75,0.012,70.25,69.5,65.063,71.563,30.578,43.281,72.0,70.0,1000.0,500.0,0.211,503.75,115.313,90.5,0.281,71.188,68.375,65.188,65.0,0.0,40.906,72.0,70.0,1000.0,500.0,0.212,505.0,74.938,72.813,0.022,69.625,68.625,64.438,70.875,37.188,44.313,72.0,70.0,1000.0,500.0,0.213,504.25,111.75,90.688,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,532.5,534.5,302.75,531.0,530.0,528.5,1.268,-0.179,8.106,0.0,0.992,0.309,0.001,1.008,0.007,1.0
2102008,1413,1.0,1.0,1.0,1.0,77.052,0.0,50.0,50.0,50.0,1.0,1.0,991.8,309.133,22.566,14.242,0.0,80.0,65.0,1.4,1596.75,1676.703,1858.007,519.922,64.793,45.666,69.901,62.126,62.467,1.413,2.077,0.26,69.116,55.292,6.175,7.174,0.518,4.978,120.648,76.693,117.944,42.763,58.113,42.569,-10.852,110.0,110.0,71.0,73.813,65.5,65.938,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,101.5,71.438,70.625,0.012,70.125,69.5,65.063,71.563,35.188,43.469,72.0,70.0,1000.0,500.0,0.21,502.5,115.375,90.5,0.285,71.188,68.438,65.188,65.063,0.0,40.563,72.0,70.0,1000.0,500.0,0.213,505.0,74.938,72.75,0.022,69.625,68.063,64.625,71.125,37.313,44.375,72.0,70.0,1000.0,500.0,0.213,505.5,111.75,90.688,0.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,532.0,534.5,302.75,531.5,530.0,528.0,1.388,-0.18,8.806,0.0,0.992,0.309,0.001,1.025,0.007,0.923
2102008,1414,1.0,1.0,1.0,1.0,77.121,0.0,50.0,50.0,50.0,1.0,1.0,988.287,309.133,22.504,14.183,0.0,80.0,65.0,1.4,1605.188,1665.336,1874.652,521.363,65.006,45.774,70.01,62.455,62.685,1.417,2.117,0.26,69.091,55.29,6.231,7.088,0.862,5.193,120.206,77.225,117.796,42.763,58.113,42.569,-10.852,110.0,110.0,70.75,73.688,65.438,65.938,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,101.563,71.438,70.625,0.012,70.25,69.5,65.063,71.563,30.438,43.906,72.0,70.0,1000.0,500.0,0.207,499.25,115.188,90.375,0.282,71.375,68.438,65.313,65.063,0.0,40.375,72.0,70.0,1000.0,500.0,0.212,504.0,74.938,72.813,0.022,69.625,68.438,64.625,71.125,37.438,44.688,72.0,70.0,1000.0,500.0,0.211,503.5,111.75,90.75,0.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,532.5,534.5,303.0,532.0,530.0,528.0,1.262,-0.179,7.828,0.0,0.988,0.309,0.001,1.011,0.007,1.012
2102008,1415,1.0,1.0,1.0,1.0,77.121,0.0,50.0,50.0,50.0,1.0,1.0,983.603,306.792,22.566,14.14,0.0,80.0,65.0,1.4,1601.125,1648.302,1861.706,505.516,65.006,45.774,69.901,62.565,62.902,1.425,2.035,0.253,69.068,55.279,6.12,7.088,0.823,5.3,116.223,77.544,114.325,42.691,58.113,42.496,-10.852,110.0,110.0,71.0,73.438,65.5,65.938,0.0,24.844,72.0,70.0,1000.0,500.0,0.024,96.188,71.375,70.625,0.012,70.25,69.438,65.25,71.563,35.063,44.031,72.0,70.0,1000.0,500.0,0.208,496.5,115.188,90.313,0.275,71.375,68.438,65.438,65.313,0.0,40.188,72.0,70.0,1000.0,500.0,0.213,503.75,75.063,72.813,0.022,69.625,67.5,64.875,71.125,37.563,45.0,72.0,70.0,1000.0,500.0,0.209,501.0,111.75,90.813,0.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,532.5,534.5,303.0,532.0,530.0,528.0,1.107,-0.179,6.189,0.0,0.984,0.307,0.001,0.989,0.007,1.03
2102008,1416,1.0,1.0,1.0,1.0,77.234,0.0,50.0,50.0,50.0,1.0,1.0,978.92,309.133,22.514,14.183,0.0,80.0,65.0,1.4,1592.188,1655.398,1865.404,498.315,65.219,45.881,69.901,62.675,63.011,1.44,2.038,0.253,68.982,55.223,6.148,7.059,0.888,5.514,114.527,77.438,112.479,42.763,58.008,42.496,-10.852,110.0,110.0,70.75,73.313,65.625,66.0,0.0,25.016,72.0,70.0,1000.0,500.0,0.024,98.438,71.438,70.625,0.012,70.125,69.5,65.25,71.563,35.0,43.25,72.0,70.0,1000.0,500.0,0.213,503.75,115.188,90.375,0.28,71.188,68.5,65.563,65.313,0.0,40.156,72.0,70.0,1000.0,500.0,0.212,504.75,74.75,72.813,0.022,69.625,68.25,64.938,71.188,37.688,45.719,72.0,70.0,1000.0,500.0,0.204,495.0,111.75,90.813,0.345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.5,532.5,534.5,302.75,531.5,530.0,528.0,1.243,-0.248,6.666,0.0,0.979,0.309,0.001,1.004,0.006,1.045
2102008,1417,1.0,1.0,1.0,1.0,77.27,0.0,50.0,50.0,50.0,1.0,1.0,985.945,309.133,22.514,14.198,0.0,80.0,65.0,1.4,1592.188,1662.496,1870.953,508.396,65.219,45.881,69.901,62.346,63.011,1.413,2.028,0.246,69.087,55.331,6.148,7.146,1.127,5.514,117.477,75.735,115.064,42.836,58.113,42.642,-10.852,110.0,110.0,71.0,73.125,65.625,66.0,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,101.25,71.438,70.625,0.012,70.25,69.5,65.375,71.563,30.266,43.063,72.0,70.0,1000.0,500.0,0.212,503.0,115.313,90.375,0.277,71.063,68.563,65.563,65.438,0.0,40.469,72.0,70.0,1000.0,500.0,0.211,503.0,74.625,72.813,0.022,69.625,68.313,64.875,71.313,37.844,45.219,72.0,70.0,1000.0,500.0,0.209,497.25,111.75,90.813,0.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,532.5,534.5,303.0,531.5,530.0,528.0,1.301,-0.18,7.847,0.0,0.986,0.309,0.001,0.999,0.006,0.927
2102008,1418,1.0,1.0,1.0,1.0,77.25,0.0,50.0,50.0,50.0,1.0,1.0,997.655,306.792,22.504,14.183,0.0,80.0,65.0,1.4,1600.688,1671.018,1869.103,512.718,65.113,45.881,70.01,62.126,62.902,1.41,2.045,0.246,69.028,55.168,6.12,7.031,1.244,5.514,117.698,75.096,114.99,42.909,58.218,42.642,-10.852,110.0,110.0,70.75,73.0,65.625,66.0,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,101.25,71.375,70.625,0.012,70.25,69.438,65.375,71.563,30.172,43.594,72.0,70.0,1000.0,500.0,0.209,501.25,115.625,90.375,0.272,71.063,68.563,65.438,65.438,0.0,40.406,72.0,70.0,1000.0,500.0,0.21,504.0,74.75,72.813,0.022,69.625,68.188,64.875,71.313,37.938,44.438,72.0,70.0,1000.0,500.0,0.212,504.75,111.938,90.813,0.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.5,532.5,534.5,302.75,531.0,530.0,528.5,1.43,-0.247,8.802,0.0,0.998,0.307,0.001,0.993,0.006,0.96
2102008,1419,1.0,1.0,1.0,1.0,77.217,0.0,50.0,50.0,50.0,1.0,1.0,980.091,306.792,22.556,14.213,0.0,80.0,65.0,1.4,1607.75,1649.721,1872.802,514.158,65.006,45.881,70.01,62.126,62.794,1.375,2.088,0.249,69.022,55.229,6.203,7.146,1.192,5.514,119.026,75.629,116.393,42.836,58.113,42.642,-10.852,110.0,110.0,71.0,72.875,65.5,66.0,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,100.938,71.375,70.625,0.012,70.25,69.438,65.375,71.563,30.094,44.344,72.0,70.0,1000.0,500.0,0.203,494.5,115.313,90.25,0.269,70.813,68.688,65.313,65.313,0.0,40.938,72.0,70.0,1000.0,500.0,0.206,499.25,74.75,72.75,0.022,69.625,68.188,64.875,71.188,33.375,45.281,72.0,70.0,1000.0,500.0,0.207,498.5,111.938,90.813,0.345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.5,532.5,534.5,302.75,531.5,530.0,528.0,1.369,-0.18,8.575,0.0,0.98,0.307,0.001,0.975,0.006,1.055
2102008,1420,1.0,1.0,1.0,1.0,77.262,0.0,50.0,50.0,50.0,1.0,1.0,966.039,307.963,22.546,14.198,0.0,80.0,65.0,1.4,1611.125,1636.958,1861.706,504.075,65.113,45.774,69.901,62.236,62.794,1.436,2.038,0.253,69.054,55.282,6.203,7.059,1.127,5.407,119.616,76.054,116.984,42.909,58.113,42.642,-10.852,110.0,110.0,71.0,72.75,65.5,66.125,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,101.75,71.375,70.75,0.012,70.25,69.438,65.375,71.563,30.016,43.563,72.0,70.0,1000.0,500.0,0.211,499.75,115.375,89.875,0.268,70.813,68.688,65.438,65.313,0.0,41.688,72.0,70.0,1000.0,500.0,0.203,491.5,74.938,73.063,0.022,69.625,68.0,64.875,71.313,33.5,45.563,72.0,70.0,1000.0,500.0,0.206,494.25,111.75,90.813,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.5,532.5,534.5,303.0,532.0,530.0,528.0,1.362,-0.249,8.566,0.0,0.966,0.308,0.001,0.988,0.006,1.0
2102008,1421,1.0,1.0,1.0,1.0,77.271,0.0,50.0,50.0,50.0,1.0,1.0,978.92,306.792,22.535,14.14,0.0,80.0,65.0,1.4,1610.0,1652.559,1870.953,508.396,65.113,45.774,69.901,62.455,62.902,1.398,2.028,0.253,69.074,55.26,6.231,7.146,1.114,5.407,120.427,76.799,117.796,42.763,58.008,42.642,-10.852,110.0,110.0,70.75,72.688,65.813,66.125,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,101.25,71.438,70.625,0.012,70.25,69.438,65.375,71.563,29.938,43.219,72.0,70.0,1000.0,500.0,0.212,504.25,115.375,89.813,0.263,70.813,68.75,65.438,65.438,0.0,41.375,72.0,70.0,1000.0,500.0,0.207,494.0,74.75,72.75,0.022,69.75,68.438,64.875,71.313,33.594,44.531,72.0,70.0,1000.0,500.0,0.214,502.5,111.75,91.063,0.337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,532.5,534.5,303.0,531.0,530.0,528.0,1.359,-0.112,8.557,0.0,0.979,0.307,0.001,0.972,0.006,1.009
2102008,1422,1.0,1.0,1.0,1.0,77.334,0.0,50.0,50.0,50.0,1.0,1.0,987.116,309.133,22.556,14.154,0.0,80.0,65.0,1.4,1598.938,1641.211,1859.856,506.956,65.113,45.881,70.01,62.675,63.011,1.402,2.053,0.253,69.016,55.219,6.259,7.059,1.244,5.514,120.575,77.119,118.017,42.909,58.113,42.569,-10.852,110.0,110.0,71.0,72.625,65.5,66.125,0.0,25.703,72.0,70.0,1000.0,500.0,0.022,92.813,71.438,70.625,0.012,70.25,69.438,65.375,71.313,29.844,43.438,72.0,70.0,1000.0,500.0,0.21,503.0,115.063,89.5,0.234,71.063,68.813,65.563,65.438,0.0,41.25,72.0,70.0,1000.0,500.0,0.207,495.25,74.75,72.813,0.022,69.625,68.375,64.875,71.313,38.375,44.375,72.0,70.0,1000.0,500.0,0.212,505.5,111.625,90.813,0.329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.5,532.5,534.5,302.75,531.5,530.0,528.0,1.328,-0.317,8.327,0.0,0.987,0.309,0.001,0.865,0.006,0.991
2102008,1423,1.0,1.0,1.0,1.0,77.425,0.0,50.0,50.0,50.0,1.0,1.0,984.774,309.133,22.525,14.213,0.0,80.0,65.0,1.4,1598.938,1645.465,1869.103,515.599,65.326,45.988,69.901,62.785,63.12,1.425,1.967,0.253,69.052,55.202,6.203,7.117,1.153,5.728,118.288,77.651,116.54,42.909,58.113,42.715,-10.852,110.0,110.0,70.75,72.625,65.813,66.125,0.0,24.781,72.0,70.0,1000.0,500.0,0.025,99.938,71.438,70.625,0.012,70.25,69.438,65.375,71.25,29.766,44.313,72.0,70.0,1000.0,500.0,0.205,495.75,115.063,88.625,0.239,70.875,68.875,65.563,65.438,0.0,41.406,72.0,70.0,1000.0,500.0,0.207,493.75,74.75,72.813,0.022,69.75,68.188,65.0,71.438,33.813,44.906,72.0,70.0,1000.0,500.0,0.21,501.5,111.625,90.813,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,532.5,534.5,302.75,531.0,530.0,528.0,0.969,-0.181,5.686,0.0,0.985,0.309,0.001,0.913,0.006,0.994
2102008,1424,1.0,1.0,1.0,1.0,77.538,0.0,50.0,50.0,50.0,1.0,1.0,982.433,305.621,22.514,14.213,0.0,80.0,65.0,1.4,1603.188,1635.54,1872.802,504.075,65.433,45.988,70.01,62.895,63.229,1.383,2.049,0.26,69.026,55.194,6.12,7.146,1.14,5.728,115.043,77.864,112.996,42.909,58.008,42.642,-10.852,110.0,110.0,70.75,72.688,65.813,66.188,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,101.375,71.438,70.625,0.012,70.25,69.5,65.5,71.188,29.688,43.25,72.0,70.0,1000.0,500.0,0.211,504.0,115.063,88.313,0.22,70.875,68.875,65.688,65.563,0.0,40.906,72.0,70.0,1000.0,500.0,0.209,498.0,74.938,72.813,0.022,69.75,68.125,65.0,71.438,33.906,44.938,72.0,70.0,1000.0,500.0,0.212,499.0,111.625,90.813,0.321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,533.0,534.5,303.0,531.5,530.0,528.0,1.24,-0.251,6.662,0.0,0.982,0.306,0.001,0.851,0.007,0.967
2102008,1425,1.0,1.0,1.0,1.0,77.604,0.0,50.0,50.0,50.0,1.0,1.0,989.458,309.133,22.556,14.183,0.0,80.0,65.0,1.4,1604.938,1676.703,1852.461,525.687,65.433,45.881,70.01,62.565,63.229,1.394,2.038,0.246,69.006,55.209,6.092,7.088,0.888,5.3,117.329,76.693,114.768,43.054,58.218,42.715,-10.852,110.0,110.0,70.75,72.875,65.875,66.188,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,101.188,71.438,70.625,0.012,70.313,69.5,65.563,71.188,29.609,43.219,72.0,70.0,1000.0,500.0,0.211,503.0,115.063,88.0,0.222,70.813,68.813,65.688,65.563,0.0,39.844,72.0,70.0,1000.0,500.0,0.214,506.5,74.938,72.813,0.022,69.75,67.563,65.25,71.438,32.031,44.563,72.0,70.0,1000.0,500.0,0.211,503.75,111.563,91.063,0.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,532.5,534.5,303.0,532.0,530.0,528.0,1.422,-0.317,8.345,0.0,0.989,0.309,0.001,0.868,0.007,1.05
2102008,1426,1.0,1.0,1.0,1.0,77.629,0.0,50.0,50.0,50.0,1.0,1.0,978.92,306.792,22.546,14.154,0.0,80.0,65.0,1.4,1593.188,1655.398,1865.404,509.837,65.326,45.774,70.01,62.126,63.011,1.421,2.085,0.249,69.024,55.18,6.148,7.117,0.888,5.085,117.551,74.99,115.064,43.054,58.008,42.787,-10.852,110.0,110.0,71.0,73.063,65.813,66.125,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,101.75,71.375,70.625,0.012,70.25,69.438,65.563,71.188,29.5,43.219,72.0,70.0,1000.0,500.0,0.209,503.5,115.063,87.875,0.239,71.063,68.688,65.688,65.563,0.0,39.813,72.0,70.0,1000.0,500.0,0.214,506.25,74.75,72.813,0.022,69.75,68.563,64.938,71.438,34.063,45.219,72.0,70.0,1000.0,500.0,0.208,496.25,111.563,90.75,0.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.5,532.5,534.5,302.75,532.0,530.5,528.0,1.317,-0.253,8.099,0.0,0.979,0.307,0.001,0.939,0.006,1.006
2102008,1427,1.0,1.0,1.0,1.0,77.611,0.0,50.0,50.0,50.0,1.0,1.0,990.629,306.792,22.546,14.242,0.0,80.0,65.0,1.4,1598.438,1663.916,1872.802,517.04,65.219,45.774,70.01,62.126,62.794,1.429,2.053,0.249,69.014,55.172,6.203,7.117,1.037,5.3,119.026,75.522,116.319,42.981,58.218,42.787,-10.852,110.0,110.0,71.0,73.188,65.875,66.188,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,101.313,71.563,70.625,0.012,70.25,69.5,65.5,71.188,29.422,43.781,72.0,70.0,1000.0,500.0,0.207,499.75,115.063,87.688,0.222,70.813,68.688,65.563,65.563,0.0,40.031,72.0,70.0,1000.0,500.0,0.213,505.75,74.75,72.75,0.022,69.75,67.813,64.938,71.313,34.125,44.313,72.0,70.0,1000.0,500.0,0.213,503.75,111.563,90.813,0.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.5,532.5,534.5,302.5,532.0,530.0,528.0,1.403,-0.181,8.812,0.0,0.991,0.307,0.002,0.879,0.006,1.0
2102008,1428,1.0,1.0,1.0,1.0,77.584,0.0,50.0,50.0,50.0,1.0,1.0,988.287,306.792,22.525,14.125,0.0,80.0,65.0,1.4,1598.438,1665.336,1859.856,518.481,65.113,45.881,70.01,62.346,62.794,1.402,2.021,0.246,69.017,55.159,6.287,7.088,1.101,5.514,119.616,76.267,116.984,43.127,58.113,42.86,-10.852,110.0,110.0,70.75,73.375,65.813,66.188,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,101.125,71.375,70.625,0.012,70.25,69.5,65.5,71.188,29.344,43.438,72.0,70.0,1000.0,500.0,0.21,502.0,115.063,87.5,0.225,70.813,68.688,65.563,65.438,0.0,40.188,72.0,70.0,1000.0,500.0,0.211,505.25,74.938,72.75,0.022,69.75,68.188,64.875,71.438,34.219,44.656,72.0,70.0,1000.0,500.0,0.211,503.0,111.563,90.688,0.298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,532.5,534.5,302.75,531.0,530.0,528.0,1.368,-0.252,8.558,0.0,0.988,0.307,0.001,0.896,0.007,0.9
2102008,1429,1.0,1.0,1.0,1.0,77.604,0.0,50.0,50.0,50.0,1.0,1.0,971.894,307.963,22.535,14.314,0.0,80.0,65.0,1.4,1612.938,1642.629,1870.953,493.995,65.113,45.881,70.01,62.455,62.902,1.429,2.07,0.249,68.969,55.246,6.231,7.117,0.939,5.514,120.353,76.586,117.722,43.054,58.323,42.86,-10.852,110.0,110.0,71.063,73.438,65.875,66.125,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,98.813,71.438,70.438,0.012,70.25,69.5,65.5,71.188,29.266,44.344,72.0,70.0,1000.0,500.0,0.206,493.5,115.188,87.5,0.244,70.813,68.688,65.625,65.563,0.0,40.125,72.0,70.0,1000.0,500.0,0.211,505.75,74.75,72.813,0.022,69.75,68.313,64.938,71.313,32.313,45.875,72.0,70.0,1000.0,500.0,0.203,492.0,111.5,90.438,0.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.5,532.5,534.5,303.0,531.5,530.0,528.0,1.355,-0.182,8.557,0.0,0.972,0.308,0.002,0.977,0.006,0.939
2102008,1430,1.0,1.0,1.0,1.0,77.591,0.0,50.0,50.0,50.0,1.0,1.0,963.697,306.792,22.566,14.213,0.0,80.0,65.0,1.4,1594.125,1645.465,1870.953,499.755,65.006,45.774,70.01,62.565,63.011,1.379,1.978,0.238,68.955,55.187,6.203,7.117,0.713,5.3,120.28,77.119,117.796,43.054,58.218,42.787,-10.852,110.0,110.0,71.0,73.563,65.813,66.188,0.0,25.172,72.0,70.0,1000.0,500.0,0.023,97.0,71.438,70.625,0.012,70.125,69.5,65.5,71.188,29.203,44.063,72.0,70.0,1000.0,500.0,0.209,495.75,115.063,87.5,0.236,70.813,68.75,65.625,65.438,0.0,40.219,72.0,70.0,1000.0,500.0,0.212,504.5,74.75,72.75,0.022,69.75,68.188,64.938,71.313,34.344,45.906,72.0,70.0,1000.0,500.0,0.201,493.75,111.5,90.438,0.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,532.5,534.5,302.75,531.0,530.0,528.0,1.299,-0.25,8.09,0.0,0.964,0.307,0.001,0.94,0.006,0.92
2102008,1431,1.0,1.0,1.0,1.0,77.778,0.0,50.0,50.0,50.0,1.0,1.0,984.774,304.45,22.566,14.198,0.0,80.0,65.0,1.4,1599.625,1655.398,1865.404,509.837,65.326,45.666,70.01,62.675,62.902,1.406,2.017,0.242,68.943,55.13,6.175,7.174,0.531,4.871,117.403,77.544,115.581,42.981,58.113,42.715,-10.852,110.0,110.0,70.75,73.688,65.813,66.188,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,100.938,71.438,70.625,0.012,70.25,69.438,65.5,71.188,33.844,43.688,72.0,70.0,1000.0,500.0,0.209,500.75,114.938,87.5,0.234,70.813,68.813,65.688,65.563,0.0,40.406,72.0,70.0,1000.0,500.0,0.211,503.5,74.75,72.813,0.022,69.75,68.438,65.25,71.313,34.438,45.844,72.0,70.0,1000.0,500.0,0.202,494.75,111.625,90.438,0.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,533.0,534.5,303.0,531.5,530.0,528.0,1.032,-0.25,5.939,0.0,0.985,0.304,0.001,0.928,0.006,0.954
2102008,1432,1.0,1.0,1.0,1.0,77.836,0.0,50.0,50.0,50.0,1.0,1.0,992.971,306.792,22.587,14.227,0.0,80.0,65.0,1.4,1595.313,1656.817,1859.856,512.718,65.326,45.666,69.901,62.675,63.12,1.406,2.038,0.249,68.981,55.151,6.231,7.031,0.492,4.978,114.822,77.438,112.775,43.054,58.113,42.86,-10.852,110.0,110.0,71.0,73.75,65.875,66.188,0.0,24.641,72.0,70.0,1000.0,500.0,0.025,100.438,71.438,70.438,0.012,70.125,69.438,65.563,71.188,33.781,43.531,72.0,70.0,1000.0,500.0,0.209,500.75,114.75,87.5,0.217,70.813,68.875,65.625,65.563,0.0,40.938,72.0,70.0,1000.0,500.0,0.206,499.25,74.75,72.813,0.022,69.625,68.688,65.0,71.438,34.5,44.781,72.0,70.0,1000.0,500.0,0.21,502.25,111.563,90.438,0.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,533.0,534.5,303.0,531.0,530.0,528.0,1.237,-0.183,6.684,0.0,0.993,0.307,0.002,0.855,0.006,0.939
2102008,1433,1.0,1.0,1.0,1.0,77.896,0.0,50.0,50.0,50.0,1.0,1.0,956.672,305.621,22.577,14.169,0.0,80.0,65.0,1.4,1595.313,1614.294,1858.007,491.116,65.326,45.559,70.01,62.236,63.011,1.353,2.003,0.249,68.986,55.181,6.175,7.117,0.408,4.871,117.772,76.054,115.433,43.127,58.218,42.787,-10.852,110.0,110.0,71.0,73.688,65.813,66.188,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,100.813,71.375,70.625,0.012,70.125,69.375,65.5,71.063,33.75,43.125,72.0,70.0,1000.0,500.0,0.212,502.25,114.938,87.5,0.228,70.813,68.938,65.688,65.438,0.0,41.688,72.0,70.0,1000.0,500.0,0.204,492.0,74.75,72.813,0.022,69.625,67.75,64.938,71.313,34.594,45.969,72.0,70.0,1000.0,500.0,0.201,492.5,111.563,90.563,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.5,533.0,534.5,302.75,531.5,530.0,528.0,1.266,-0.319,7.627,0.0,0.957,0.306,0.001,0.904,0.006,0.997
2102008,1434,1.0,1.0,1.0,1.0,77.833,0.0,50.0,50.0,50.0,1.0,1.0,976.578,307.963,22.608,14.213,0.0,80.0,65.0,1.4,1594.938,1659.656,1869.103,505.516,65.113,45.666,69.901,61.906,62.794,1.333,2.038,0.246,69.022,55.163,6.259,7.117,0.557,4.871,117.772,74.884,115.285,43.199,58.113,42.933,-10.852,110.0,110.0,71.0,73.625,65.813,66.188,0.0,24.563,72.0,70.0,1000.0,500.0,0.025,100.375,71.438,70.438,0.012,70.0,69.438,65.5,71.188,33.75,43.844,72.0,70.0,1000.0,500.0,0.206,499.0,114.938,87.438,0.227,70.813,69.0,65.563,65.563,0.0,40.031,72.0,70.0,1000.0,500.0,0.211,505.0,74.75,72.813,0.022,69.75,68.875,64.938,71.188,34.719,44.656,72.0,70.0,1000.0,500.0,0.21,502.25,111.563,90.438,0.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,532.5,534.5,302.75,531.5,530.5,528.0,1.311,-0.253,8.121,0.0,0.977,0.308,0.002,0.902,0.006,0.957
2102008,1435,1.0,1.0,1.0,1.0,77.792,0.0,50.0,50.0,50.0,1.0,1.0,983.603,309.133,22.556,14.169,0.0,80.0,65.0,1.4,1609.813,1644.047,1865.404,509.837,64.899,45.774,69.901,61.797,62.576,1.394,2.045,0.264,68.964,55.193,6.259,7.117,0.687,4.978,119.395,75.416,116.836,43.199,58.323,42.933,-10.852,110.0,110.0,71.0,73.5,65.625,66.188,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,101.5,71.438,70.438,0.012,70.0,69.375,65.5,71.188,38.406,44.813,72.0,70.0,1000.0,500.0,0.203,491.5,114.75,87.688,0.243,70.813,69.063,65.438,65.438,0.0,40.75,72.0,70.0,1000.0,500.0,0.207,500.0,74.75,72.813,0.022,69.625,69.0,64.875,71.188,39.5,45.5,72.0,70.0,1000.0,500.0,0.204,496.75,111.563,90.25,0.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,533.0,534.5,302.75,531.0,530.5,528.0,1.312,-0.249,8.333,0.0,0.984,0.309,0.002,0.951,0.006,0.913
2102008,1436,1.0,1.0,1.0,1.0,77.735,0.0,50.0,50.0,50.0,1.0,1.0,954.33,306.792,22.535,14.14,0.0,80.0,65.0,1.4,1611.875,1622.789,1852.461,493.995,64.899,45.666,69.901,61.906,62.467,1.368,2.074,0.242,68.879,55.101,6.259,7.088,0.622,5.085,119.542,75.841,117.131,43.272,58.113,43.006,-10.852,110.0,110.0,71.0,73.375,65.813,66.125,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,70.625,0.012,70.125,69.438,65.375,71.063,33.688,44.125,72.0,70.0,1000.0,500.0,0.209,495.75,115.063,87.813,0.23,70.875,69.125,65.438,65.438,0.0,41.813,72.0,70.0,1000.0,500.0,0.203,491.0,74.75,72.75,0.022,69.625,68.188,64.75,71.188,39.625,45.844,72.0,70.0,1000.0,500.0,0.203,494.5,111.563,90.438,0.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,533.0,534.5,302.75,532.0,530.0,528.0,1.243,-0.253,7.843,0.0,0.954,0.307,0.002,0.906,0.006,0.978
2102008,1437,1.0,1.0,1.0,1.0,77.717,0.0,50.0,50.0,50.0,1.0,1.0,969.552,305.621,22.577,14.227,0.0,80.0,65.0,1.4,1607.0,1635.54,1859.856,489.677,64.899,45.666,69.793,62.016,62.576,1.44,2.045,0.242,68.914,55.129,6.287,7.146,0.557,5.085,119.247,76.586,116.836,43.199,58.113,42.933,-10.852,110.0,110.0,71.0,73.188,65.625,66.125,0.0,24.609,72.0,70.0,1000.0,500.0,0.025,97.938,71.375,70.438,0.012,70.25,69.438,65.375,71.063,33.656,43.156,72.0,70.0,1000.0,500.0,0.213,505.0,115.188,87.813,0.239,70.813,69.063,65.438,65.438,0.0,41.25,72.0,70.0,1000.0,500.0,0.207,495.0,74.75,73.063,0.022,69.625,68.375,64.875,71.188,43.406,45.844,72.0,70.0,1000.0,500.0,0.205,491.5,111.563,90.563,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.5,533.0,534.5,303.0,531.0,530.5,528.0,1.276,-0.254,7.859,0.0,0.97,0.306,0.002,0.946,0.005,0.979
2102008,1438,1.0,1.0,1.0,1.0,77.7,0.0,50.0,50.0,50.0,1.0,1.0,985.945,307.963,22.556,14.183,0.0,80.0,65.0,1.4,1607.375,1676.703,1874.652,522.804,64.899,45.774,69.901,62.236,62.576,1.372,2.063,0.249,68.982,55.185,6.231,7.117,0.395,5.193,117.624,76.693,115.95,43.199,58.113,42.933,-10.852,110.0,110.0,71.0,73.0,65.813,66.188,0.0,25.016,72.0,70.0,1000.0,500.0,0.024,98.125,71.563,70.438,0.012,70.125,69.438,65.375,71.063,38.313,43.438,72.0,70.0,1000.0,500.0,0.211,500.75,115.188,87.813,0.232,70.813,69.0,65.563,65.438,0.0,40.563,72.0,70.0,1000.0,500.0,0.212,500.5,74.75,72.813,0.022,69.625,68.625,64.75,71.188,39.875,44.313,72.0,70.0,1000.0,500.0,0.213,505.75,111.563,90.688,0.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,533.5,534.5,302.75,532.0,530.5,528.0,0.922,-0.253,5.454,0.0,0.986,0.308,0.002,0.918,0.006,0.924
2102008,1439,1.0,1.0,1.0,1.0,77.746,0.0,50.0,50.0,50.0,1.0,1.0,990.629,307.963,22.525,14.154,0.0,80.0,65.0,1.4,1607.375,1665.336,1874.652,512.718,65.006,45.774,69.793,62.346,62.685,1.402,1.918,0.249,68.979,55.215,6.231,7.174,0.427,5.193,115.486,76.586,112.775,43.199,58.428,42.933,-10.852,110.0,110.0,71.0,72.875,65.625,66.188,0.0,24.703,72.0,70.0,1000.0,500.0,0.025,100.188,71.375,70.625,0.012,70.125,69.438,65.375,71.063,33.625,43.781,72.0,70.0,1000.0,500.0,0.209,499.5,115.063,87.813,0.237,70.813,68.938,65.438,65.438,0.0,40.5,72.0,70.0,1000.0,500.0,0.211,502.5,74.75,72.813,0.022,69.5,68.625,64.875,71.313,43.656,45.0,72.0,70.0,1000.0,500.0,0.21,500.25,111.563,90.75,0.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,533.0,534.5,302.75,531.5,530.5,528.5,1.57,-0.247,8.826,0.0,0.991,0.308,0.001,0.934,0.006,1.048
2102008,1440,1.0,1.0,1.0,1.0,77.741,0.0,50.0,50.0,50.0,1.0,1.0,973.065,306.792,22.629,14.198,0.0,80.0,65.0,1.4,1600.188,1656.817,1859.856,498.315,65.006,45.774,69.901,62.016,62.685,1.402,2.053,0.238,68.942,55.2,6.287,7.117,0.544,5.193,117.772,75.735,115.728,43.127,58.113,42.933,-10.852,110.0,110.0,71.0,72.75,65.813,66.188,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,101.375,71.438,70.438,0.012,70.125,69.438,65.375,71.188,38.313,43.219,72.0,70.0,1000.0,500.0,0.214,502.5,114.938,87.688,0.247,70.688,68.75,65.563,65.438,0.0,40.875,72.0,70.0,1000.0,500.0,0.207,500.25,74.75,72.75,0.022,69.625,68.0,64.75,71.313,40.156,45.625,72.0,70.0,1000.0,500.0,0.206,494.25,111.625,91.375,0.359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,533.0,534.5,302.75,530.5,530.5,528.0,1.1,-0.184,6.681,0.0,0.973,0.307,0.002,0.973,0.006,1.052
2102008,1441,1.0,1.0,1.0,1.0,77.685,0.0,50.0,50.0,50.0,1.0,1.0,984.774,309.133,22.608,14.198,0.0,80.0,65.0,1.4,1596.875,1646.884,1863.555,511.277,64.899,45.774,69.793,61.797,62.576,1.379,2.056,0.246,69.037,55.261,6.314,7.117,0.771,5.085,118.583,75.203,115.802,43.272,58.218,43.006,-10.852,110.0,110.0,71.063,72.688,65.625,66.125,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,100.813,71.438,70.438,0.012,70.0,69.5,65.375,71.188,38.313,43.563,72.0,70.0,1000.0,500.0,0.209,502.0,115.063,88.0,0.305,70.5,68.563,65.313,65.438,0.0,41.25,72.0,70.0,1000.0,500.0,0.205,497.5,74.75,72.813,0.022,69.5,68.25,64.75,71.313,43.969,44.469,72.0,70.0,1000.0,500.0,0.211,504.5,111.625,91.375,0.362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,533.0,534.5,302.75,530.5,530.5,528.5,1.449,-0.253,9.079,0.0,0.985,0.309,0.002,1.193,0.006,1.061
