DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,1442,1.0,1.0,1.0,1.0,77.616,0.0,50.0,50.0,50.0,1.0,1.0,980.091,306.792,22.629,14.125,0.0,80.0,65.0,1.4,1606.563,1644.047,1854.31,505.516,64.793,45.666,69.793,61.797,62.467,1.36,2.088,0.249,69.039,55.212,6.231,7.088,0.479,5.085,119.247,75.841,116.91,43.272,58.218,43.006,-10.852,110.0,110.0,70.75,72.625,65.5,66.0,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,101.063,71.438,70.438,0.012,70.0,69.5,65.25,71.313,38.313,43.656,72.0,70.0,1000.0,500.0,0.21,498.5,115.188,89.625,0.311,70.625,68.5,65.313,65.438,0.0,41.406,72.0,70.0,1000.0,500.0,0.206,494.0,74.75,72.813,0.022,69.5,68.063,64.625,71.313,44.125,44.625,72.0,70.0,1000.0,500.0,0.21,503.75,111.625,91.438,0.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.5,533.5,534.5,302.5,531.0,530.5,528.5,1.218,-0.251,7.635,0.0,0.98,0.307,0.002,1.149,0.006,1.037
2102008,1443,1.0,1.0,1.0,1.0,77.584,0.0,50.0,50.0,50.0,1.0,1.0,989.458,306.792,22.587,14.169,0.0,80.0,65.0,1.4,1593.313,1668.177,1865.404,515.599,64.793,45.666,69.793,61.906,62.467,1.391,2.038,0.246,69.006,55.194,6.314,7.146,0.427,4.978,119.837,76.267,117.353,43.345,58.218,43.152,-10.852,110.0,110.0,71.063,72.625,65.5,66.0,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,101.188,71.375,70.625,0.012,70.0,69.5,65.25,71.625,38.344,43.313,72.0,70.0,1000.0,500.0,0.21,503.0,115.375,90.938,0.314,70.625,68.438,65.313,65.313,0.0,39.906,72.0,70.0,1000.0,500.0,0.213,506.25,74.75,72.813,0.022,69.5,68.438,64.625,71.313,44.281,44.813,72.0,70.0,1000.0,500.0,0.21,502.25,111.625,91.75,0.411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.5,533.5,534.5,302.75,531.5,530.5,528.5,1.288,-0.184,8.099,0.0,0.989,0.307,0.001,1.109,0.006,1.182
2102008,1444,1.0,1.0,1.0,1.0,77.596,0.0,50.0,50.0,50.0,1.0,1.0,990.629,306.792,22.546,14.198,0.0,80.0,65.0,1.4,1598.563,1634.123,1852.461,504.075,64.899,45.774,69.793,62.126,62.467,1.394,2.095,0.257,68.974,55.17,6.287,7.117,0.531,5.085,119.395,76.586,116.984,43.345,58.113,43.006,-10.852,110.0,110.0,70.75,72.75,65.5,66.125,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,101.188,71.375,70.625,0.012,70.125,69.5,65.25,71.75,33.625,44.0,72.0,70.0,1000.0,500.0,0.206,498.25,115.375,91.313,0.321,70.813,68.5,65.438,65.313,0.0,40.063,72.0,70.0,1000.0,500.0,0.212,505.25,74.625,72.813,0.022,69.313,68.188,64.75,71.813,44.469,45.625,72.0,70.0,1000.0,500.0,0.204,496.75,111.938,94.188,0.489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.5,533.0,534.5,303.0,531.5,531.0,528.5,1.27,-0.326,7.848,0.0,0.991,0.307,0.001,1.116,0.006,1.256
2102008,1445,1.0,1.0,1.0,1.0,77.577,0.0,50.0,50.0,50.0,1.0,1.0,977.749,307.963,22.577,14.183,0.0,80.0,65.0,1.4,1603.188,1644.047,1856.158,502.635,64.899,45.774,69.793,62.236,62.576,1.413,2.028,0.26,69.044,55.171,6.342,7.117,0.661,5.193,119.395,76.906,116.984,43.272,58.218,43.006,-10.852,110.0,110.0,70.75,72.938,65.625,66.0,0.0,25.25,72.0,70.0,1000.0,500.0,0.023,93.938,71.438,70.438,0.012,70.0,69.5,65.375,71.813,38.313,44.625,72.0,70.0,1000.0,500.0,0.205,492.0,115.375,91.563,0.309,70.688,68.438,65.313,65.313,0.0,40.531,72.0,70.0,1000.0,500.0,0.209,502.75,74.625,72.813,0.022,69.313,68.063,64.75,72.063,50.375,44.531,72.0,70.0,1000.0,500.0,0.211,504.0,112.063,95.0,0.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,533.5,534.5,303.0,531.5,531.0,528.5,1.281,-0.252,7.858,0.0,0.978,0.308,0.002,1.064,0.006,1.2
2102008,1446,1.0,1.0,1.0,1.0,77.622,0.0,50.0,50.0,50.0,1.0,1.0,970.723,307.963,22.525,14.169,0.0,80.0,65.0,1.4,1596.938,1671.018,1867.254,517.04,65.006,45.881,69.901,62.346,62.685,1.318,2.053,0.242,69.015,55.119,6.314,7.146,0.823,5.407,115.191,76.906,113.365,43.272,58.218,43.079,-10.852,110.0,110.0,71.0,73.125,65.625,66.125,0.0,24.781,72.0,70.0,1000.0,500.0,0.025,99.625,71.438,70.438,0.012,70.0,69.5,65.375,71.813,33.656,43.313,72.0,70.0,1000.0,500.0,0.211,502.75,115.375,91.625,0.311,70.688,68.5,65.563,65.438,0.0,40.719,72.0,70.0,1000.0,500.0,0.208,501.75,74.625,72.813,0.022,69.5,68.063,64.875,72.375,44.813,44.906,72.0,70.0,1000.0,500.0,0.209,501.75,112.188,95.375,0.484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,533.5,534.5,302.75,531.5,531.0,528.5,1.074,-0.183,5.946,0.0,0.971,0.308,0.002,1.068,0.006,1.177
2102008,1447,1.0,1.0,1.0,1.0,77.619,0.0,50.0,50.0,50.0,1.0,1.0,999.997,307.963,22.514,14.183,0.0,80.0,65.0,1.4,1596.938,1678.124,1878.352,518.481,65.006,45.988,69.901,62.236,62.794,1.436,2.077,0.246,68.962,55.208,6.259,7.117,0.771,5.514,118.215,76.693,115.654,43.272,58.218,43.079,-10.852,110.0,110.0,71.063,73.25,65.625,66.125,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,100.875,71.438,70.438,0.012,70.125,69.563,65.375,71.813,33.625,43.75,72.0,70.0,1000.0,500.0,0.208,500.25,115.188,91.563,0.324,70.5,68.563,65.438,65.313,0.0,40.781,72.0,70.0,1000.0,500.0,0.207,500.5,74.625,72.813,0.022,69.5,68.0,64.75,72.438,45.0,45.0,72.0,70.0,1000.0,500.0,0.209,501.25,112.25,95.438,0.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,533.5,535.0,302.75,531.5,531.0,528.5,1.389,-0.183,8.327,0.0,1.0,0.308,0.002,1.106,0.006,1.226
2102008,1448,1.0,1.0,1.0,1.0,77.621,0.0,50.0,50.0,50.0,1.0,1.0,970.723,303.279,22.556,14.169,0.0,80.0,65.0,1.4,1606.25,1642.629,1854.31,489.677,65.006,45.881,69.901,62.016,62.685,1.398,2.035,0.257,68.949,55.129,6.231,7.117,0.862,5.514,116.961,75.416,114.694,43.345,58.323,43.079,-10.852,110.0,110.0,70.75,73.375,65.625,66.125,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,100.938,71.375,70.375,0.012,70.125,69.563,65.375,71.813,33.594,43.813,72.0,70.0,1000.0,500.0,0.21,497.5,115.625,91.625,0.302,70.625,68.625,65.438,65.438,0.0,41.688,72.0,70.0,1000.0,500.0,0.202,493.5,74.625,72.813,0.022,69.5,68.188,64.875,72.563,45.156,45.719,72.0,70.0,1000.0,500.0,0.204,496.25,112.313,95.438,0.487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,533.5,534.5,302.75,531.0,531.0,528.5,1.231,-0.252,7.388,0.0,0.971,0.303,0.002,1.048,0.006,1.189
2102008,1449,1.0,1.0,1.0,1.0,77.569,0.0,50.0,50.0,50.0,1.0,1.0,974.236,305.621,22.608,14.169,0.0,80.0,65.0,1.4,1611.75,1635.54,1858.007,488.237,64.899,45.666,69.901,61.797,62.576,1.421,2.045,0.264,68.963,55.198,6.203,7.059,0.661,5.3,119.321,75.522,116.762,43.418,58.323,43.079,-10.852,110.0,110.0,71.0,73.5,65.5,66.125,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,100.938,71.438,70.438,0.012,70.125,69.563,65.375,71.813,38.25,43.188,72.0,70.0,1000.0,500.0,0.212,504.0,115.375,91.625,0.314,70.5,68.625,65.313,65.313,0.0,40.906,72.0,70.0,1000.0,500.0,0.208,497.75,74.75,72.813,0.022,69.5,68.438,64.75,72.563,41.688,45.75,72.0,70.0,1000.0,500.0,0.205,492.5,112.313,95.563,0.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,533.5,534.5,302.75,531.0,531.0,528.5,1.321,-0.322,8.352,0.0,0.974,0.306,0.002,1.078,0.006,1.221
2102008,1450,1.0,1.0,1.0,1.0,77.552,0.0,50.0,50.0,50.0,1.0,1.0,995.313,309.133,22.566,14.213,0.0,80.0,65.0,1.4,1602.188,1666.756,1867.254,517.04,64.899,45.774,70.01,61.906,62.467,1.421,2.063,0.246,68.998,55.176,6.231,7.088,0.596,5.193,119.395,75.735,116.91,43.418,58.218,43.152,-10.852,110.0,110.0,71.0,73.563,65.5,66.0,0.0,24.391,72.0,70.0,1000.0,500.0,0.025,100.563,71.375,70.625,0.012,70.125,69.563,65.25,71.813,33.531,43.563,72.0,70.0,1000.0,500.0,0.209,501.75,115.375,91.625,0.297,70.5,68.625,65.313,65.313,0.0,40.063,72.0,70.0,1000.0,500.0,0.212,505.0,74.75,72.813,0.022,69.625,68.063,64.625,72.438,45.469,44.594,72.0,70.0,1000.0,500.0,0.211,503.75,112.563,95.75,0.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,533.5,534.5,302.75,532.0,531.0,528.5,1.284,-0.255,8.096,0.0,0.995,0.309,0.001,1.02,0.006,1.236
2102008,1451,1.0,1.0,1.0,1.0,77.482,0.0,50.0,50.0,50.0,1.0,1.0,991.8,305.621,22.608,14.125,0.0,80.0,65.0,1.4,1602.188,1668.177,1856.158,504.075,64.793,45.666,70.01,61.906,62.467,1.429,2.045,0.242,68.954,55.169,6.259,7.088,0.57,5.085,119.911,76.267,117.5,43.418,58.113,43.152,-10.852,110.0,110.0,71.063,73.688,65.5,66.0,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,101.188,71.563,70.438,0.012,70.125,69.563,65.25,71.75,33.5,43.156,72.0,70.0,1000.0,500.0,0.212,503.25,115.625,91.625,0.309,70.625,68.625,65.313,65.063,0.0,40.531,72.0,70.0,1000.0,500.0,0.209,501.75,74.625,72.813,0.022,69.5,68.313,64.625,72.625,45.625,45.563,72.0,70.0,1000.0,500.0,0.204,496.5,112.625,95.875,0.499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,533.5,535.0,302.75,531.0,531.0,528.5,1.249,-0.256,7.868,0.0,0.992,0.306,0.002,1.072,0.006,1.209
2102008,1452,1.0,1.0,1.0,1.0,77.507,0.0,50.0,50.0,50.0,1.0,1.0,983.603,305.621,22.566,14.227,0.0,80.0,65.0,1.4,1612.938,1652.559,1858.007,505.516,64.899,45.774,70.01,62.236,62.576,1.436,1.996,0.257,68.927,55.166,6.314,7.088,0.583,5.085,119.1,76.586,116.836,43.418,58.218,43.079,-10.852,110.0,110.0,71.0,73.75,65.5,66.0,0.0,24.188,72.0,70.0,1000.0,500.0,0.026,101.0,71.438,70.438,0.012,70.125,69.563,65.25,71.75,33.469,44.25,72.0,70.0,1000.0,500.0,0.203,495.75,115.625,91.563,0.292,70.313,68.625,65.313,65.313,0.0,40.844,72.0,70.0,1000.0,500.0,0.205,499.5,74.625,72.813,0.022,69.5,68.313,64.75,72.625,45.813,45.906,72.0,70.0,1000.0,500.0,0.204,491.5,112.75,95.75,0.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,533.5,534.5,303.0,531.0,531.5,528.5,1.202,-0.326,7.376,0.0,0.984,0.306,0.002,1.016,0.006,1.264
2102008,1453,1.0,1.0,1.0,1.0,77.489,0.0,50.0,50.0,50.0,1.0,1.0,956.672,304.45,22.493,14.125,0.0,80.0,65.0,1.4,1605.25,1612.879,1846.915,485.358,64.899,45.666,70.01,61.906,62.685,1.452,2.017,0.26,68.924,55.249,6.231,7.088,0.661,5.193,114.601,76.906,112.701,43.345,58.218,43.152,-10.852,110.0,110.0,71.0,73.813,65.625,66.0,0.0,25.641,72.0,70.0,1000.0,500.0,0.022,92.563,71.438,70.438,0.012,70.125,69.5,65.375,71.75,33.438,43.875,72.0,70.0,1000.0,500.0,0.208,497.25,115.75,91.375,0.311,70.5,68.688,65.438,65.313,0.0,41.594,72.0,70.0,1000.0,500.0,0.203,492.25,74.563,72.813,0.022,69.5,68.188,64.75,72.563,45.969,45.063,72.0,70.0,1000.0,500.0,0.209,499.0,112.75,95.875,0.495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.5,533.5,534.5,303.0,531.0,531.5,528.5,1.134,-0.183,6.179,0.0,0.957,0.304,0.002,1.096,0.006,1.208
2102008,1454,1.0,1.0,1.0,1.0,77.535,0.0,50.0,50.0,50.0,1.0,1.0,975.407,305.621,22.546,14.169,0.0,80.0,65.0,1.4,1604.0,1645.465,1865.404,512.718,65.006,45.666,69.901,62.126,62.685,1.413,2.031,0.246,68.905,55.121,6.259,7.117,0.635,5.3,117.772,76.48,115.211,43.127,58.323,42.86,-10.852,110.0,110.0,71.0,73.875,65.625,66.0,0.0,24.672,72.0,70.0,1000.0,500.0,0.026,100.563,71.438,70.625,0.012,70.0,69.563,65.375,71.813,33.406,43.25,72.0,70.0,1000.0,500.0,0.211,503.75,115.938,91.375,0.295,70.313,68.625,65.563,65.313,0.0,41.156,72.0,70.0,1000.0,500.0,0.208,495.0,74.625,72.813,0.022,69.625,68.25,64.75,72.625,42.469,44.781,72.0,70.0,1000.0,500.0,0.211,502.75,112.75,95.938,0.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,534.0,535.0,303.0,531.5,531.5,528.5,1.398,-0.249,8.34,0.0,0.975,0.306,0.001,1.047,0.006,1.277
2102008,1455,1.0,1.0,1.0,1.0,77.477,0.0,50.0,50.0,50.0,1.0,1.0,991.8,306.792,22.535,14.183,0.0,80.0,65.0,1.4,1586.563,1672.439,1863.555,515.599,64.899,45.774,70.01,61.797,62.576,1.394,2.085,0.249,68.998,55.244,6.259,7.088,0.531,5.3,117.182,74.884,114.768,42.4,58.323,42.277,-10.852,110.0,110.0,71.0,73.875,65.5,66.125,0.0,24.609,72.0,70.0,1000.0,500.0,0.025,100.688,71.438,70.438,0.012,70.125,69.563,65.25,71.813,33.375,44.25,72.0,70.0,1000.0,500.0,0.205,497.0,116.0,91.563,0.3,70.313,68.688,65.438,65.313,0.0,40.188,72.0,70.0,1000.0,500.0,0.211,504.25,74.625,72.813,0.022,69.5,68.375,64.75,72.625,42.625,45.156,72.0,70.0,1000.0,500.0,0.208,500.5,112.875,95.938,0.536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,533.5,535.0,303.0,531.5,531.5,528.5,1.286,-0.11,7.859,0.0,0.992,0.307,0.002,1.059,0.006,1.313
2102008,1456,1.0,1.0,1.0,1.0,77.403,0.0,50.0,50.0,50.0,1.0,1.0,973.065,305.621,22.566,14.169,0.0,80.0,65.0,1.4,1586.563,1642.629,1854.31,505.516,64.793,45.881,70.01,61.797,62.467,1.394,2.017,0.246,68.962,55.186,6.287,7.031,0.622,5.514,119.542,75.203,116.91,42.255,58.323,41.985,-10.852,110.0,110.0,70.75,73.938,65.438,66.0,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,100.875,71.438,70.625,0.012,70.0,69.625,65.25,71.75,33.344,43.75,72.0,70.0,1000.0,500.0,0.21,498.75,115.75,91.563,0.304,70.313,68.688,65.313,65.063,0.0,39.781,72.0,70.0,1000.0,500.0,0.213,507.75,74.75,72.813,0.022,69.5,68.125,64.625,72.625,46.406,46.031,72.0,70.0,1000.0,500.0,0.203,492.5,112.938,95.938,0.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,533.5,534.5,302.75,531.5,531.5,528.5,1.34,-0.238,8.574,0.0,0.973,0.306,0.001,1.063,0.006,1.185
2102008,1457,1.0,1.0,1.0,1.0,77.369,0.0,50.0,50.0,50.0,1.0,1.0,994.142,309.133,22.608,14.198,0.0,80.0,65.0,1.4,1596.375,1669.598,1882.052,512.718,64.793,45.881,69.793,61.906,62.467,1.402,2.092,0.249,69.106,55.251,6.314,7.146,0.635,5.621,119.542,75.735,117.057,42.109,58.218,41.84,-10.852,110.0,110.0,71.0,73.938,65.5,66.0,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,101.0,71.438,70.438,0.012,70.125,69.625,65.063,71.75,33.313,43.313,72.0,70.0,1000.0,500.0,0.211,503.25,115.75,91.563,0.303,70.313,68.688,65.313,65.313,0.0,40.156,72.0,70.0,1000.0,500.0,0.212,505.25,74.75,72.813,0.022,69.5,68.063,64.75,72.563,46.563,44.438,72.0,70.0,1000.0,500.0,0.212,504.5,112.938,95.875,0.522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,533.5,534.5,302.75,530.5,531.5,528.5,1.282,-0.237,8.11,0.0,0.994,0.309,0.002,1.059,0.006,1.288
2102008,1458,1.0,1.0,1.0,1.0,77.379,0.0,50.0,50.0,50.0,1.0,1.0,982.433,306.792,22.587,14.183,0.0,80.0,65.0,1.4,1591.5,1663.916,1880.202,518.481,64.899,45.988,69.901,62.126,62.467,1.402,2.074,0.246,69.016,55.248,6.287,7.117,0.635,5.728,120.353,76.374,117.87,42.037,58.323,41.767,-10.852,110.0,110.0,71.063,74.0,65.5,65.938,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,101.0,71.438,70.438,0.012,70.0,69.625,65.25,71.75,37.969,43.813,72.0,70.0,1000.0,500.0,0.208,499.25,115.625,91.375,0.292,70.188,68.625,65.313,65.063,0.0,40.469,72.0,70.0,1000.0,500.0,0.21,503.25,74.625,72.813,0.022,69.5,68.063,64.75,72.875,46.75,44.844,72.0,70.0,1000.0,500.0,0.21,502.0,113.125,96.063,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,533.5,535.0,302.75,531.5,531.5,528.5,1.275,-0.235,8.094,0.0,0.982,0.307,0.002,1.023,0.006,1.234
2102008,1459,1.0,1.0,1.0,1.0,77.359,0.0,50.0,50.0,50.0,1.0,1.0,988.287,304.45,22.556,14.154,0.0,80.0,65.0,1.4,1615.625,1619.957,1854.31,493.995,64.899,45.881,69.901,62.346,62.576,1.406,2.038,0.257,68.97,55.241,6.203,7.088,0.291,5.728,120.058,76.906,117.5,41.819,58.218,41.621,-10.852,110.0,110.0,71.0,74.0,65.5,66.0,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,100.813,71.375,70.438,0.012,70.0,69.563,65.375,71.75,38.0,44.594,72.0,70.0,1000.0,500.0,0.201,493.5,115.625,91.375,0.305,70.188,68.625,65.438,65.313,0.0,41.375,72.0,70.0,1000.0,500.0,0.203,496.0,74.625,72.813,0.022,69.5,68.375,64.75,72.875,46.906,45.813,72.0,70.0,1000.0,500.0,0.203,494.0,113.125,96.063,0.494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,534.0,534.5,302.75,531.0,531.5,528.5,1.337,-0.171,8.328,0.0,0.988,0.304,0.002,1.069,0.006,1.219
2102008,1500,1.0,1.0,1.0,1.0,77.399,0.0,50.0,50.0,50.0,1.0,1.0,982.433,305.621,22.577,14.169,0.0,80.0,65.0,1.4,1612.938,1634.123,1867.254,505.516,65.006,45.881,69.901,62.346,62.794,1.44,2.013,0.253,68.936,55.218,6.175,7.146,0.356,5.621,116.592,77.331,114.916,41.819,58.218,41.548,-10.852,110.0,110.0,71.0,74.063,65.625,66.0,0.0,24.625,72.0,70.0,1000.0,500.0,0.025,97.813,71.438,70.438,0.012,70.0,69.563,65.375,71.75,38.0,43.75,72.0,70.0,1000.0,500.0,0.211,498.25,115.75,91.375,0.306,70.188,68.625,65.438,65.313,0.0,41.719,72.0,70.0,1000.0,500.0,0.205,491.75,74.625,72.75,0.022,69.625,68.438,64.875,72.875,43.406,45.594,72.0,70.0,1000.0,500.0,0.207,493.75,113.125,96.063,0.509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.0,535.0,302.75,532.5,531.5,528.5,0.964,-0.234,5.467,0.0,0.982,0.306,0.002,1.078,0.006,1.256
2102008,1501,1.0,1.0,1.0,1.0,77.462,0.0,50.0,50.0,50.0,1.0,1.0,976.578,305.621,22.525,14.154,0.0,80.0,65.0,1.4,1612.938,1652.559,1867.254,511.277,65.113,45.881,69.901,62.346,62.902,1.417,2.006,0.253,69.079,55.222,6.203,7.117,0.382,5.514,115.781,77.225,112.996,41.6,58.323,41.402,-10.852,110.0,110.0,71.0,74.0,65.625,66.0,0.0,24.953,72.0,70.0,1000.0,500.0,0.024,98.5,71.375,70.438,0.012,70.0,69.563,65.375,71.813,38.0,43.25,72.0,70.0,1000.0,500.0,0.211,503.75,115.938,91.563,0.287,70.5,68.688,65.563,65.438,0.0,41.406,72.0,70.0,1000.0,500.0,0.206,494.0,74.625,72.813,0.022,69.5,68.625,64.875,72.875,43.531,44.313,72.0,70.0,1000.0,500.0,0.213,504.5,113.25,96.125,0.513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.0,535.0,302.75,531.5,531.5,528.5,1.627,-0.168,9.066,0.0,0.977,0.306,0.002,1.011,0.006,1.271
2102008,1502,1.0,1.0,1.0,1.0,77.431,0.0,50.0,50.0,50.0,1.0,1.0,982.433,307.963,22.556,14.183,0.0,80.0,65.0,1.4,1597.938,1649.721,1865.404,505.516,65.006,45.774,69.901,61.906,62.794,1.406,2.021,0.238,69.028,55.268,6.203,7.117,0.252,5.407,117.624,75.735,115.433,41.455,58.218,41.256,-10.852,110.0,110.0,71.0,74.0,65.625,66.0,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,101.063,71.375,70.438,0.012,70.0,69.563,65.25,71.813,38.031,43.469,72.0,70.0,1000.0,500.0,0.21,502.25,116.0,91.563,0.3,70.5,68.625,65.563,65.438,0.0,41.625,72.0,70.0,1000.0,500.0,0.204,492.75,74.625,72.813,0.022,69.625,68.25,64.875,72.875,47.344,44.656,72.0,70.0,1000.0,500.0,0.211,502.75,113.375,96.125,0.494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.0,535.0,302.75,530.5,531.5,528.5,1.18,-0.168,7.138,0.0,0.982,0.308,0.002,1.059,0.006,1.232
2102008,1503,1.0,1.0,1.0,1.0,77.385,0.0,50.0,50.0,50.0,1.0,1.0,988.287,305.621,22.546,14.154,0.0,80.0,65.0,1.4,1612.813,1645.465,1858.007,505.516,64.899,45.774,69.901,61.797,62.576,1.425,2.07,0.231,69.033,55.241,6.231,7.146,0.33,5.407,118.362,74.884,115.654,41.382,58.218,41.183,-10.852,110.0,110.0,71.0,74.063,65.5,66.125,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,101.25,71.438,70.438,0.012,70.0,69.5,65.25,71.813,38.031,43.75,72.0,70.0,1000.0,500.0,0.208,500.75,115.75,91.625,0.3,70.313,68.625,65.313,65.313,0.0,41.688,72.0,70.0,1000.0,500.0,0.204,492.5,74.625,72.813,0.022,69.5,68.688,64.75,72.875,47.5,45.031,72.0,70.0,1000.0,500.0,0.208,501.25,113.375,96.375,0.509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,534.0,535.0,302.75,530.5,531.5,528.0,1.404,-0.167,8.817,0.0,0.988,0.306,0.002,1.046,0.006,1.251
2102008,1504,1.0,1.0,1.0,1.0,77.369,0.0,50.0,50.0,50.0,1.0,1.0,988.287,307.963,22.587,14.198,0.0,80.0,65.0,1.4,1606.75,1645.465,1863.555,517.04,64.899,45.881,69.901,61.797,62.467,1.383,1.985,0.242,69.129,55.285,6.231,7.088,0.427,5.407,119.69,75.629,117.205,41.382,58.218,41.11,-10.852,110.0,110.0,70.75,74.063,65.5,66.0,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,100.813,71.375,70.438,0.012,70.0,69.563,65.25,71.813,38.063,43.0,72.0,70.0,1000.0,500.0,0.212,505.0,115.625,91.563,0.313,70.313,68.688,65.438,65.313,0.0,41.438,72.0,70.0,1000.0,500.0,0.207,494.25,74.625,72.75,0.022,69.625,68.188,64.75,72.875,47.656,45.094,72.0,70.0,1000.0,500.0,0.209,497.0,113.375,96.125,0.511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,534.0,534.5,302.75,531.5,531.5,528.5,1.274,-0.229,8.102,0.0,0.988,0.308,0.002,1.089,0.006,1.275
2102008,1505,1.0,1.0,1.0,1.0,77.346,0.0,50.0,50.0,50.0,1.0,1.0,988.287,306.792,22.566,14.14,0.0,80.0,65.0,1.4,1599.75,1665.336,1878.352,517.04,64.899,45.881,69.901,62.016,62.467,1.398,2.07,0.253,69.103,55.259,6.259,7.088,0.479,5.407,119.985,76.374,117.353,41.31,58.218,41.037,-10.852,110.0,110.0,71.0,74.125,65.5,66.125,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,101.063,71.438,70.438,0.012,70.0,69.563,65.25,71.75,38.063,43.469,72.0,70.0,1000.0,500.0,0.21,502.25,115.625,91.375,0.301,70.313,68.688,65.438,65.313,0.0,40.719,72.0,70.0,1000.0,500.0,0.21,498.75,74.625,72.813,0.022,69.5,68.875,64.625,72.875,47.813,44.25,72.0,70.0,1000.0,500.0,0.213,505.0,113.375,96.375,0.499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,534.0,535.0,302.75,531.0,531.5,528.0,1.362,-0.228,8.573,0.0,0.988,0.307,0.002,1.055,0.006,1.227
2102008,1506,1.0,1.0,1.0,1.0,77.327,0.0,50.0,50.0,50.0,1.0,1.0,978.92,304.45,22.546,14.111,0.0,80.0,65.0,1.4,1608.063,1632.706,1859.856,496.875,64.899,45.881,69.901,62.126,62.576,1.444,2.085,0.249,69.098,55.255,6.231,7.117,0.583,5.407,120.206,76.799,117.796,41.237,58.323,41.037,-10.852,110.0,110.0,70.75,74.125,65.5,66.0,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,101.188,71.438,70.438,0.012,70.0,69.563,65.25,71.75,38.094,43.938,72.0,70.0,1000.0,500.0,0.208,496.5,115.625,91.375,0.305,70.188,68.75,65.438,65.313,0.0,41.125,72.0,70.0,1000.0,500.0,0.208,496.0,74.625,72.813,0.022,69.5,68.375,64.75,72.875,47.969,44.156,72.0,70.0,1000.0,500.0,0.213,506.25,113.438,96.375,0.521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,534.0,534.5,302.75,531.0,531.5,528.5,1.252,-0.165,7.842,0.0,0.979,0.304,0.002,1.069,0.006,1.286
2102008,1507,1.0,1.0,1.0,1.0,77.366,0.0,50.0,50.0,50.0,1.0,1.0,994.142,309.133,22.608,14.154,0.0,80.0,65.0,1.4,1603.188,1672.439,1874.652,531.453,65.006,45.881,69.901,62.236,62.685,1.406,2.074,0.249,69.048,55.237,6.231,7.117,0.648,5.407,119.837,77.012,117.427,41.019,58.218,40.746,-10.852,110.0,110.0,71.0,74.188,65.625,66.0,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,99.813,71.438,70.438,0.012,70.0,69.563,65.375,71.75,38.094,43.344,72.0,70.0,1000.0,500.0,0.211,503.75,115.75,91.375,0.302,70.0,68.75,65.438,65.313,0.0,39.875,72.0,70.0,1000.0,500.0,0.214,505.75,74.625,72.813,0.022,69.5,67.938,64.875,72.938,48.125,44.406,72.0,70.0,1000.0,500.0,0.212,505.5,113.438,96.375,0.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.5,534.0,534.5,302.5,532.0,532.0,528.0,1.272,-0.225,7.865,0.0,0.994,0.309,0.002,1.064,0.006,1.254
2102008,1508,1.0,1.0,1.0,1.0,77.323,0.0,50.0,50.0,50.0,1.0,1.0,989.458,307.963,22.535,14.082,0.0,80.0,65.0,1.4,1603.188,1678.124,1861.706,519.922,64.899,45.988,69.901,62.455,62.576,1.402,2.063,0.238,69.044,55.235,6.259,7.146,0.758,5.407,116.444,77.225,114.768,41.019,58.218,40.746,-10.852,110.0,110.0,71.0,74.125,65.625,66.0,0.0,25.188,72.0,70.0,1000.0,500.0,0.023,97.0,71.438,70.438,0.012,69.875,69.563,65.375,71.75,41.875,43.531,72.0,70.0,1000.0,500.0,0.208,502.75,115.938,91.375,0.295,70.063,68.75,65.438,65.313,0.0,39.906,72.0,70.0,1000.0,500.0,0.213,507.0,74.625,72.813,0.022,69.313,68.625,64.75,72.938,48.281,44.531,72.0,70.0,1000.0,500.0,0.211,504.5,113.438,96.438,0.505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.0,535.0,302.75,531.0,532.0,528.0,0.963,-0.224,5.457,0.0,0.989,0.308,0.002,1.047,0.006,1.242
2102008,1509,1.0,1.0,1.0,1.0,77.437,0.0,50.0,50.0,50.0,1.0,1.0,988.287,307.963,22.546,14.169,0.0,80.0,65.0,1.4,1590.0,1673.86,1861.706,511.277,65.113,45.881,69.901,62.455,62.902,1.406,2.095,0.257,69.021,55.236,6.148,7.117,0.492,5.514,116.371,76.906,113.587,40.874,58.113,40.673,-10.852,110.0,110.0,71.0,74.188,65.813,66.125,0.0,24.609,72.0,70.0,1000.0,500.0,0.025,100.813,71.438,70.438,0.012,69.875,69.563,65.375,71.813,41.938,44.094,72.0,70.0,1000.0,500.0,0.206,498.25,116.313,91.563,0.297,70.0,68.813,65.563,65.438,0.0,40.406,72.0,70.0,1000.0,500.0,0.21,504.0,74.625,72.813,0.022,69.5,68.75,64.875,73.0,48.469,45.0,72.0,70.0,1000.0,500.0,0.209,501.25,113.5,97.0,0.541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.0,534.0,535.0,302.5,531.0,532.0,528.0,1.59,-0.165,9.07,0.0,0.988,0.308,0.002,1.062,0.006,1.291
2102008,1510,1.0,1.0,1.0,1.0,77.412,0.0,50.0,50.0,50.0,1.0,1.0,990.629,306.792,22.504,14.183,0.0,80.0,65.0,1.4,1612.438,1662.496,1870.953,501.195,65.113,45.666,69.685,61.797,62.794,1.433,1.999,0.246,68.966,55.196,6.231,7.088,0.7,5.514,117.182,75.735,115.064,40.874,58.323,40.673,-10.852,110.0,110.0,71.0,74.188,65.625,66.125,0.0,24.547,72.0,70.0,1000.0,500.0,0.026,100.75,71.438,70.438,0.012,70.0,69.5,65.375,71.813,38.188,44.094,72.0,70.0,1000.0,500.0,0.208,495.5,116.0,91.625,0.336,70.063,68.875,65.438,65.438,0.0,40.75,72.0,70.0,1000.0,500.0,0.208,501.25,74.625,72.813,0.022,69.5,67.938,64.875,73.125,48.625,45.375,72.0,70.0,1000.0,500.0,0.206,498.75,113.75,97.0,0.532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,534.0,534.5,302.75,531.0,532.0,528.0,1.15,-0.163,6.886,0.0,0.991,0.307,0.002,1.184,0.006,1.289
2102008,1511,1.0,1.0,1.0,1.0,77.418,0.0,50.0,50.0,50.0,1.0,1.0,978.92,303.279,22.556,14.082,0.0,80.0,65.0,1.4,1609.0,1649.721,1858.007,501.195,65.006,45.988,69.901,61.906,62.685,1.402,2.088,0.246,68.993,55.19,6.231,7.031,0.836,5.621,119.321,75.309,116.614,40.874,58.218,40.6,-10.852,110.0,110.0,71.0,74.188,65.625,66.125,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,101.063,71.438,70.375,0.012,69.875,69.563,65.375,72.125,42.0,43.25,72.0,70.0,1000.0,500.0,0.212,504.0,116.0,92.5,0.342,70.188,68.875,65.438,65.313,0.0,41.219,72.0,70.0,1000.0,500.0,0.204,497.75,74.563,72.813,0.022,69.625,68.75,64.75,73.125,45.125,46.125,72.0,70.0,1000.0,500.0,0.202,492.5,113.75,97.0,0.539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.0,534.5,302.5,531.5,532.0,528.0,1.387,-0.222,8.815,0.0,0.979,0.303,0.002,1.161,0.006,1.306
2102008,1512,1.0,1.0,1.0,1.0,77.355,0.0,50.0,50.0,50.0,1.0,1.0,976.578,299.766,22.556,14.125,0.0,80.0,65.0,1.4,1614.875,1636.958,1824.742,508.396,64.899,45.881,69.901,61.906,62.576,1.463,2.056,0.253,68.803,55.193,6.175,7.146,0.81,5.514,119.1,75.522,116.688,40.801,58.113,40.527,-10.852,110.0,110.0,71.0,74.188,65.625,66.0,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,101.688,71.438,70.438,0.012,69.875,69.5,65.375,72.125,42.031,43.625,72.0,70.0,1000.0,500.0,0.208,501.25,115.75,92.938,0.347,70.188,68.813,65.438,65.313,0.0,41.656,72.0,70.0,1000.0,500.0,0.204,493.0,74.625,72.813,0.022,69.625,68.063,64.75,73.125,45.25,46.063,72.0,70.0,1000.0,500.0,0.202,492.75,113.875,97.0,0.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.0,535.0,302.75,531.5,532.0,528.0,1.248,-0.224,7.855,0.0,0.977,0.3,0.002,1.144,0.006,1.342
2102008,1513,1.0,1.0,1.0,1.0,77.337,0.0,50.0,50.0,50.0,1.0,1.0,980.091,304.45,22.566,14.14,0.0,80.0,65.0,1.4,1608.625,1652.559,1850.612,518.481,64.899,45.774,69.901,62.016,62.467,1.421,2.063,0.26,68.874,55.108,6.175,7.059,0.687,5.621,120.427,76.267,117.796,40.656,58.113,40.527,-10.852,110.0,110.0,71.0,74.188,65.625,66.125,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,100.688,71.438,70.375,0.012,70.0,69.5,65.25,72.25,42.063,44.438,72.0,70.0,1000.0,500.0,0.202,494.75,115.688,93.313,0.348,70.188,68.875,65.313,65.313,0.0,40.625,72.0,70.0,1000.0,500.0,0.213,500.0,74.563,72.813,0.022,69.5,68.875,64.75,73.0,45.406,44.281,72.0,70.0,1000.0,500.0,0.213,505.5,113.875,97.125,0.539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,534.0,535.0,302.5,532.0,532.0,528.0,1.344,-0.104,8.569,0.0,0.98,0.304,0.002,1.125,0.006,1.306
2102008,1514,1.0,1.0,1.0,1.0,77.317,0.0,50.0,50.0,50.0,1.0,1.0,971.894,302.108,22.546,14.096,0.0,80.0,65.0,1.4,1608.625,1661.076,1837.674,501.195,64.899,45.774,69.901,62.016,62.576,1.413,2.024,0.253,68.832,55.026,6.175,7.088,0.732,5.621,120.28,76.693,117.796,40.656,58.323,40.381,-10.852,110.0,110.0,71.0,74.313,65.5,66.125,0.0,25.375,72.0,70.0,1000.0,500.0,0.022,93.625,71.438,70.438,0.012,70.0,69.438,65.25,72.313,38.281,43.688,72.0,70.0,1000.0,500.0,0.21,498.75,116.0,93.438,0.347,70.063,68.813,65.438,65.313,0.0,40.438,72.0,70.0,1000.0,500.0,0.212,501.5,74.625,72.813,0.022,69.5,68.688,64.75,73.125,49.188,44.344,72.0,70.0,1000.0,500.0,0.212,506.25,113.875,97.125,0.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,534.0,535.0,302.25,531.5,532.0,528.5,1.285,-0.219,8.083,0.0,0.972,0.302,0.002,1.131,0.006,1.286
2102008,1515,1.0,1.0,1.0,1.0,77.3,0.0,50.0,50.0,50.0,1.0,1.0,990.629,303.279,22.514,14.14,0.0,80.0,65.0,1.4,1583.625,1672.439,1854.31,524.246,64.899,45.881,69.901,62.346,62.685,1.41,2.017,0.249,68.854,55.108,6.12,7.031,0.745,5.728,120.206,77.225,117.722,40.51,58.008,40.308,-10.852,110.0,110.0,71.063,74.313,65.5,66.0,0.0,24.734,72.0,70.0,1000.0,500.0,0.025,100.313,71.375,70.625,0.012,70.0,69.5,65.375,72.313,38.313,42.969,72.0,70.0,1000.0,500.0,0.212,505.75,116.313,93.75,0.344,69.938,68.75,65.438,65.438,2.613,40.156,72.0,70.0,1000.0,500.0,0.214,503.5,74.563,72.813,0.022,69.5,68.188,64.875,73.25,45.688,44.563,72.0,70.0,1000.0,500.0,0.211,504.5,113.938,97.25,0.534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.0,535.0,302.5,531.5,532.0,528.5,1.301,-0.163,8.072,0.0,0.991,0.303,0.001,1.122,0.006,1.289
2102008,1516,1.0,1.0,1.0,1.0,77.347,0.0,50.0,50.0,50.0,1.0,1.0,995.313,302.108,22.556,14.169,0.0,80.0,65.0,1.4,1580.5,1648.302,1852.461,525.687,65.006,45.774,69.901,62.346,62.794,1.417,2.07,0.238,68.979,55.096,6.12,7.031,0.823,5.621,116.223,77.119,114.473,40.438,58.218,40.235,-10.852,110.0,110.0,71.063,74.375,65.625,66.125,0.0,24.609,72.0,70.0,1000.0,500.0,0.026,100.875,71.438,70.438,0.012,70.0,69.563,65.375,72.313,38.313,43.875,72.0,70.0,1000.0,500.0,0.208,500.25,116.625,93.813,0.337,69.938,68.688,65.438,65.438,2.656,40.0,72.0,70.0,1000.0,500.0,0.213,506.5,74.563,72.813,0.022,69.625,68.75,64.875,73.25,45.813,44.813,72.0,70.0,1000.0,500.0,0.211,502.75,113.875,97.25,0.549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.5,534.5,302.75,531.5,532.5,528.0,1.009,-0.162,5.704,0.0,0.995,0.302,0.002,1.111,0.006,1.32
2102008,1517,1.0,1.0,1.0,1.0,77.402,0.0,50.0,50.0,50.0,1.0,1.0,994.142,305.621,22.525,14.125,0.0,80.0,65.0,1.4,1588.125,1673.86,1854.31,515.599,65.113,45.774,69.901,62.236,62.794,1.406,2.056,0.246,68.867,55.097,6.12,7.002,0.745,5.621,114.674,76.906,112.405,40.438,58.113,40.162,-10.852,110.0,110.0,71.0,74.438,65.625,66.0,0.0,24.594,72.0,70.0,1000.0,500.0,0.026,100.563,71.438,70.375,0.012,70.125,69.688,65.375,72.438,38.313,44.594,72.0,70.0,1000.0,500.0,0.206,494.5,116.5,93.938,0.361,70.063,68.688,65.563,65.313,0.0,40.469,72.0,70.0,1000.0,500.0,0.21,503.25,74.625,72.813,0.022,69.625,69.0,64.875,73.25,45.938,45.125,72.0,70.0,1000.0,500.0,0.208,500.25,113.938,97.313,0.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,534.5,534.5,302.75,532.0,532.5,528.0,1.353,-0.221,7.389,0.0,0.994,0.306,0.002,1.177,0.006,1.262
2102008,1518,1.0,1.0,1.0,1.0,77.367,0.0,50.0,50.0,50.0,1.0,1.0,970.723,304.45,22.566,14.067,0.0,80.0,65.0,1.4,1590.313,1634.123,1852.461,493.995,65.006,45.774,69.901,61.906,62.685,1.413,1.96,0.246,68.877,55.121,6.259,7.088,1.05,5.836,117.256,75.629,114.99,40.438,58.113,40.162,-10.852,110.0,110.0,71.0,74.5,65.625,66.125,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,101.0,71.438,70.438,0.012,70.0,69.875,65.375,72.438,38.313,45.156,72.0,70.0,1000.0,500.0,0.205,494.0,116.313,93.938,0.351,70.063,68.75,65.438,65.313,0.0,41.906,72.0,70.0,1000.0,500.0,0.203,490.75,74.563,72.813,0.022,69.625,68.375,64.875,73.125,46.063,45.938,72.0,70.0,1000.0,500.0,0.205,492.25,114.0,97.25,0.534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.0,535.0,302.75,531.5,532.5,528.5,1.228,-0.22,7.387,0.0,0.971,0.304,0.002,1.135,0.006,1.293
2102008,1519,1.0,1.0,1.0,1.0,77.309,0.0,50.0,50.0,50.0,1.0,1.0,987.116,304.45,22.556,14.053,0.0,80.0,65.0,1.4,1590.313,1636.958,1858.007,501.195,64.899,45.881,70.01,61.797,62.467,1.417,2.031,0.22,68.918,55.093,6.175,7.031,0.901,5.836,117.993,74.777,115.359,40.292,58.218,40.089,-10.852,110.0,110.0,71.0,74.563,65.5,66.0,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,100.813,71.375,70.375,0.012,70.0,70.063,65.375,72.313,38.313,45.344,72.0,70.0,1000.0,500.0,0.203,496.0,116.0,93.813,0.339,69.938,68.688,65.188,65.438,0.0,41.531,72.0,70.0,1000.0,500.0,0.202,494.5,74.625,72.813,0.022,69.625,68.75,64.625,73.125,49.844,44.469,72.0,70.0,1000.0,500.0,0.212,504.25,113.938,97.125,0.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.5,534.5,302.5,531.5,532.5,528.0,1.375,-0.159,8.581,0.0,0.987,0.304,0.002,1.087,0.006,1.337
2102008,1520,1.0,1.0,1.0,1.0,77.225,0.0,50.0,50.0,50.0,1.0,1.0,977.749,307.963,22.504,14.14,0.0,80.0,65.0,1.4,1607.75,1646.884,1861.706,506.956,64.793,45.774,69.901,61.687,62.358,1.452,1.989,0.242,68.949,55.155,6.231,7.031,0.771,5.836,119.173,75.522,116.614,40.292,58.008,40.089,-10.852,110.0,110.0,71.0,74.563,65.5,66.0,0.0,24.375,72.0,70.0,1000.0,500.0,0.026,100.75,71.438,70.375,0.012,70.0,70.25,65.25,72.25,38.313,45.656,72.0,70.0,1000.0,500.0,0.204,492.5,115.938,93.75,0.358,70.0,68.688,65.313,65.313,0.0,41.344,72.0,70.0,1000.0,500.0,0.207,494.5,74.625,72.813,0.022,69.625,68.188,64.625,73.0,46.313,44.594,72.0,70.0,1000.0,500.0,0.212,500.5,113.938,97.125,0.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,534.5,534.5,302.75,532.0,532.5,528.0,1.319,-0.162,8.314,0.0,0.978,0.308,0.002,1.148,0.006,1.306
2102008,1521,1.0,1.0,1.0,1.0,77.182,0.0,50.0,50.0,50.0,1.0,1.0,976.578,309.133,22.514,14.169,0.0,80.0,65.0,1.4,1606.063,1672.439,1876.502,515.599,64.793,45.881,69.901,61.906,62.358,1.41,2.085,0.253,68.993,55.191,6.231,7.059,0.661,5.836,119.763,76.054,117.131,40.147,58.008,39.944,-10.852,110.0,110.0,71.0,74.563,65.5,66.0,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,101.125,71.438,70.375,0.012,70.125,70.438,65.25,72.25,38.344,44.813,72.0,70.0,1000.0,500.0,0.209,499.0,116.25,93.563,0.35,70.0,68.625,65.313,65.063,0.0,39.875,72.0,70.0,1000.0,500.0,0.214,506.75,74.625,72.813,0.022,69.625,68.625,64.625,73.0,46.438,44.281,72.0,70.0,1000.0,500.0,0.212,505.5,113.938,97.125,0.554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,534.5,535.0,302.75,531.5,532.5,528.0,1.356,-0.161,8.554,0.0,0.977,0.309,0.002,1.147,0.006,1.347
2102008,1522,1.0,1.0,1.0,1.0,77.196,0.0,50.0,50.0,50.0,1.0,1.0,989.458,309.133,22.504,14.038,0.0,80.0,65.0,1.4,1596.5,1683.811,1878.352,522.804,64.899,45.881,69.901,62.236,62.467,1.394,2.053,0.253,68.989,55.21,6.259,7.059,0.732,5.943,120.353,76.906,117.796,40.074,57.904,39.871,-10.852,110.0,110.0,71.0,74.625,65.5,66.125,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,100.75,71.438,70.375,0.012,70.0,70.563,65.25,72.25,38.375,44.063,72.0,70.0,1000.0,500.0,0.213,505.75,116.375,93.563,0.343,69.938,68.625,65.313,65.063,2.697,40.25,72.0,70.0,1000.0,500.0,0.212,504.75,74.563,72.813,0.022,69.625,69.125,64.75,73.125,46.594,45.031,72.0,70.0,1000.0,500.0,0.209,500.75,113.938,97.25,0.562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.5,535.0,302.75,532.0,532.5,528.0,1.324,-0.16,8.305,0.0,0.989,0.309,0.002,1.131,0.006,1.356
2102008,1523,1.0,1.0,1.0,1.0,77.23,0.0,50.0,50.0,50.0,1.0,1.0,984.774,307.963,22.556,14.125,0.0,80.0,65.0,1.4,1596.5,1651.14,1880.202,512.718,65.006,45.988,69.901,62.455,62.685,1.433,2.063,0.246,68.953,55.154,6.259,7.117,0.784,6.05,120.575,77.012,117.944,40.001,58.008,39.798,-10.852,110.0,110.0,71.0,74.625,65.625,66.0,0.0,25.063,72.0,70.0,1000.0,500.0,0.023,95.188,71.563,70.375,0.012,70.0,70.563,65.375,72.25,38.375,43.938,72.0,70.0,1000.0,500.0,0.213,507.5,116.875,93.75,0.35,69.688,68.75,65.438,65.063,2.719,40.5,72.0,70.0,1000.0,500.0,0.209,503.0,74.563,72.813,0.022,69.625,68.5,64.875,73.125,46.719,45.906,72.0,70.0,1000.0,500.0,0.204,491.75,113.938,97.0,0.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,534.5,534.5,302.75,532.0,532.5,528.0,1.362,-0.159,8.564,0.0,0.985,0.308,0.002,1.169,0.006,1.296
2102008,1524,1.0,1.0,1.0,1.0,77.286,0.0,50.0,50.0,50.0,1.0,1.0,995.313,306.792,22.504,14.067,0.0,80.0,65.0,1.4,1591.625,1675.281,1869.103,527.128,65.113,45.881,69.901,62.675,62.902,1.391,2.021,0.249,69.0,55.111,6.148,7.088,0.492,5.836,120.206,77.438,117.722,40.001,58.008,39.725,-10.852,110.0,110.0,71.0,74.625,65.625,66.125,0.0,24.953,72.0,70.0,1000.0,500.0,0.024,98.813,71.438,70.375,0.012,70.125,70.563,65.375,72.313,38.375,44.531,72.0,70.0,1000.0,500.0,0.21,503.25,116.875,93.813,0.342,69.938,68.813,65.563,65.313,11.281,40.719,72.0,70.0,1000.0,500.0,0.208,501.5,74.563,72.813,0.022,69.625,68.625,64.875,73.125,46.844,44.75,72.0,70.0,1000.0,500.0,0.211,502.25,114.0,97.25,0.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.5,535.0,302.75,531.5,532.5,528.0,1.307,-0.216,8.068,0.0,0.995,0.307,0.002,1.14,0.006,1.301
2102008,1525,1.0,1.0,1.0,1.0,77.363,0.0,50.0,50.0,50.0,1.0,1.0,980.091,309.133,22.525,14.125,0.0,80.0,65.0,1.4,1610.938,1649.721,1874.652,496.875,65.219,45.881,69.901,62.785,63.011,1.383,1.992,0.246,68.936,55.218,6.203,7.088,0.479,5.836,115.338,77.438,113.365,40.001,58.008,39.652,-10.852,110.0,110.0,70.75,74.563,65.625,66.0,0.0,24.656,72.0,70.0,1000.0,500.0,0.026,100.625,71.375,70.438,0.012,70.0,70.625,65.375,72.313,38.375,45.406,72.0,70.0,1000.0,500.0,0.203,496.5,116.875,93.938,0.34,69.938,68.875,65.438,65.438,2.861,41.438,72.0,70.0,1000.0,500.0,0.205,496.0,74.563,72.813,0.022,69.625,68.75,64.938,73.25,46.969,46.281,72.0,70.0,1000.0,500.0,0.199,490.0,114.0,97.313,0.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,534.0,535.0,302.75,531.5,532.5,528.0,1.173,-0.274,6.424,0.0,0.98,0.309,0.002,1.127,0.006,1.327
2102008,1526,1.0,1.0,1.0,1.0,77.458,0.0,50.0,50.0,50.0,1.0,1.0,978.92,307.963,22.525,14.125,0.0,80.0,65.0,1.4,1612.813,1629.872,1874.652,517.04,65.326,45.988,69.901,62.675,63.12,1.425,2.013,0.253,68.939,55.16,6.259,7.088,0.505,5.943,116.444,77.331,113.661,39.783,58.008,39.652,-10.852,110.0,110.0,71.0,74.563,65.813,66.125,0.0,24.594,72.0,70.0,1000.0,500.0,0.026,100.875,71.438,70.438,0.012,70.125,70.563,65.5,72.313,33.688,45.625,72.0,70.0,1000.0,500.0,0.204,493.0,116.313,93.938,0.358,70.0,68.938,65.625,65.438,0.001,41.844,72.0,70.0,1000.0,500.0,0.203,491.25,74.563,72.75,0.022,69.75,68.5,65.0,73.438,47.094,44.719,72.0,70.0,1000.0,500.0,0.21,502.25,114.125,97.313,0.522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.5,534.5,302.75,531.0,532.5,528.0,1.603,-0.102,9.058,0.0,0.979,0.308,0.002,1.158,0.006,1.269
2102008,1527,1.0,1.0,1.0,1.0,77.364,0.0,50.0,50.0,50.0,1.0,1.0,977.749,306.792,22.462,14.111,0.0,80.0,65.0,1.4,1616.25,1682.389,1870.953,492.556,65.006,45.988,69.901,62.236,62.794,1.429,2.042,0.249,69.001,55.201,6.203,7.088,0.505,5.836,117.182,75.522,114.842,39.856,58.008,39.652,-10.852,110.0,110.0,71.0,74.5,65.813,66.125,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,101.188,71.438,70.438,0.012,70.0,70.563,65.5,72.313,33.656,44.75,72.0,70.0,1000.0,500.0,0.21,499.75,115.938,93.813,0.347,69.938,69.0,65.563,65.438,2.875,40.25,72.0,70.0,1000.0,500.0,0.214,503.25,74.563,72.813,0.022,69.625,68.563,64.938,73.438,47.219,45.063,72.0,70.0,1000.0,500.0,0.208,497.5,114.0,97.313,0.535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.0,535.0,302.75,531.5,532.5,528.0,1.262,-0.159,7.593,0.0,0.978,0.307,0.002,1.11,0.006,1.291
2102008,1528,1.0,1.0,1.0,1.0,77.434,0.0,50.0,50.0,50.0,1.0,1.0,990.629,306.792,22.556,14.125,0.0,80.0,65.0,1.4,1616.25,1680.967,1874.652,525.687,65.113,46.095,69.901,62.236,62.902,1.41,2.106,0.242,68.988,55.191,6.231,7.059,0.596,6.157,118.878,75.416,116.171,39.783,57.904,39.579,-10.852,110.0,110.0,71.0,74.5,65.813,66.188,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,101.125,71.438,70.375,0.012,70.0,70.563,65.563,72.25,38.375,43.969,72.0,70.0,1000.0,500.0,0.213,506.25,115.688,93.563,0.345,69.688,69.0,65.563,65.438,11.414,40.25,72.0,70.0,1000.0,500.0,0.212,505.5,74.563,72.813,0.022,69.625,69.063,64.875,73.25,47.344,44.438,72.0,70.0,1000.0,500.0,0.211,504.5,114.0,97.313,0.539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.5,535.0,302.5,531.5,532.5,528.0,1.405,-0.159,8.816,0.0,0.991,0.307,0.002,1.103,0.006,1.301
2102008,1529,1.0,1.0,1.0,1.0,77.453,0.0,50.0,50.0,50.0,1.0,1.0,990.629,306.792,22.483,14.053,0.0,80.0,65.0,1.4,1609.125,1683.811,1874.652,518.481,65.113,46.202,69.901,62.455,62.902,1.406,2.099,0.231,68.979,55.184,6.287,7.088,0.732,6.371,119.542,75.948,116.91,39.711,57.904,39.579,-10.852,110.0,110.0,71.0,74.5,65.813,66.188,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,100.563,71.563,70.375,0.012,70.0,70.563,65.5,72.25,33.656,44.031,72.0,70.0,1000.0,500.0,0.212,506.0,115.938,93.438,0.338,69.688,69.0,65.563,65.438,11.508,40.531,72.0,70.0,1000.0,500.0,0.21,503.25,74.563,72.75,0.022,69.625,68.25,64.875,73.438,47.469,45.0,72.0,70.0,1000.0,500.0,0.208,501.0,114.0,97.313,0.527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,534.0,534.5,302.75,531.0,532.5,528.0,1.357,-0.102,8.543,0.0,0.991,0.307,0.002,1.099,0.006,1.272
2102008,1530,1.0,1.0,1.0,1.0,77.471,0.0,50.0,50.0,50.0,1.0,1.0,971.894,306.792,22.472,14.125,0.0,80.0,65.0,1.4,1611.063,1649.721,1874.652,501.195,65.113,46.202,69.901,62.675,63.011,1.353,2.028,0.249,68.946,55.158,6.287,7.031,0.965,6.479,120.648,76.693,118.017,39.711,58.008,39.506,-10.852,110.0,110.0,71.0,74.438,65.813,66.125,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,101.0,71.438,70.375,0.012,70.125,70.563,65.5,72.25,33.656,44.438,72.0,70.0,1000.0,500.0,0.21,503.75,116.25,93.438,0.34,69.688,68.938,65.563,65.438,11.617,41.094,72.0,70.0,1000.0,500.0,0.206,498.5,74.563,72.813,0.022,69.625,69.063,64.938,73.25,47.594,46.094,72.0,70.0,1000.0,500.0,0.2,493.0,114.0,97.313,0.523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.5,535.0,302.75,532.5,532.5,528.0,1.345,-0.158,8.532,0.0,0.972,0.307,0.002,1.121,0.006,1.262
2102008,1531,1.0,1.0,1.0,1.0,77.61,0.0,50.0,50.0,50.0,1.0,1.0,985.945,309.133,22.493,14.14,0.0,80.0,65.0,1.4,1604.563,1673.86,1885.753,528.57,65.326,46.202,69.901,62.785,63.011,1.421,2.081,0.235,68.989,55.206,6.231,7.146,0.914,6.479,120.206,77.225,117.722,39.565,58.113,39.36,-10.852,110.0,110.0,71.0,74.438,65.813,66.125,0.0,24.391,72.0,70.0,1000.0,500.0,0.025,100.313,71.438,70.438,0.012,70.125,70.5,65.5,72.25,33.625,44.469,72.0,70.0,1000.0,500.0,0.21,504.0,116.5,93.188,0.337,69.938,68.813,65.625,65.563,11.719,40.25,72.0,70.0,1000.0,500.0,0.213,502.75,74.563,72.813,0.022,69.625,68.875,64.938,73.438,47.719,44.625,72.0,70.0,1000.0,500.0,0.211,503.5,114.125,97.313,0.541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.5,534.5,302.75,532.0,532.5,528.0,1.3,-0.156,8.064,0.0,0.986,0.309,0.002,1.135,0.006,1.315
2102008,1532,1.0,1.0,1.0,1.0,77.711,0.0,50.0,50.0,50.0,1.0,1.0,984.774,307.963,22.535,14.082,0.0,80.0,65.0,1.4,1591.063,1678.124,1874.652,524.246,65.433,46.309,69.901,63.004,63.229,1.383,2.07,0.253,68.959,55.168,6.175,7.059,0.81,6.586,116.149,77.757,114.251,39.493,58.008,39.287,-10.852,110.0,110.0,71.063,74.375,65.813,66.188,0.0,24.203,72.0,70.0,1000.0,500.0,0.026,101.0,71.438,70.375,0.012,69.875,70.5,65.563,72.313,38.313,44.625,72.0,70.0,1000.0,500.0,0.209,502.5,116.938,93.313,0.325,69.688,68.75,65.625,65.563,3.328,40.125,72.0,70.0,1000.0,500.0,0.212,505.0,74.563,72.813,0.022,69.625,68.438,65.0,73.563,47.844,45.0,72.0,70.0,1000.0,500.0,0.209,501.25,114.125,97.5,0.545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.5,534.5,302.75,531.0,532.5,528.0,1.114,-0.157,6.181,0.0,0.985,0.308,0.002,1.109,0.006,1.31
