DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,1533,1.0,1.0,1.0,1.0,77.795,0.0,50.0,50.0,50.0,1.0,1.0,963.697,304.45,22.535,14.125,0.0,80.0,65.0,1.4,1591.063,1625.622,1870.953,493.995,65.433,46.202,69.901,62.895,63.338,1.356,2.053,0.242,68.987,55.188,6.203,7.059,0.687,6.586,115.191,77.331,112.553,39.493,58.008,39.214,-10.852,110.0,110.0,71.0,74.438,65.875,66.188,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,100.563,71.438,70.438,0.012,70.0,70.438,65.563,72.313,38.313,45.719,72.0,70.0,1000.0,500.0,0.204,493.0,117.0,93.313,0.338,69.938,68.75,65.688,65.563,3.363,41.281,72.0,70.0,1000.0,500.0,0.204,496.75,74.563,72.813,0.022,69.75,68.313,65.25,73.563,43.281,45.594,72.0,70.0,1000.0,500.0,0.207,494.25,114.313,97.5,0.509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.0,534.5,535.0,302.75,531.5,532.5,527.5,1.57,-0.213,8.593,0.0,0.964,0.304,0.002,1.157,0.006,1.237
2102008,1534,1.0,1.0,1.0,1.0,77.863,0.0,50.0,50.0,50.0,1.0,1.0,992.971,307.963,22.493,14.096,0.0,80.0,65.0,1.4,1593.0,1666.756,1885.753,509.837,65.219,46.309,69.901,62.346,63.12,1.429,2.056,0.246,69.1,55.196,6.203,7.117,0.875,6.371,117.403,76.161,114.99,39.42,57.799,39.214,-10.852,110.0,110.0,71.0,74.313,65.875,66.188,0.0,24.188,72.0,70.0,1000.0,500.0,0.025,100.563,71.375,70.375,0.012,70.0,70.375,65.563,72.313,38.344,45.25,72.0,70.0,1000.0,500.0,0.207,495.0,116.875,93.563,0.329,69.938,68.813,65.688,65.563,11.883,39.906,72.0,70.0,1000.0,500.0,0.213,504.25,74.625,72.813,0.022,69.625,68.625,65.0,73.563,48.094,44.656,72.0,70.0,1000.0,500.0,0.211,503.25,114.313,97.625,0.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.5,534.5,302.75,531.5,532.5,528.0,1.316,-0.158,7.84,0.0,0.993,0.308,0.002,1.108,0.006,1.344
2102008,1535,1.0,1.0,1.0,1.0,77.889,0.0,50.0,50.0,50.0,1.0,1.0,984.774,307.963,22.514,14.082,0.0,80.0,65.0,1.4,1594.813,1658.236,1865.404,506.956,65.326,46.309,69.901,62.455,63.229,1.44,2.092,0.227,69.069,55.253,6.259,7.088,0.901,6.586,118.51,75.203,115.728,39.347,57.799,39.142,-10.852,110.0,110.0,71.0,74.313,65.875,66.188,0.0,25.516,72.0,70.0,1000.0,500.0,0.021,93.875,71.438,70.438,0.012,70.0,70.313,65.563,72.313,38.344,43.906,72.0,70.0,1000.0,500.0,0.213,506.5,116.313,93.563,0.331,69.688,68.875,65.625,65.563,11.984,40.125,72.0,70.0,1000.0,500.0,0.212,505.5,74.625,72.813,0.022,69.75,68.375,65.25,73.563,48.188,45.719,72.0,70.0,1000.0,500.0,0.204,493.0,114.313,97.5,0.539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,534.5,535.0,302.75,531.5,532.5,528.0,1.446,-0.156,9.045,0.0,0.985,0.308,0.002,1.088,0.006,1.31
2102008,1536,1.0,1.0,1.0,1.0,77.949,0.0,50.0,50.0,50.0,1.0,1.0,997.655,307.963,22.514,14.154,0.0,80.0,65.0,1.4,1591.625,1682.389,1882.052,521.363,65.326,46.309,70.01,62.455,63.12,1.406,2.081,0.246,69.033,55.218,6.175,7.088,0.758,6.586,119.763,76.054,117.279,39.347,57.799,39.142,-10.852,110.0,110.0,71.063,74.313,65.875,66.313,0.0,24.641,72.0,70.0,1000.0,500.0,0.025,100.438,71.438,70.438,0.012,70.125,70.25,65.563,72.313,38.375,44.375,72.0,70.0,1000.0,500.0,0.211,504.25,116.0,93.313,0.329,69.625,68.938,65.625,65.625,12.094,40.25,72.0,70.0,1000.0,500.0,0.212,504.75,74.625,72.813,0.022,69.625,68.063,65.0,73.563,48.281,44.5,72.0,70.0,1000.0,500.0,0.212,503.75,114.125,97.5,0.535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,534.5,535.0,302.5,531.5,532.5,528.0,1.279,-0.157,8.073,0.0,0.998,0.308,0.002,1.079,0.006,1.286
2102008,1537,1.0,1.0,1.0,1.0,78.007,0.0,50.0,50.0,50.0,1.0,1.0,994.142,309.133,22.493,14.096,0.0,80.0,65.0,1.4,1591.625,1685.233,1869.103,504.075,65.326,46.202,70.01,62.565,63.011,1.41,2.074,0.246,69.031,55.226,6.231,7.031,0.719,6.479,120.353,76.586,117.648,39.275,57.799,39.142,-10.852,110.0,110.0,71.0,74.25,65.875,66.313,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,100.813,71.438,70.438,0.012,70.0,70.25,65.563,72.313,38.375,45.094,72.0,70.0,1000.0,500.0,0.205,499.25,115.75,93.188,0.334,69.688,69.063,65.625,65.625,12.195,40.813,72.0,70.0,1000.0,500.0,0.208,500.5,74.563,72.813,0.022,69.625,68.313,65.0,73.563,43.719,44.938,72.0,70.0,1000.0,500.0,0.208,501.25,114.313,97.5,0.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.5,535.0,302.75,532.0,532.5,528.0,1.39,-0.101,8.781,0.0,0.994,0.309,0.002,1.089,0.006,1.264
2102008,1538,1.0,1.0,1.0,1.0,78.06,0.0,50.0,50.0,50.0,1.0,1.0,971.894,305.621,22.577,14.14,0.0,80.0,65.0,1.4,1605.813,1624.205,1870.953,482.48,65.326,46.095,70.01,62.675,63.12,1.433,2.085,0.242,69.076,55.281,6.203,7.031,0.609,6.371,120.353,77.331,118.017,39.202,57.799,38.923,-10.852,110.0,110.0,71.063,74.25,65.875,66.188,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,100.938,71.438,70.438,0.012,70.0,70.25,65.563,72.313,38.375,45.375,72.0,70.0,1000.0,500.0,0.205,495.0,116.0,93.125,0.33,69.625,69.188,65.688,65.625,12.305,41.5,72.0,70.0,1000.0,500.0,0.204,493.0,74.563,72.813,0.022,69.75,68.875,65.0,73.563,48.531,45.594,72.0,70.0,1000.0,500.0,0.205,494.5,114.313,97.5,0.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.0,534.0,535.0,302.75,531.5,533.0,528.0,1.226,-0.212,7.612,0.0,0.972,0.306,0.002,1.091,0.006,1.313
2102008,1539,1.0,1.0,1.0,1.0,78.183,0.0,50.0,50.0,50.0,1.0,1.0,984.774,309.133,22.535,14.082,0.0,80.0,65.0,1.4,1590.563,1666.756,1876.502,511.277,65.433,46.095,69.901,62.675,63.229,1.402,2.056,0.242,69.123,55.257,6.148,7.088,0.57,6.371,119.1,77.544,117.057,39.129,57.799,38.85,-10.852,110.0,110.0,71.0,74.25,66.0,66.313,0.0,24.484,72.0,70.0,1000.0,500.0,0.025,100.375,71.438,70.375,0.012,70.0,70.188,65.563,72.313,38.375,45.063,72.0,70.0,1000.0,500.0,0.208,497.0,116.313,93.125,0.329,69.688,69.188,65.688,65.625,12.398,39.875,72.0,70.0,1000.0,500.0,0.213,506.5,74.563,72.75,0.022,69.625,68.5,65.25,73.563,48.656,44.594,72.0,70.0,1000.0,500.0,0.211,503.75,114.5,97.5,0.538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.0,534.5,535.0,302.75,531.0,533.0,528.0,1.108,-0.21,6.647,0.0,0.985,0.309,0.002,1.102,0.006,1.322
2102008,1540,1.0,1.0,1.0,1.0,78.257,0.0,50.0,50.0,50.0,1.0,1.0,995.313,309.133,22.504,14.125,0.0,80.0,65.0,1.4,1587.0,1688.078,1887.603,527.128,65.433,46.095,69.901,62.565,63.12,1.402,2.088,0.242,69.085,55.232,6.092,7.088,0.421,6.157,114.674,77.225,112.701,38.984,57.904,38.777,-10.852,110.0,110.0,71.0,74.25,66.0,66.188,0.0,24.391,72.0,70.0,1000.0,500.0,0.025,100.75,71.438,70.375,0.012,70.0,70.125,65.563,72.313,38.375,44.031,72.0,70.0,1000.0,500.0,0.213,506.75,116.5,93.188,0.332,69.688,69.125,65.938,65.625,12.5,40.438,72.0,70.0,1000.0,500.0,0.21,503.5,74.563,72.75,0.022,69.625,68.125,65.25,73.625,48.781,44.969,72.0,70.0,1000.0,500.0,0.209,501.0,114.563,97.75,0.522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.5,534.5,302.75,531.5,532.5,528.0,1.186,-0.155,6.419,0.0,0.995,0.309,0.002,1.118,0.006,1.269
2102008,1541,1.0,1.0,1.0,1.0,78.265,0.0,50.0,50.0,50.0,1.0,1.0,994.142,310.304,22.556,14.111,0.0,80.0,65.0,1.4,1598.063,1666.756,1882.052,518.481,65.326,45.988,69.901,61.906,63.011,1.44,2.099,0.246,69.087,55.263,6.148,7.059,0.408,6.157,117.551,76.267,115.064,38.984,57.904,38.777,-10.852,110.0,110.0,71.0,74.188,65.875,66.188,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,100.813,71.438,70.375,0.012,70.0,70.063,65.563,72.313,38.375,44.094,72.0,70.0,1000.0,500.0,0.213,506.0,116.313,93.313,0.329,69.625,69.125,65.688,65.625,12.617,40.375,72.0,70.0,1000.0,500.0,0.211,503.25,74.625,72.75,0.022,69.625,68.25,65.0,73.625,52.563,46.094,72.0,70.0,1000.0,500.0,0.202,490.75,114.563,97.75,0.539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,534.5,535.0,302.75,531.5,533.0,528.0,1.359,-0.154,8.103,0.0,0.994,0.31,0.002,1.093,0.006,1.31
2102008,1542,1.0,1.0,1.0,1.0,78.21,0.0,50.0,50.0,50.0,1.0,1.0,968.381,305.621,22.483,14.096,0.0,80.0,65.0,1.4,1598.063,1627.038,1869.103,514.158,65.113,45.988,70.01,61.687,62.685,1.421,2.003,0.238,69.084,55.292,6.175,7.059,0.382,6.157,116.961,74.777,114.547,38.984,57.799,38.777,-10.852,110.0,110.0,70.75,74.188,65.875,66.188,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,99.063,71.438,70.375,0.012,70.0,70.063,65.563,72.313,38.375,45.625,72.0,70.0,1000.0,500.0,0.205,493.75,116.313,93.313,0.333,69.5,69.063,65.625,65.563,14.563,41.813,72.0,70.0,1000.0,500.0,0.203,491.75,74.563,72.813,0.022,69.5,68.5,64.875,73.563,52.688,44.906,72.0,70.0,1000.0,500.0,0.211,499.75,114.563,97.75,0.554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.5,535.0,302.75,532.0,533.0,528.0,1.287,-0.155,7.841,0.0,0.968,0.306,0.002,1.107,0.006,1.347
2102008,1543,1.0,1.0,1.0,1.0,78.111,0.0,50.0,50.0,50.0,1.0,1.0,981.262,306.792,22.525,14.067,0.0,80.0,65.0,1.4,1584.188,1658.236,1858.007,504.075,64.899,45.881,69.901,61.687,62.467,1.417,2.021,0.242,69.118,55.296,6.175,7.031,0.395,5.943,119.026,74.99,116.54,38.984,57.799,38.704,-10.852,110.0,110.0,71.0,74.188,65.813,66.188,0.0,25.047,72.0,70.0,1000.0,500.0,0.024,97.875,71.438,70.438,0.012,69.875,70.063,65.5,72.25,38.406,45.344,72.0,70.0,1000.0,500.0,0.207,495.5,115.938,93.125,0.333,69.438,69.063,65.438,65.438,18.625,41.125,72.0,70.0,1000.0,500.0,0.207,495.75,74.625,72.813,0.022,69.5,68.563,64.75,73.563,52.813,44.375,72.0,70.0,1000.0,500.0,0.213,505.25,114.313,97.75,0.554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.5,535.0,302.75,531.5,533.0,528.0,1.272,-0.209,8.085,0.0,0.981,0.307,0.002,1.098,0.006,1.327
2102008,1544,1.0,1.0,1.0,1.0,77.945,0.0,50.0,50.0,50.0,1.0,1.0,985.945,307.963,22.504,14.111,0.0,80.0,65.0,1.4,1599.188,1659.656,1872.802,479.602,64.58,45.881,69.901,61.577,62.249,1.417,2.056,0.238,69.093,55.291,6.203,7.059,0.421,5.621,119.542,75.416,116.984,38.911,57.799,38.631,-10.852,110.0,110.0,71.0,74.188,65.5,66.188,0.0,24.578,72.0,70.0,1000.0,500.0,0.026,101.0,71.438,70.375,0.012,70.0,70.063,65.5,72.125,38.438,44.906,72.0,70.0,1000.0,500.0,0.21,497.75,115.75,92.938,0.321,69.5,69.0,65.438,65.438,21.516,41.094,72.0,70.0,1000.0,500.0,0.208,496.0,74.563,72.813,0.022,69.625,68.375,64.75,73.438,49.313,44.625,72.0,70.0,1000.0,500.0,0.212,504.0,114.125,97.625,0.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,534.5,535.0,303.0,531.5,533.0,528.0,1.305,-0.209,8.31,0.0,0.986,0.308,0.002,1.058,0.006,1.288
2102008,1545,1.0,1.0,1.0,1.0,77.996,0.0,50.0,50.0,50.0,1.0,1.0,975.407,304.45,22.525,14.169,0.0,80.0,65.0,1.4,1610.188,1641.211,1859.856,493.995,64.793,45.881,69.901,61.797,62.249,1.41,2.028,0.246,69.042,55.279,6.203,7.059,0.505,5.943,119.985,76.054,117.574,38.839,57.904,38.558,-10.852,110.0,110.0,71.0,74.188,65.625,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,101.063,71.438,70.438,0.012,70.0,70.0,65.375,72.125,38.438,44.844,72.0,70.0,1000.0,500.0,0.209,497.75,116.0,92.938,0.331,69.5,69.0,65.438,65.313,21.703,40.844,72.0,70.0,1000.0,500.0,0.21,497.25,74.625,72.688,0.022,69.5,67.938,64.625,73.438,53.094,45.75,72.0,70.0,1000.0,500.0,0.203,495.0,114.125,97.625,0.551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.5,535.0,303.0,531.5,533.0,528.0,1.236,-0.209,7.839,0.0,0.975,0.304,0.002,1.103,0.006,1.315
2102008,1546,1.0,1.0,1.0,1.0,77.955,0.0,50.0,50.0,50.0,1.0,1.0,989.458,307.963,22.525,14.169,0.0,80.0,65.0,1.4,1610.188,1672.439,1865.404,519.922,64.793,45.881,69.901,61.906,62.249,1.421,2.088,0.238,69.04,55.211,6.203,7.059,0.518,5.836,120.132,76.48,117.722,38.766,57.904,38.485,-10.852,110.0,110.0,71.0,74.25,65.625,66.188,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,70.375,0.012,69.875,70.0,65.375,72.125,42.25,44.188,72.0,70.0,1000.0,500.0,0.214,503.5,116.25,92.938,0.339,69.5,68.938,65.438,65.313,19.125,39.938,72.0,70.0,1000.0,500.0,0.214,505.25,74.75,72.75,0.022,69.625,67.938,64.75,73.25,49.594,45.406,72.0,70.0,1000.0,500.0,0.208,495.75,114.125,97.625,0.558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.0,534.5,535.0,302.75,531.5,533.0,528.0,1.244,-0.208,7.835,0.0,0.989,0.308,0.002,1.142,0.006,1.331
2102008,1547,1.0,1.0,1.0,1.0,77.918,0.0,50.0,50.0,50.0,1.0,1.0,998.826,306.792,22.514,14.125,0.0,80.0,65.0,1.4,1598.688,1688.078,1883.902,530.011,64.793,45.881,69.901,62.016,62.358,1.417,2.031,0.235,68.986,55.189,6.259,7.088,0.583,5.728,118.731,76.586,116.836,38.693,57.694,38.485,-10.852,110.0,110.0,71.0,74.25,65.5,66.0,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,100.938,71.438,70.438,0.012,69.875,69.938,65.375,72.125,42.313,44.031,72.0,70.0,1000.0,500.0,0.213,507.5,116.625,93.125,0.336,69.438,68.938,65.438,65.313,22.031,40.0,72.0,70.0,1000.0,500.0,0.214,503.25,74.938,72.688,0.022,69.5,68.25,64.75,73.438,53.406,44.438,72.0,70.0,1000.0,500.0,0.213,503.25,114.313,97.75,0.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.5,535.0,303.0,531.5,533.0,528.0,1.012,-0.155,6.161,0.0,0.999,0.307,0.002,1.141,0.007,1.399
2102008,1548,1.0,1.0,1.0,1.0,77.927,0.0,50.0,50.0,50.0,1.0,1.0,988.287,304.45,22.493,14.096,0.0,80.0,65.0,1.4,1591.25,1686.656,1872.802,522.804,64.899,45.881,69.901,62.016,62.467,1.421,2.06,0.246,68.984,55.172,6.231,7.059,0.713,5.836,114.453,76.799,112.479,39.347,57.904,39.069,-10.867,110.0,110.0,71.0,74.25,65.5,66.125,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,100.688,71.438,70.438,0.012,69.75,69.938,65.375,72.25,46.156,44.344,72.0,70.0,1000.0,500.0,0.211,504.5,116.625,93.313,0.369,69.438,68.875,65.313,65.438,22.219,40.531,72.0,70.0,1000.0,500.0,0.212,499.5,75.563,72.563,0.039,69.625,68.438,64.75,73.438,59.281,44.469,72.0,70.0,1000.0,500.0,0.212,504.75,114.563,97.875,0.565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,534.5,535.0,302.75,532.0,533.0,528.0,1.179,-0.211,6.42,0.0,0.988,0.304,0.002,1.243,0.017,1.363
2102008,1549,1.0,1.0,1.0,1.0,77.911,0.0,50.0,50.0,50.0,1.0,1.0,991.8,304.45,22.483,14.198,0.0,80.0,65.0,1.4,1588.75,1682.389,1863.555,515.599,64.899,45.881,69.793,61.797,62.467,1.379,2.063,0.246,68.965,55.166,6.231,7.088,0.758,5.728,117.624,75.948,115.433,39.783,57.799,39.433,-10.852,110.0,110.0,71.0,74.25,65.625,66.125,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,100.688,71.563,70.375,0.012,69.75,69.938,65.25,72.438,46.219,44.906,72.0,70.0,1000.0,500.0,0.207,499.75,116.313,94.125,0.371,69.5,68.813,65.313,65.313,19.656,40.25,72.0,70.0,1000.0,500.0,0.212,504.25,78.188,72.063,0.039,69.5,68.75,64.75,73.625,53.688,44.688,72.0,70.0,1000.0,500.0,0.211,503.25,114.625,98.813,0.643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,534.5,535.0,302.75,531.5,533.0,528.0,1.182,-0.276,7.115,0.0,0.992,0.304,0.002,1.19,0.035,1.47
2102008,1550,1.0,1.0,1.0,1.0,77.782,0.0,50.0,50.0,50.0,1.0,1.0,991.8,299.766,22.493,14.14,0.0,80.0,65.0,1.4,1598.375,1661.076,1858.007,504.075,64.686,45.881,69.901,61.467,62.249,1.425,2.063,0.242,68.934,55.15,6.259,7.059,0.713,5.728,117.329,74.458,114.768,39.929,57.799,39.652,-10.852,110.0,110.0,71.0,74.25,65.438,66.125,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,100.75,71.438,70.375,0.012,69.75,69.875,65.25,72.438,46.313,45.5,72.0,70.0,1000.0,500.0,0.203,496.25,116.0,94.563,0.402,69.5,68.813,65.313,65.313,22.578,40.406,72.0,70.0,1000.0,500.0,0.211,503.0,80.063,71.563,0.039,69.5,68.438,64.625,73.75,53.844,45.719,72.0,70.0,1000.0,500.0,0.203,495.25,114.625,99.063,0.629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.5,535.0,302.75,531.5,533.0,528.0,1.344,-0.219,8.321,0.0,0.992,0.3,0.002,1.245,0.048,1.415
2102008,1551,1.0,1.0,1.0,1.0,77.682,0.0,50.0,50.0,50.0,1.0,1.0,977.749,303.279,22.504,14.154,0.0,80.0,65.0,1.4,1605.125,1639.793,1850.612,499.755,64.58,45.774,69.793,61.467,62.141,1.417,2.031,0.242,68.92,55.163,6.231,6.973,0.674,5.728,118.583,75.096,116.171,40.001,57.694,39.725,-10.852,110.0,110.0,71.0,74.313,65.438,66.125,0.0,25.375,72.0,70.0,1000.0,500.0,0.022,93.438,71.438,70.438,0.012,69.688,69.875,65.25,72.563,49.25,45.031,72.0,70.0,1000.0,500.0,0.208,497.5,115.938,95.0,0.416,69.438,68.813,65.188,65.313,22.766,40.438,72.0,70.0,1000.0,500.0,0.21,503.5,81.063,71.0,0.057,69.625,68.625,64.438,73.75,54.0,45.969,72.0,70.0,1000.0,500.0,0.203,492.0,114.625,99.0,0.629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,534.5,535.0,302.75,532.0,533.0,528.0,1.248,-0.221,7.838,0.0,0.978,0.303,0.002,1.259,0.084,1.421
2102008,1552,1.0,1.0,1.0,1.0,77.603,0.0,50.0,50.0,50.0,1.0,1.0,977.749,306.792,22.535,14.082,0.0,80.0,65.0,1.4,1605.125,1662.496,1865.404,517.04,64.58,45.666,69.901,61.357,62.141,1.402,2.049,0.253,68.912,55.129,6.314,7.031,0.81,5.728,118.952,75.416,116.467,40.001,57.694,39.725,-10.852,110.0,110.0,71.0,74.313,65.438,66.0,0.0,24.797,72.0,70.0,1000.0,500.0,0.025,99.75,71.438,70.375,0.012,69.75,69.875,65.25,72.563,46.469,44.094,72.0,70.0,1000.0,500.0,0.215,504.25,116.25,95.5,0.404,69.5,68.813,65.0,65.313,20.188,40.313,72.0,70.0,1000.0,500.0,0.211,504.75,82.563,70.063,0.043,69.625,68.313,64.438,73.75,50.5,45.375,72.0,70.0,1000.0,500.0,0.208,496.0,114.563,98.875,0.645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.0,535.0,302.75,531.5,533.0,528.0,1.286,-0.22,8.086,0.0,0.978,0.307,0.002,1.211,0.078,1.463
2102008,1553,1.0,1.0,1.0,1.0,77.53,0.0,50.0,50.0,50.0,1.0,1.0,987.116,307.963,22.525,14.082,0.0,80.0,65.0,1.4,1601.125,1688.078,1870.953,534.337,64.58,45.881,69.793,61.687,62.141,1.387,2.085,0.257,68.905,55.127,6.259,7.059,0.914,5.836,119.763,75.841,117.279,40.001,57.589,39.798,-10.852,110.0,110.0,70.75,74.313,65.313,66.0,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,100.75,71.438,70.438,0.012,69.875,69.813,65.063,72.563,42.75,44.063,72.0,70.0,1000.0,500.0,0.215,505.25,116.625,95.813,0.415,69.5,68.813,65.188,65.313,20.344,40.469,72.0,70.0,1000.0,500.0,0.21,503.25,83.938,69.063,0.043,69.625,68.563,64.438,73.75,54.313,44.563,72.0,70.0,1000.0,500.0,0.212,503.75,114.563,98.875,0.645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,534.5,535.0,302.75,531.5,533.0,528.0,1.274,-0.163,8.077,0.0,0.987,0.308,0.002,1.248,0.093,1.463
2102008,1554,1.0,1.0,1.0,1.0,77.455,0.0,50.0,50.0,50.0,1.0,1.0,994.142,306.792,22.493,14.154,0.0,80.0,65.0,1.4,1602.688,1682.389,1861.706,524.246,64.58,45.881,69.793,61.687,62.249,1.394,1.982,0.246,68.924,55.13,6.314,7.059,0.978,5.836,120.058,76.054,117.574,40.074,57.589,39.871,-10.852,110.0,110.0,71.063,74.313,65.313,66.0,0.0,24.594,72.0,70.0,1000.0,500.0,0.026,100.625,71.438,70.375,0.012,69.875,69.813,65.063,72.813,42.813,44.656,72.0,70.0,1000.0,500.0,0.209,502.5,117.0,95.813,0.411,69.5,68.813,65.188,65.313,20.516,40.875,72.0,70.0,1000.0,500.0,0.208,500.75,85.875,68.5,0.043,69.5,68.813,64.438,73.875,54.469,45.313,72.0,70.0,1000.0,500.0,0.206,498.75,114.625,99.0,0.636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.0,535.0,302.75,531.5,533.0,528.0,1.27,-0.164,8.065,0.0,0.994,0.307,0.002,1.258,0.109,1.437
2102008,1555,1.0,1.0,1.0,1.0,77.436,0.0,50.0,50.0,50.0,1.0,1.0,971.894,303.279,22.525,14.183,0.0,80.0,65.0,1.4,1613.813,1649.721,1856.158,495.435,64.58,45.881,69.901,61.906,62.249,1.353,2.085,0.246,68.957,55.155,6.314,7.031,1.05,6.05,119.985,76.586,117.648,40.292,57.694,39.944,-10.852,110.0,110.0,71.0,74.375,65.438,65.938,0.0,24.5,72.0,70.0,1000.0,500.0,0.026,100.875,71.438,70.375,0.012,69.75,69.875,65.063,72.813,42.844,44.875,72.0,70.0,1000.0,500.0,0.207,500.25,116.938,96.125,0.412,69.5,68.75,65.188,65.313,23.406,41.75,72.0,70.0,1000.0,500.0,0.204,492.0,87.938,68.0,0.043,69.5,68.188,64.438,73.75,54.625,44.844,72.0,70.0,1000.0,500.0,0.21,498.0,114.625,99.0,0.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.5,535.0,302.75,532.5,533.5,528.0,1.213,-0.284,7.598,0.0,0.972,0.303,0.002,1.239,0.125,1.43
2102008,1556,1.0,1.0,1.0,1.0,77.378,0.0,50.0,50.0,50.0,1.0,1.0,974.236,305.621,22.441,14.169,0.0,80.0,65.0,1.4,1608.188,1644.047,1863.555,524.246,64.686,45.774,69.901,61.906,62.358,1.387,2.081,0.246,68.923,55.156,6.259,7.059,0.939,5.836,117.551,76.799,115.876,40.292,57.589,40.017,-10.852,110.0,110.0,71.0,74.375,65.313,65.938,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,100.938,71.438,70.438,0.012,70.0,69.813,65.063,72.75,42.875,45.719,72.0,70.0,1000.0,500.0,0.203,494.0,116.375,96.125,0.411,69.5,68.688,65.188,65.313,20.859,40.906,72.0,70.0,1000.0,500.0,0.21,497.75,90.875,67.813,0.057,69.5,68.75,64.438,73.875,60.5,44.281,72.0,70.0,1000.0,500.0,0.213,505.5,114.625,99.063,0.642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.5,535.0,303.0,532.0,533.5,528.0,0.922,-0.225,5.43,0.0,0.974,0.306,0.002,1.203,0.191,1.444
2102008,1557,1.0,1.0,1.0,1.0,77.372,0.0,50.0,50.0,50.0,1.0,1.0,970.723,305.621,22.472,14.154,0.0,80.0,65.0,1.4,1602.5,1662.496,1856.158,506.956,64.793,45.666,69.901,62.016,62.358,1.394,2.035,0.238,68.841,55.102,6.175,7.059,0.784,5.621,114.822,76.586,112.332,40.292,57.484,40.017,-10.852,110.0,110.0,71.063,74.438,65.438,65.938,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,100.75,71.438,70.375,0.012,70.0,69.813,65.063,72.75,39.125,45.75,72.0,70.0,1000.0,500.0,0.204,493.25,116.0,95.813,0.415,69.438,68.625,65.188,65.563,23.781,40.781,72.0,70.0,1000.0,500.0,0.211,497.75,95.188,67.5,0.074,69.5,68.625,64.625,74.063,54.938,44.75,72.0,70.0,1000.0,500.0,0.211,502.75,114.625,99.375,0.659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.0,534.5,535.0,302.75,531.5,533.0,528.0,1.463,-0.226,8.089,0.0,0.971,0.306,0.002,1.211,0.298,1.453
2102008,1558,1.0,1.0,1.0,1.0,77.289,0.0,50.0,50.0,50.0,1.0,1.0,978.92,303.279,22.441,14.198,0.0,80.0,65.0,1.4,1602.5,1649.721,1863.555,496.875,64.686,45.666,69.901,61.687,62.358,1.436,1.992,0.257,68.853,55.1,6.203,7.088,0.661,5.407,117.624,75.841,115.359,40.438,57.589,40.235,-10.852,110.0,110.0,71.0,74.438,65.438,65.938,0.0,24.297,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,70.375,0.012,70.0,69.75,65.063,72.75,39.125,45.188,72.0,70.0,1000.0,500.0,0.207,496.25,116.0,95.625,0.39,69.438,68.688,65.188,65.625,26.844,41.094,72.0,70.0,1000.0,500.0,0.208,496.75,100.313,67.438,0.074,69.625,68.313,64.625,74.063,55.094,45.625,72.0,70.0,1000.0,500.0,0.204,497.75,114.563,99.563,0.676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.0,535.0,302.75,532.0,533.5,528.0,1.216,-0.168,7.342,0.0,0.979,0.303,0.002,1.148,0.353,1.466
2102008,1559,1.0,1.0,1.0,1.0,77.228,0.0,50.0,50.0,50.0,1.0,1.0,988.287,303.279,22.483,14.125,0.0,80.0,65.0,1.4,1592.0,1680.967,1865.404,524.246,64.686,45.666,69.901,61.577,62.249,1.398,2.035,0.249,68.855,55.082,6.259,7.059,0.713,5.407,117.993,74.99,115.285,40.51,57.589,40.235,-10.852,110.0,110.0,71.0,74.438,65.313,66.0,0.0,24.359,72.0,70.0,1000.0,500.0,0.025,100.313,71.375,70.438,0.012,70.0,69.813,65.063,72.438,39.125,44.281,72.0,70.0,1000.0,500.0,0.213,503.0,116.25,95.25,0.386,69.438,68.688,65.188,65.938,24.172,40.281,72.0,70.0,1000.0,500.0,0.211,504.75,104.0,67.688,0.074,69.5,68.375,64.438,74.063,55.25,44.469,72.0,70.0,1000.0,500.0,0.211,503.75,114.625,99.5,0.675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.0,535.0,302.75,532.0,533.5,528.0,1.416,-0.227,8.793,0.0,0.988,0.303,0.002,1.171,0.39,1.476
2102008,1600,1.0,1.0,1.0,1.0,77.111,0.0,50.0,50.0,50.0,1.0,1.0,984.774,304.45,22.504,14.14,0.0,80.0,65.0,1.4,1592.063,1668.177,1870.953,553.087,64.58,45.559,69.685,61.467,62.249,1.33,2.063,0.257,68.947,55.082,6.314,7.002,0.732,5.407,119.247,75.522,116.836,40.583,57.484,40.308,-10.852,110.0,110.0,71.0,74.438,65.313,66.0,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,100.75,71.375,70.375,0.012,70.0,69.75,65.063,72.438,39.156,44.188,72.0,70.0,1000.0,500.0,0.212,505.5,116.5,95.125,0.388,69.438,68.688,65.0,66.063,24.359,41.0,72.0,70.0,1000.0,500.0,0.208,499.25,106.375,68.375,0.074,69.313,68.875,64.438,74.063,55.406,45.094,72.0,70.0,1000.0,500.0,0.208,499.75,114.75,99.688,0.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.0,535.0,302.75,532.0,533.0,528.0,1.241,-0.23,7.833,0.0,0.985,0.304,0.002,1.198,0.408,1.452
2102008,1601,1.0,1.0,1.0,1.0,77.049,0.0,50.0,50.0,50.0,1.0,1.0,973.065,302.108,22.504,14.082,0.0,80.0,65.0,1.4,1607.375,1645.465,1850.612,488.237,64.58,45.452,69.685,61.687,62.249,1.444,2.024,0.246,68.935,55.131,6.314,7.059,0.713,5.407,119.911,75.841,117.205,40.583,57.694,40.381,-10.852,110.0,110.0,71.0,74.5,65.313,66.0,0.0,25.406,72.0,70.0,1000.0,500.0,0.022,93.375,71.438,70.438,0.012,69.875,69.688,65.063,72.563,42.969,44.438,72.0,70.0,1000.0,500.0,0.209,503.75,117.0,95.125,0.394,69.438,68.75,65.188,66.25,24.547,41.5,72.0,70.0,1000.0,500.0,0.205,493.25,107.875,69.25,0.074,69.625,68.75,64.438,74.125,55.563,45.625,72.0,70.0,1000.0,500.0,0.205,493.75,114.938,99.688,0.685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.0,534.0,535.0,302.75,531.5,533.5,528.0,1.382,-0.166,8.79,0.0,0.973,0.302,0.002,1.245,0.414,1.51
2102008,1602,1.0,1.0,1.0,1.0,77.031,0.0,50.0,50.0,50.0,1.0,1.0,981.262,305.621,22.504,14.125,0.0,80.0,65.0,1.4,1598.125,1669.598,1867.254,524.246,64.686,45.666,70.01,62.016,62.467,1.391,1.999,0.246,68.993,55.163,6.231,7.031,0.609,5.3,119.985,76.586,117.5,40.51,57.799,40.381,-10.852,110.0,110.0,71.0,74.5,65.313,66.0,0.0,24.781,72.0,70.0,1000.0,500.0,0.025,99.875,71.438,70.438,0.012,70.0,69.75,65.063,72.438,39.188,45.25,72.0,70.0,1000.0,500.0,0.205,497.75,117.25,95.313,0.386,69.5,68.75,65.188,66.313,22.0,40.344,72.0,70.0,1000.0,500.0,0.213,500.75,108.75,70.688,0.074,69.5,68.375,64.438,74.25,55.719,44.531,72.0,70.0,1000.0,500.0,0.212,503.75,114.938,99.813,0.683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.5,534.0,535.0,302.75,531.5,533.5,528.0,1.289,-0.105,8.072,0.0,0.981,0.306,0.002,1.223,0.408,1.493
2102008,1603,1.0,1.0,1.0,1.0,77.035,0.0,50.0,50.0,50.0,1.0,1.0,971.894,303.279,22.452,14.198,0.0,80.0,65.0,1.4,1598.125,1638.375,1858.007,512.718,64.793,45.774,69.901,62.236,62.576,1.398,2.028,0.253,68.973,55.196,6.287,7.059,0.713,5.3,119.985,76.906,117.574,40.583,57.799,40.381,-10.852,110.0,110.0,71.063,74.563,65.438,65.938,0.0,24.688,72.0,70.0,1000.0,500.0,0.025,100.563,71.438,70.375,0.012,70.0,69.688,65.063,72.563,39.219,45.594,72.0,70.0,1000.0,500.0,0.205,493.75,117.25,95.5,0.389,69.5,68.75,65.313,66.313,22.156,40.0,72.0,70.0,1000.0,500.0,0.214,504.25,109.625,72.063,0.074,69.5,68.438,64.625,74.375,52.25,46.125,72.0,70.0,1000.0,500.0,0.2,491.5,114.938,100.563,0.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,534.0,535.0,302.75,532.5,533.5,528.0,1.257,-0.167,7.813,0.0,0.972,0.303,0.002,1.222,0.402,1.559
2102008,1604,1.0,1.0,1.0,1.0,77.062,0.0,50.0,50.0,50.0,1.0,1.0,991.8,305.621,22.472,14.125,0.0,80.0,65.0,1.4,1590.313,1672.439,1872.802,509.837,64.899,45.774,70.01,62.346,62.685,1.406,2.045,0.246,68.98,55.181,6.259,7.002,0.745,5.3,118.288,77.119,116.467,40.728,57.484,40.381,-10.852,110.0,110.0,71.0,74.5,65.438,65.938,0.0,24.594,72.0,70.0,1000.0,500.0,0.026,100.75,71.438,70.375,0.012,69.875,69.688,65.25,72.563,43.031,44.781,72.0,70.0,1000.0,500.0,0.211,499.25,116.625,95.625,0.397,69.625,68.75,65.313,66.625,22.328,40.031,72.0,70.0,1000.0,500.0,0.213,505.75,110.188,73.375,0.074,69.5,68.75,64.625,74.438,56.063,44.406,72.0,70.0,1000.0,500.0,0.212,504.0,114.75,100.563,0.733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.0,535.0,302.75,531.5,533.5,528.0,0.994,-0.293,5.91,0.0,0.992,0.306,0.002,1.205,0.394,1.503
2102008,1605,1.0,1.0,1.0,1.0,77.097,0.0,50.0,50.0,50.0,1.0,1.0,990.629,305.621,22.441,14.125,0.0,80.0,65.0,1.4,1576.125,1665.336,1878.352,514.158,65.006,45.881,70.118,62.455,62.794,1.353,2.077,0.249,69.062,55.109,6.287,7.031,0.732,5.514,114.306,77.119,112.258,40.728,57.484,40.454,-10.852,110.0,110.0,71.0,74.563,65.5,66.0,0.0,24.594,72.0,70.0,1000.0,500.0,0.025,100.25,71.438,70.375,0.012,70.0,69.688,65.25,72.563,39.281,44.375,72.0,70.0,1000.0,500.0,0.211,504.25,116.0,95.313,0.389,69.438,68.75,65.313,66.75,25.25,40.875,72.0,70.0,1000.0,500.0,0.208,500.25,110.688,74.438,0.074,69.5,69.0,64.75,74.625,56.219,45.156,72.0,70.0,1000.0,500.0,0.208,499.25,115.0,100.563,0.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.5,535.0,302.75,531.5,533.5,528.0,1.236,-0.231,6.645,0.0,0.991,0.306,0.002,1.163,0.388,1.544
2102008,1606,1.0,1.0,1.0,1.0,77.099,0.0,50.0,50.0,50.0,1.0,1.0,977.749,306.792,22.462,14.053,0.0,80.0,65.0,1.4,1607.688,1663.916,1885.753,496.875,65.006,45.881,70.01,62.126,62.794,1.379,2.038,0.253,68.995,55.211,6.231,7.002,0.7,5.514,117.403,76.054,115.137,40.801,57.694,40.527,-10.852,110.0,110.0,71.063,74.563,65.5,66.0,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,100.75,71.438,70.438,0.012,69.875,69.688,65.375,72.563,43.094,44.313,72.0,70.0,1000.0,500.0,0.211,504.5,116.0,95.125,0.38,69.438,68.75,65.438,66.75,25.422,41.125,72.0,70.0,1000.0,500.0,0.206,498.5,110.938,75.0,0.074,69.625,68.813,64.875,74.75,56.375,45.438,72.0,70.0,1000.0,500.0,0.207,494.75,115.125,100.625,0.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.0,535.0,302.75,532.0,533.5,528.0,1.231,-0.228,7.353,0.0,0.978,0.307,0.002,1.146,0.385,1.564
2102008,1607,1.0,1.0,1.0,1.0,77.046,0.0,50.0,50.0,50.0,1.0,1.0,977.749,305.621,22.452,14.096,0.0,80.0,65.0,1.4,1600.75,1652.559,1858.007,501.195,64.899,45.881,70.01,61.906,62.576,1.413,2.056,0.253,68.984,55.181,6.37,7.031,0.719,5.621,117.403,74.99,114.768,40.801,57.694,40.527,-10.852,110.0,110.0,71.0,74.625,65.5,66.0,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,101.125,71.438,70.375,0.012,69.75,69.688,65.25,72.563,46.938,45.063,72.0,70.0,1000.0,500.0,0.205,499.0,116.313,95.0,0.386,69.313,68.688,65.313,66.875,25.625,41.75,72.0,70.0,1000.0,500.0,0.202,493.5,111.438,75.563,0.091,69.5,68.563,64.625,74.75,56.531,44.406,72.0,70.0,1000.0,500.0,0.212,505.0,115.188,100.625,0.731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.0,535.0,302.75,532.5,533.5,528.0,1.395,-0.229,8.546,0.0,0.978,0.306,0.002,1.189,0.472,1.539
2102008,1608,1.0,1.0,1.0,1.0,76.971,0.0,50.0,50.0,50.0,1.0,1.0,974.236,306.792,22.493,14.154,0.0,80.0,65.0,1.4,1600.75,1644.047,1859.856,498.315,64.793,45.881,70.118,61.906,62.576,1.364,2.081,0.238,69.029,55.209,6.342,7.059,0.661,5.621,119.1,75.629,116.54,40.801,57.589,40.527,-10.852,110.0,110.0,71.063,74.563,65.438,66.0,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,101.0,71.438,70.375,0.012,69.875,69.688,65.25,72.438,47.0,45.781,72.0,70.0,1000.0,500.0,0.203,492.75,116.875,95.0,0.385,69.438,68.688,65.313,66.938,25.813,41.813,72.0,70.0,1000.0,500.0,0.201,493.5,112.0,76.125,0.109,69.5,68.625,64.75,74.75,62.406,45.0,72.0,70.0,1000.0,500.0,0.209,501.0,115.125,100.813,0.741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.0,535.0,302.75,531.0,533.5,528.0,1.325,-0.231,8.314,0.0,0.974,0.307,0.002,1.217,0.566,1.533
2102008,1609,1.0,1.0,1.0,1.0,76.942,0.0,50.0,50.0,50.0,1.0,1.0,982.433,305.621,22.462,14.14,0.0,80.0,65.0,1.4,1599.688,1656.817,1869.103,509.837,64.793,45.988,70.118,62.016,62.576,1.372,2.053,0.249,69.105,55.284,6.37,7.088,0.635,5.728,119.837,75.948,117.131,40.946,57.589,40.6,-10.852,110.0,110.0,70.75,74.563,65.5,66.0,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,100.5,71.438,70.375,0.012,69.75,69.75,65.25,72.563,47.063,44.938,72.0,70.0,1000.0,500.0,0.209,497.5,117.125,95.313,0.377,69.438,68.688,65.313,67.313,26.0,41.0,72.0,70.0,1000.0,500.0,0.21,496.5,112.75,76.875,0.109,69.5,68.563,64.75,74.75,56.844,44.375,72.0,70.0,1000.0,500.0,0.212,502.5,115.0,100.563,0.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,534.0,535.0,302.5,532.0,533.5,527.5,1.385,-0.294,8.774,0.0,0.982,0.306,0.002,1.188,0.566,1.557
2102008,1610,1.0,1.0,1.0,1.0,76.966,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,310.304,22.472,14.183,0.0,80.0,65.0,1.4,1596.063,1678.124,1882.052,521.363,64.899,46.095,70.118,62.346,62.685,1.406,2.067,0.246,69.191,55.351,6.342,7.031,0.713,5.943,120.28,76.799,117.796,40.874,57.694,40.6,-10.852,110.0,110.0,71.063,74.563,65.5,66.0,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,100.875,71.438,70.375,0.012,69.875,69.75,65.25,72.75,43.344,44.094,72.0,70.0,1000.0,500.0,0.214,505.0,117.438,95.5,0.385,69.625,68.75,65.313,67.438,23.438,40.063,72.0,70.0,1000.0,500.0,0.213,505.25,113.25,77.813,0.109,69.5,68.75,64.75,74.75,57.0,44.75,72.0,70.0,1000.0,500.0,0.21,502.0,114.938,100.563,0.733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.5,534.0,535.0,302.75,532.0,533.5,528.0,1.284,-0.231,8.056,0.0,1.002,0.31,0.002,1.22,0.559,1.523
2102008,1611,1.0,1.0,1.0,1.0,77.005,0.0,50.0,50.0,50.0,1.0,1.0,992.971,307.963,22.431,14.14,0.0,80.0,65.0,1.4,1574.125,1676.703,1874.652,518.481,65.006,46.095,70.118,62.565,62.902,1.402,2.06,0.249,69.094,55.27,6.231,7.031,0.583,5.943,119.837,77.331,117.427,40.874,57.694,40.6,-10.852,110.0,110.0,71.063,74.625,65.625,66.0,0.0,25.734,72.0,70.0,1000.0,500.0,0.021,92.5,71.438,70.375,0.012,69.875,69.688,65.375,72.75,43.406,44.469,72.0,70.0,1000.0,500.0,0.209,503.5,117.125,95.688,0.382,69.438,68.75,65.438,67.438,23.594,40.313,72.0,70.0,1000.0,500.0,0.211,503.5,113.313,78.25,0.096,69.5,68.875,64.875,74.875,53.531,44.813,72.0,70.0,1000.0,500.0,0.21,502.25,115.0,100.625,0.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.0,534.0,535.0,302.75,532.0,533.5,528.0,1.272,-0.23,7.803,0.0,0.993,0.308,0.002,1.183,0.487,1.538
2102008,1612,1.0,1.0,1.0,1.0,77.07,0.0,50.0,50.0,50.0,1.0,1.0,990.629,305.621,22.441,14.111,0.0,80.0,65.0,1.4,1584.313,1673.86,1861.706,514.158,65.113,46.095,70.118,62.675,63.011,1.436,2.077,0.249,69.032,55.277,6.203,7.031,0.466,5.836,119.173,77.438,116.91,40.946,57.694,40.673,-10.852,110.0,110.0,71.0,74.625,65.625,66.0,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,100.875,71.563,70.438,0.012,69.875,69.688,65.375,72.75,43.469,45.813,72.0,70.0,1000.0,500.0,0.204,492.5,116.313,95.625,0.384,69.625,68.75,65.438,67.438,19.828,40.25,72.0,70.0,1000.0,500.0,0.211,504.75,113.313,78.75,0.096,69.5,68.625,64.875,74.875,53.688,45.281,72.0,70.0,1000.0,500.0,0.207,499.0,115.313,100.875,0.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.0,534.0,535.0,302.75,532.0,533.5,528.0,1.217,-0.23,7.332,0.0,0.991,0.306,0.002,1.148,0.48,1.557
2102008,1613,1.0,1.0,1.0,1.0,77.154,0.0,50.0,50.0,50.0,1.0,1.0,966.039,305.621,22.431,14.14,0.0,80.0,65.0,1.4,1584.313,1634.123,1867.254,501.195,65.219,45.988,70.226,62.565,63.011,1.368,2.077,0.249,69.055,55.253,6.287,7.031,0.492,5.728,114.527,77.225,112.627,40.946,57.589,40.673,-10.852,110.0,110.0,71.063,74.625,65.625,66.0,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,100.438,71.438,70.438,0.012,69.875,69.688,65.375,72.75,43.5,45.594,72.0,70.0,1000.0,500.0,0.203,495.25,115.938,95.25,0.395,69.625,68.813,65.563,67.438,19.953,40.781,72.0,70.0,1000.0,500.0,0.208,500.75,113.563,79.0,0.071,69.5,68.813,64.938,74.938,57.469,46.156,72.0,70.0,1000.0,500.0,0.203,490.75,115.563,100.875,0.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.0,534.0,535.0,302.75,531.5,533.5,528.0,1.143,-0.232,6.162,0.0,0.966,0.306,0.002,1.181,0.355,1.571
2102008,1614,1.0,1.0,1.0,1.0,77.193,0.0,50.0,50.0,50.0,1.0,1.0,983.603,306.792,22.42,14.14,0.0,80.0,65.0,1.4,1598.625,1646.884,1880.202,501.195,65.219,45.988,70.118,62.346,63.12,1.391,2.031,0.253,69.12,55.277,6.231,7.059,0.531,5.728,117.698,76.693,115.433,41.019,57.589,40.746,-10.852,110.0,110.0,71.0,74.625,65.625,66.125,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,100.938,71.438,70.375,0.012,69.875,69.75,65.375,72.563,43.563,45.438,72.0,70.0,1000.0,500.0,0.206,494.75,115.938,95.0,0.384,69.5,68.813,65.563,67.375,24.0,41.188,72.0,70.0,1000.0,500.0,0.203,497.5,113.188,79.063,0.069,69.5,68.688,64.938,74.938,57.625,44.469,72.0,70.0,1000.0,500.0,0.212,505.25,115.688,101.188,0.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,534.0,535.0,302.5,532.0,533.5,528.0,1.238,-0.233,7.335,0.0,0.984,0.307,0.002,1.162,0.341,1.572
2102008,1615,1.0,1.0,1.0,1.0,77.181,0.0,50.0,50.0,50.0,1.0,1.0,988.287,307.963,22.441,14.14,0.0,80.0,65.0,1.4,1600.563,1678.124,1869.103,514.158,65.113,46.095,70.226,62.126,63.12,1.394,2.092,0.264,69.127,55.316,6.231,7.002,0.648,5.728,118.436,75.203,115.654,41.019,57.799,40.819,-10.852,110.0,110.0,71.0,74.625,65.813,66.188,0.0,24.438,72.0,70.0,1000.0,500.0,0.026,100.938,71.438,70.375,0.012,69.875,69.75,65.375,72.75,43.594,45.25,72.0,70.0,1000.0,500.0,0.207,497.75,116.313,95.0,0.386,69.5,68.75,65.563,67.125,24.156,41.531,72.0,70.0,1000.0,500.0,0.201,495.0,112.75,79.063,0.069,69.5,69.0,64.875,75.063,57.813,44.594,72.0,70.0,1000.0,500.0,0.21,504.25,115.625,101.188,0.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,534.0,535.0,302.5,531.5,533.5,528.0,1.444,-0.169,9.016,0.0,0.988,0.308,0.002,1.189,0.336,1.548
2102008,1616,1.0,1.0,1.0,1.0,77.193,0.0,50.0,50.0,50.0,1.0,1.0,969.552,306.792,22.514,14.213,0.0,80.0,65.0,1.4,1608.375,1634.123,1878.352,501.195,65.113,46.095,70.226,62.126,62.794,1.391,2.056,0.246,68.944,55.306,6.314,7.031,0.771,5.728,119.468,75.841,116.984,41.019,57.694,40.819,-10.852,110.0,110.0,71.063,74.563,65.813,66.125,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,100.875,71.438,70.438,0.012,69.875,69.75,65.375,72.813,47.438,45.063,72.0,70.0,1000.0,500.0,0.208,500.5,116.875,95.25,0.402,69.5,68.813,65.563,67.125,24.328,41.813,72.0,70.0,1000.0,500.0,0.204,491.25,112.625,78.75,0.073,69.313,68.063,64.875,75.188,57.969,45.625,72.0,70.0,1000.0,500.0,0.204,496.5,115.313,102.313,0.861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,534.0,535.0,302.75,531.5,533.5,528.0,1.282,-0.17,8.074,0.0,0.97,0.307,0.002,1.256,0.358,1.618
2102008,1617,1.0,1.0,1.0,1.0,77.156,0.0,50.0,50.0,50.0,1.0,1.0,994.142,305.621,22.42,14.183,0.0,80.0,65.0,1.4,1608.375,1679.545,1878.352,518.481,65.113,46.095,70.118,62.346,62.794,1.402,2.077,0.238,69.08,55.256,6.314,7.088,0.875,5.728,120.132,76.161,117.574,41.164,57.484,40.819,-10.852,110.0,110.0,70.75,74.563,65.625,66.188,0.0,24.422,72.0,70.0,1000.0,500.0,0.025,100.438,71.438,70.438,0.012,69.75,69.688,65.375,72.938,47.5,43.938,72.0,70.0,1000.0,500.0,0.214,511.25,117.438,95.688,0.404,69.5,68.813,65.563,66.938,24.5,40.188,72.0,70.0,1000.0,500.0,0.212,505.0,112.563,78.125,0.078,69.5,68.0,64.875,75.375,58.188,44.438,72.0,70.0,1000.0,500.0,0.212,504.25,115.188,102.25,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,534.0,535.0,302.75,532.0,533.5,527.5,1.304,-0.3,8.278,0.0,0.994,0.306,0.002,1.269,0.389,1.646
2102008,1618,1.0,1.0,1.0,1.0,77.219,0.0,50.0,50.0,50.0,1.0,1.0,990.629,306.792,22.472,14.183,0.0,80.0,65.0,1.4,1606.5,1649.721,1861.706,524.246,65.113,46.095,70.226,62.565,62.902,1.413,2.092,0.238,69.171,55.201,6.231,7.031,0.81,5.728,120.206,76.906,117.722,41.092,57.589,40.819,-10.852,110.0,110.0,71.0,74.563,65.625,66.125,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,101.063,71.438,70.438,0.012,69.875,69.688,65.375,72.938,43.781,45.031,72.0,70.0,1000.0,500.0,0.208,498.25,117.5,96.25,0.404,69.438,68.813,65.563,67.125,27.422,40.313,72.0,70.0,1000.0,500.0,0.211,503.5,113.063,77.563,0.109,69.5,68.938,64.938,75.5,58.344,44.75,72.0,70.0,1000.0,500.0,0.209,502.75,115.313,102.25,0.876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,534.5,535.0,302.75,532.0,533.5,528.0,1.289,-0.235,8.057,0.0,0.991,0.307,0.002,1.24,0.56,1.654
2102008,1619,1.0,1.0,1.0,1.0,77.301,0.0,50.0,50.0,50.0,1.0,1.0,991.8,306.792,22.462,14.169,0.0,80.0,65.0,1.4,1608.438,1665.336,1859.856,511.277,65.219,46.095,70.226,62.455,63.011,1.429,2.074,0.253,69.052,55.26,6.203,6.973,0.758,5.514,120.353,77.331,117.944,41.092,57.589,40.819,-10.852,110.0,110.0,71.063,74.563,65.625,66.125,0.0,24.25,72.0,70.0,1000.0,500.0,0.026,100.813,71.438,70.375,0.012,69.75,69.75,65.563,73.063,47.625,45.188,72.0,70.0,1000.0,500.0,0.208,498.25,117.125,96.313,0.395,69.438,68.938,65.563,67.438,30.469,41.063,72.0,70.0,1000.0,500.0,0.205,498.0,113.875,77.625,0.109,69.313,68.813,64.938,75.625,58.531,45.5,72.0,70.0,1000.0,500.0,0.205,497.75,115.813,102.438,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.0,534.0,534.5,303.0,531.5,533.5,527.5,1.258,-0.234,7.81,0.0,0.992,0.307,0.002,1.188,0.571,1.701
2102008,1620,1.0,1.0,1.0,1.0,77.386,0.0,50.0,50.0,50.0,1.0,1.0,960.184,305.621,22.42,14.213,0.0,80.0,65.0,1.4,1606.063,1624.205,1856.158,489.677,65.326,46.095,70.226,62.675,63.12,1.394,2.085,0.246,68.95,55.199,6.203,7.002,0.674,5.514,119.321,77.544,116.984,41.092,57.589,40.892,-10.852,110.0,110.0,71.0,74.563,65.813,66.125,0.0,25.063,72.0,70.0,1000.0,500.0,0.023,95.0,71.438,70.438,0.012,69.75,69.75,65.5,73.063,47.719,45.094,72.0,70.0,1000.0,500.0,0.208,499.25,116.375,96.25,0.403,69.5,68.938,65.563,67.875,25.047,41.781,72.0,70.0,1000.0,500.0,0.203,491.5,114.188,78.625,0.109,69.5,68.938,65.0,75.813,58.688,45.969,72.0,70.0,1000.0,500.0,0.203,491.75,116.188,102.938,0.884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.0,535.0,302.5,531.5,533.5,527.5,1.254,-0.172,7.564,0.0,0.96,0.306,0.002,1.172,0.561,1.693
2102008,1621,1.0,1.0,1.0,1.0,77.442,0.0,50.0,50.0,50.0,1.0,1.0,975.407,304.45,22.431,14.154,0.0,80.0,65.0,1.4,1597.625,1638.375,1869.103,506.956,65.326,46.095,70.335,62.785,63.229,1.417,2.028,0.242,68.964,55.171,6.203,7.002,0.674,5.407,114.601,77.651,112.775,41.092,57.589,40.892,-10.852,110.0,110.0,71.063,74.563,65.875,66.125,0.0,24.797,72.0,70.0,1000.0,500.0,0.025,99.438,71.438,70.625,0.012,69.75,69.75,65.5,73.063,47.781,45.25,72.0,70.0,1000.0,500.0,0.208,498.5,116.313,96.125,0.451,69.5,69.063,65.688,68.063,25.219,41.906,72.0,70.0,1000.0,500.0,0.203,490.5,114.188,79.25,0.109,69.5,68.938,65.0,75.875,58.844,44.313,72.0,70.0,1000.0,500.0,0.212,505.0,116.188,102.938,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.5,535.0,302.5,531.5,533.5,528.0,1.108,-0.172,5.922,0.0,0.975,0.304,0.001,1.316,0.551,1.685
2102008,1622,1.0,1.0,1.0,1.0,77.509,0.0,50.0,50.0,50.0,1.0,1.0,982.433,303.279,22.441,14.183,0.0,80.0,65.0,1.4,1607.875,1663.916,1865.404,499.755,65.326,46.095,70.335,62.565,63.12,1.44,2.045,0.253,68.966,55.16,6.175,7.002,0.661,5.407,117.477,76.906,114.99,41.164,57.694,40.965,-10.852,110.0,110.0,71.0,74.563,65.875,66.188,0.0,24.625,72.0,70.0,1000.0,500.0,0.025,100.563,71.563,70.438,0.012,69.75,69.75,65.5,73.313,47.875,44.719,72.0,70.0,1000.0,500.0,0.21,501.25,116.5,96.875,0.456,69.5,69.063,65.625,68.063,21.469,40.938,72.0,70.0,1000.0,500.0,0.209,497.75,113.938,79.813,0.109,69.5,68.813,65.0,76.063,59.0,44.688,72.0,70.0,1000.0,500.0,0.211,503.5,115.813,102.938,0.889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,534.0,535.0,302.75,532.0,533.5,528.0,1.376,-0.171,8.062,0.0,0.982,0.303,0.002,1.293,0.538,1.654
2102008,1623,1.0,1.0,1.0,1.0,77.567,0.0,50.0,50.0,50.0,1.0,1.0,988.287,304.45,22.462,14.154,0.0,80.0,65.0,1.4,1596.375,1671.018,1865.404,515.599,65.326,46.095,70.335,62.236,63.011,1.41,2.024,0.246,69.03,55.196,6.203,7.002,0.635,5.407,117.256,75.203,114.694,41.237,57.694,40.965,-10.852,110.0,110.0,71.063,74.5,65.875,66.125,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,100.625,71.438,70.438,0.012,69.688,69.75,65.5,73.438,50.813,45.625,72.0,70.0,1000.0,500.0,0.205,495.25,117.25,97.125,0.452,69.625,69.0,65.563,68.063,21.594,40.031,72.0,70.0,1000.0,500.0,0.213,505.75,114.188,80.25,0.109,69.313,68.875,64.938,75.875,59.188,45.063,72.0,70.0,1000.0,500.0,0.208,501.0,115.313,102.5,0.884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,534.0,535.0,302.75,532.5,533.5,527.5,1.368,-0.234,8.313,0.0,0.988,0.304,0.002,1.314,0.535,1.637
