DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,1624,1.0,1.0,1.0,1.0,77.515,0.0,50.0,50.0,50.0,1.0,1.0,970.723,306.792,22.452,14.14,0.0,80.0,65.0,1.4,1596.375,1644.047,1863.555,493.995,65.113,46.095,70.335,62.126,62.902,1.387,2.056,0.242,68.955,55.201,6.231,7.002,0.661,5.621,119.247,75.629,116.614,41.31,57.589,41.037,-10.852,110.0,110.0,71.063,74.563,65.813,66.188,0.0,24.484,72.0,70.0,1000.0,500.0,0.026,100.75,71.438,70.438,0.012,69.75,69.75,65.5,73.5,48.031,44.469,72.0,70.0,1000.0,500.0,0.21,502.0,118.0,97.5,0.452,69.625,69.0,65.563,68.063,25.625,39.844,72.0,70.0,1000.0,500.0,0.213,507.25,114.375,80.313,0.109,69.5,68.5,64.938,75.813,59.344,45.906,72.0,70.0,1000.0,500.0,0.205,492.25,115.313,102.313,0.877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.0,534.0,535.0,302.5,531.0,533.5,528.0,1.355,-0.237,8.535,0.0,0.971,0.307,0.002,1.338,0.537,1.648
2102008,1625,1.0,1.0,1.0,1.0,77.535,0.0,50.0,50.0,50.0,1.0,1.0,994.142,304.45,22.42,14.213,0.0,80.0,65.0,1.4,1598.625,1653.978,1859.856,515.599,65.113,46.095,70.335,62.236,62.794,1.436,2.053,0.235,68.989,55.148,6.203,7.002,0.583,5.621,119.837,76.054,117.131,41.237,57.589,41.037,-10.852,110.0,110.0,71.0,74.5,65.813,66.188,0.0,24.5,72.0,70.0,1000.0,500.0,0.025,100.375,71.438,70.438,0.012,69.688,69.75,65.5,73.5,51.0,45.156,72.0,70.0,1000.0,500.0,0.207,497.75,118.0,98.0,0.455,69.625,68.875,65.625,68.063,25.766,40.25,72.0,70.0,1000.0,500.0,0.212,504.5,114.563,80.313,0.109,69.313,68.813,64.875,75.813,65.25,44.688,72.0,70.0,1000.0,500.0,0.21,503.5,115.625,102.313,0.882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,534.5,535.0,302.75,531.5,533.5,527.5,1.386,-0.174,8.757,0.0,0.994,0.304,0.002,1.314,0.54,1.697
2102008,1626,1.0,1.0,1.0,1.0,77.561,0.0,50.0,50.0,50.0,1.0,1.0,977.749,305.621,22.483,14.111,0.0,80.0,65.0,1.4,1600.75,1665.336,1863.555,501.195,65.113,46.095,70.335,62.455,62.902,1.387,1.999,0.249,68.939,55.162,6.148,6.973,0.408,5.514,120.575,76.693,118.017,41.31,57.694,41.037,-10.852,110.0,110.0,71.063,74.5,65.813,66.188,0.0,24.406,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.375,0.012,69.688,69.688,65.375,73.625,51.094,45.281,72.0,70.0,1000.0,500.0,0.207,497.0,117.688,98.125,0.458,69.625,68.813,65.625,68.063,22.016,40.688,72.0,70.0,1000.0,500.0,0.209,501.5,114.813,80.313,0.109,69.313,68.375,64.938,75.875,59.719,45.219,72.0,70.0,1000.0,500.0,0.207,498.5,116.188,103.125,0.906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.0,535.0,302.75,531.5,533.5,527.5,1.311,-0.235,8.3,0.0,0.978,0.306,0.002,1.294,0.544,1.71
2102008,1627,1.0,1.0,1.0,1.0,77.64,0.0,50.0,50.0,50.0,1.0,1.0,973.065,304.45,22.483,14.125,0.0,80.0,65.0,1.4,1611.25,1661.076,1867.254,498.315,65.219,45.988,70.335,62.565,63.011,1.398,1.978,0.249,68.967,55.15,6.175,6.944,0.343,5.407,120.575,77.225,118.091,41.237,57.379,41.037,-10.852,110.0,110.0,71.0,74.5,65.875,66.188,0.0,24.453,72.0,70.0,1000.0,500.0,0.025,100.313,71.438,70.438,0.012,69.75,69.625,65.5,73.625,48.344,44.281,72.0,70.0,1000.0,500.0,0.214,504.0,116.625,97.938,0.457,69.625,68.813,65.625,67.938,22.141,40.906,72.0,70.0,1000.0,500.0,0.209,497.25,114.813,80.438,0.1,69.313,68.188,65.0,75.875,65.688,44.344,72.0,70.0,1000.0,500.0,0.212,505.0,116.5,103.438,0.929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,534.5,535.0,302.5,531.5,533.5,528.0,1.288,-0.175,8.06,0.0,0.973,0.304,0.002,1.234,0.497,1.753
2102008,1628,1.0,1.0,1.0,1.0,77.731,0.0,50.0,50.0,50.0,1.0,1.0,990.629,307.963,22.472,14.154,0.0,80.0,65.0,1.4,1600.25,1666.756,1882.052,532.895,65.326,45.774,70.118,62.785,63.12,1.417,2.07,0.246,68.979,55.194,6.203,6.944,0.304,5.407,119.985,77.544,117.574,41.237,57.694,40.965,-10.852,110.0,110.0,71.0,74.5,65.875,66.188,0.0,24.391,72.0,70.0,1000.0,500.0,0.025,100.563,71.438,70.438,0.012,69.688,69.625,65.563,73.5,51.313,45.0,72.0,70.0,1000.0,500.0,0.207,498.0,116.25,97.438,0.456,69.625,68.813,65.625,67.938,22.281,40.188,72.0,70.0,1000.0,500.0,0.214,502.75,114.563,80.563,0.1,69.5,68.688,65.0,76.125,60.156,44.719,72.0,70.0,1000.0,500.0,0.21,503.0,116.438,103.625,0.915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,534.5,535.0,302.75,532.0,534.0,527.5,1.277,-0.234,7.82,0.0,0.991,0.308,0.002,1.24,0.492,1.694
2102008,1629,1.0,1.0,1.0,1.0,77.793,0.0,50.0,50.0,50.0,1.0,1.0,974.236,305.621,22.431,14.169,0.0,80.0,65.0,1.4,1600.25,1653.978,1859.856,498.315,65.326,45.988,70.443,62.785,63.229,1.433,1.985,0.253,69.0,55.246,6.148,6.973,0.252,5.407,115.854,77.651,114.178,41.31,57.589,41.11,-10.852,110.0,110.0,71.0,74.438,65.875,66.188,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,101.188,71.438,70.438,0.012,69.688,69.625,65.563,73.5,51.438,44.781,72.0,70.0,1000.0,500.0,0.208,501.0,116.25,97.125,0.534,69.5,68.813,65.688,67.938,26.328,40.688,72.0,70.0,1000.0,500.0,0.211,499.75,114.25,80.563,0.1,69.313,68.813,65.25,76.188,60.375,45.563,72.0,70.0,1000.0,500.0,0.206,494.5,115.938,103.438,0.934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,534.0,535.0,302.75,531.5,533.5,528.0,0.984,-0.174,5.433,0.0,0.974,0.306,0.002,1.476,0.487,1.687
2102008,1630,1.0,1.0,1.0,1.0,77.913,0.0,50.0,50.0,50.0,1.0,1.0,987.116,302.108,22.452,14.169,0.0,80.0,65.0,1.4,1585.938,1663.916,1861.706,515.599,65.433,45.988,70.443,62.675,63.229,1.391,2.081,0.246,69.055,55.179,6.175,7.002,0.278,5.3,116.961,77.438,114.251,41.31,57.799,41.11,-10.852,110.0,110.0,71.0,74.438,66.0,66.313,0.0,24.234,72.0,70.0,1000.0,500.0,0.026,100.875,71.563,70.375,0.012,69.688,69.688,65.563,73.938,51.563,45.313,72.0,70.0,1000.0,500.0,0.206,498.5,116.875,98.313,0.531,69.625,68.813,65.688,68.063,22.563,40.125,72.0,70.0,1000.0,500.0,0.213,505.5,114.375,80.625,0.1,69.313,68.563,65.25,76.188,66.313,44.281,72.0,70.0,1000.0,500.0,0.213,504.0,115.625,103.188,0.947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,534.5,535.0,302.75,532.0,533.5,527.5,1.539,-0.172,8.791,0.0,0.987,0.302,0.002,1.424,0.488,1.702
2102008,1631,1.0,1.0,1.0,1.0,77.988,0.0,50.0,50.0,50.0,1.0,1.0,978.92,304.45,22.452,14.198,0.0,80.0,65.0,1.4,1592.938,1666.756,1869.103,514.158,65.433,45.988,70.443,62.346,63.229,1.417,1.914,0.246,68.973,55.182,6.148,6.916,0.201,5.407,117.182,75.841,114.99,41.382,57.694,41.11,-10.852,110.0,110.0,71.0,74.438,65.875,66.313,0.0,25.594,72.0,70.0,1000.0,500.0,0.022,92.375,71.375,70.438,0.012,69.688,69.688,65.625,74.125,51.656,45.406,72.0,70.0,1000.0,500.0,0.208,497.75,117.688,98.938,0.527,69.625,68.875,65.688,67.938,22.688,40.344,72.0,70.0,1000.0,500.0,0.213,504.0,114.563,80.875,0.1,69.313,69.188,65.25,76.188,66.5,44.531,72.0,70.0,1000.0,500.0,0.213,503.5,115.688,103.125,0.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,534.0,535.0,302.75,531.5,533.5,528.0,1.19,-0.237,7.11,0.0,0.979,0.304,0.002,1.427,0.487,1.725
2102008,1632,1.0,1.0,1.0,1.0,77.952,0.0,50.0,50.0,50.0,1.0,1.0,987.116,303.279,22.514,14.125,0.0,80.0,65.0,1.4,1586.813,1676.703,1861.706,522.804,65.219,45.988,70.443,62.236,63.011,1.398,2.042,0.242,69.023,55.109,6.148,6.944,0.149,5.3,118.878,75.203,116.245,41.382,57.694,41.183,-10.852,110.0,110.0,71.063,74.438,65.875,66.188,0.0,24.656,72.0,70.0,1000.0,500.0,0.025,100.375,71.438,70.438,0.012,69.688,69.688,65.563,74.125,51.75,45.313,72.0,70.0,1000.0,500.0,0.208,498.75,118.313,99.438,0.531,69.5,68.875,65.625,67.938,29.484,40.281,72.0,70.0,1000.0,500.0,0.211,504.25,114.875,80.625,0.1,69.313,68.438,64.938,76.188,60.938,45.031,72.0,70.0,1000.0,500.0,0.208,500.25,116.188,103.5,0.951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,534.5,535.0,302.75,532.0,533.5,528.0,1.357,-0.172,8.559,0.0,0.987,0.303,0.002,1.447,0.495,1.744
2102008,1633,1.0,1.0,1.0,1.0,77.926,0.0,50.0,50.0,50.0,1.0,1.0,978.92,306.792,22.525,14.169,0.0,80.0,65.0,1.4,1605.5,1649.721,1865.404,493.995,65.113,45.988,70.443,62.016,62.685,1.391,2.028,0.26,68.978,55.199,6.175,7.031,0.077,4.978,119.1,75.522,116.614,41.455,57.694,41.183,-10.852,110.0,110.0,71.0,74.5,65.813,66.188,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,100.813,71.438,70.438,0.012,69.688,69.688,65.5,74.313,51.875,45.469,72.0,70.0,1000.0,500.0,0.207,497.5,118.625,99.938,0.538,69.5,68.813,65.563,67.938,26.922,41.031,72.0,70.0,1000.0,500.0,0.207,498.5,115.063,80.625,0.109,69.313,68.938,64.875,76.188,66.875,45.938,72.0,70.0,1000.0,500.0,0.202,493.5,116.813,104.0,0.954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,534.5,535.0,302.5,532.0,533.5,527.5,1.285,-0.237,8.085,0.0,0.979,0.307,0.002,1.452,0.543,1.766
2102008,1634,1.0,1.0,1.0,1.0,77.887,0.0,50.0,50.0,50.0,1.0,1.0,981.262,303.279,22.452,14.125,0.0,80.0,65.0,1.4,1617.625,1646.884,1861.706,504.075,65.006,45.881,70.443,61.906,62.685,1.421,2.074,0.249,68.998,55.228,6.203,6.973,0.214,4.978,120.058,76.161,117.574,41.382,57.694,41.183,-10.852,110.0,110.0,71.063,74.563,65.875,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.438,0.012,69.75,69.688,65.5,74.313,51.969,44.594,72.0,70.0,1000.0,500.0,0.212,502.75,118.0,100.0,0.532,69.5,68.75,65.563,67.938,27.078,41.313,72.0,70.0,1000.0,500.0,0.206,494.25,115.063,80.625,0.109,69.313,68.875,64.875,76.375,67.063,44.281,72.0,70.0,1000.0,500.0,0.212,505.25,117.0,104.313,0.961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,534.5,535.0,302.75,532.5,533.5,528.0,1.27,-0.172,8.05,0.0,0.981,0.303,0.002,1.383,0.543,1.761
2102008,1635,1.0,1.0,1.0,1.0,77.884,0.0,50.0,50.0,50.0,1.0,1.0,975.407,302.108,22.525,14.154,0.0,80.0,65.0,1.4,1617.625,1658.236,1869.103,521.363,65.006,45.988,70.443,62.126,62.576,1.421,2.045,0.249,69.058,55.204,6.231,6.973,0.291,5.085,119.837,76.586,117.427,41.528,57.589,41.183,-10.852,110.0,110.0,71.063,74.563,65.875,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.438,0.012,69.75,69.625,65.5,74.313,51.969,44.594,72.0,70.0,1000.0,500.0,0.212,502.75,118.0,100.0,0.532,69.5,68.688,65.563,67.938,27.078,41.313,72.0,70.0,1000.0,500.0,0.206,494.25,115.063,80.625,0.109,69.313,68.375,64.875,76.375,67.063,44.281,72.0,70.0,1000.0,500.0,0.212,505.25,117.0,104.313,0.961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,534.0,535.0,302.75,531.5,533.5,527.5,1.255,-0.304,7.836,0.0,0.975,0.302,0.002,1.383,0.543,1.761
2102008,1636,1.0,1.0,1.0,1.0,77.932,0.0,50.0,50.0,50.0,1.0,1.0,989.458,303.279,22.514,14.169,0.0,80.0,65.0,1.4,1601.688,1659.656,1858.007,508.396,65.113,45.988,70.443,62.236,62.685,1.394,2.049,0.242,69.049,55.179,6.175,6.916,0.265,4.978,119.616,76.906,117.279,41.382,57.694,41.183,-10.852,110.0,110.0,71.063,74.563,65.875,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.438,0.012,69.75,69.625,65.5,74.313,51.969,44.594,72.0,70.0,1000.0,500.0,0.212,502.75,118.0,100.0,0.532,69.5,68.688,65.563,67.938,27.078,41.313,72.0,70.0,1000.0,500.0,0.206,494.25,115.063,80.625,0.109,69.313,68.938,64.875,76.375,67.063,44.281,72.0,70.0,1000.0,500.0,0.212,505.25,117.0,104.313,0.961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,534.5,535.0,302.5,532.0,533.5,527.5,1.232,-0.173,7.595,0.0,0.989,0.303,0.002,1.383,0.543,1.761
2102008,1637,1.0,1.0,1.0,1.0,77.903,0.0,50.0,50.0,50.0,1.0,1.0,976.578,303.279,22.504,14.067,0.0,80.0,65.0,1.4,1601.688,1652.559,1863.555,511.277,65.006,45.988,70.552,62.236,62.685,1.433,2.028,0.246,68.977,55.195,6.259,6.916,0.317,4.978,117.993,76.799,116.245,41.455,57.799,41.256,-10.852,110.0,110.0,71.063,74.563,65.875,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.438,0.012,69.75,69.625,65.5,74.313,51.969,44.594,72.0,70.0,1000.0,500.0,0.212,502.75,118.0,100.0,0.532,69.5,68.688,65.563,67.938,27.078,41.313,72.0,70.0,1000.0,500.0,0.206,494.25,115.063,80.625,0.109,69.313,69.25,64.875,76.375,67.063,44.281,72.0,70.0,1000.0,500.0,0.212,505.25,117.0,104.313,0.961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,534.5,535.0,302.75,531.5,533.5,527.5,0.955,-0.171,5.681,0.0,0.977,0.303,0.002,1.383,0.543,1.761
2102008,1638,1.0,1.0,1.0,1.0,77.973,0.0,50.0,50.0,50.0,1.0,1.0,978.92,305.621,22.493,14.111,0.0,80.0,65.0,1.4,1601.688,1663.916,1869.103,511.277,65.113,46.095,70.552,62.236,62.794,1.383,2.038,0.246,68.982,55.207,6.259,6.887,0.421,5.3,117.329,76.799,114.547,41.6,57.694,41.256,-10.867,110.0,110.0,71.063,74.625,65.875,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.438,0.012,69.75,69.563,65.5,74.313,51.969,44.594,72.0,70.0,1000.0,500.0,0.212,502.75,118.0,100.0,0.532,69.5,68.75,65.563,67.938,27.078,41.313,72.0,70.0,1000.0,500.0,0.206,494.25,115.063,80.625,0.109,69.313,68.875,64.875,76.375,67.063,44.281,72.0,70.0,1000.0,500.0,0.212,505.25,117.0,104.313,0.961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.5,535.0,302.5,531.5,533.5,527.5,1.544,-0.302,9.04,0.0,0.979,0.306,0.002,1.383,0.543,1.761
2102008,1639,1.0,1.0,1.0,1.0,77.988,0.0,50.0,50.0,50.0,1.0,1.0,973.065,304.45,22.483,14.213,0.0,80.0,65.0,1.4,1601.688,1649.721,1858.007,504.075,65.113,46.202,70.552,62.016,62.685,1.391,2.021,0.246,68.959,55.186,6.231,6.916,0.453,5.3,117.477,76.054,115.285,41.528,57.694,41.329,-10.852,110.0,110.0,71.063,74.625,65.875,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.438,0.012,69.75,69.625,65.5,74.313,51.969,44.594,72.0,70.0,1000.0,500.0,0.212,502.75,118.0,100.0,0.532,69.5,68.813,65.563,67.938,27.078,41.313,72.0,70.0,1000.0,500.0,0.206,494.25,115.063,80.625,0.109,69.313,69.0,64.875,76.375,67.063,44.281,72.0,70.0,1000.0,500.0,0.212,505.25,117.0,104.313,0.961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.5,535.0,302.75,531.5,533.5,527.5,1.19,-0.175,7.119,0.0,0.973,0.304,0.002,1.383,0.543,1.761
2102008,1640,1.0,1.0,1.0,1.0,77.954,0.0,50.0,50.0,50.0,1.0,1.0,973.065,304.45,22.493,14.111,0.0,80.0,65.0,1.4,1601.688,1646.884,1850.612,483.919,65.006,46.202,70.552,61.906,62.685,1.425,2.042,0.242,68.913,55.17,6.259,6.973,0.453,5.514,118.878,75.203,116.171,41.6,57.799,41.329,-10.852,110.0,110.0,71.063,74.625,65.875,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.438,0.012,69.75,69.625,65.5,74.313,51.969,44.594,72.0,70.0,1000.0,500.0,0.212,502.75,118.0,100.0,0.532,69.5,68.875,65.563,67.938,27.078,41.313,72.0,70.0,1000.0,500.0,0.206,494.25,115.063,80.625,0.109,69.313,68.688,64.875,76.375,67.063,44.281,72.0,70.0,1000.0,500.0,0.212,505.25,117.0,104.313,0.961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,534.5,535.0,302.75,531.5,533.5,528.0,1.394,-0.236,8.792,0.0,0.973,0.304,0.002,1.383,0.543,1.761
2102008,1641,1.0,1.0,1.0,1.0,77.906,0.0,50.0,50.0,50.0,1.0,1.0,959.013,302.108,22.493,14.111,0.0,80.0,65.0,1.4,1601.688,1642.629,1846.915,486.798,64.899,46.202,70.552,61.906,62.576,1.41,1.96,0.249,68.947,55.178,6.259,6.944,0.427,5.514,119.616,75.629,117.131,41.673,57.694,41.329,-10.852,110.0,110.0,71.063,74.625,65.875,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.438,0.012,69.75,69.625,65.5,74.313,51.969,44.594,72.0,70.0,1000.0,500.0,0.212,502.75,118.0,100.0,0.532,69.5,68.875,65.563,67.938,27.078,41.313,72.0,70.0,1000.0,500.0,0.206,494.25,115.063,80.625,0.109,69.313,69.188,64.875,76.375,67.063,44.281,72.0,70.0,1000.0,500.0,0.212,505.25,117.0,104.313,0.961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,534.5,535.0,302.75,531.5,533.5,527.5,1.271,-0.303,8.069,0.0,0.959,0.302,0.002,1.383,0.543,1.761
2102008,1642,1.0,1.0,1.0,1.0,77.944,0.0,50.0,50.0,50.0,1.0,1.0,976.578,304.45,22.462,14.111,0.0,80.0,65.0,1.4,1601.688,1648.302,1870.953,517.04,65.006,46.309,70.66,62.236,62.576,1.345,1.974,0.246,69.021,55.144,6.287,6.916,0.505,5.514,120.648,76.48,118.091,41.673,57.589,41.329,-10.852,110.0,110.0,71.063,74.563,65.875,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.438,0.012,69.75,69.625,65.5,74.313,51.969,44.594,72.0,70.0,1000.0,500.0,0.212,502.75,118.0,100.0,0.532,69.5,68.938,65.563,67.938,27.078,41.313,72.0,70.0,1000.0,500.0,0.206,494.25,115.063,80.625,0.109,69.313,68.5,64.875,76.375,67.063,44.281,72.0,70.0,1000.0,500.0,0.212,505.25,117.0,104.313,0.961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,534.0,535.0,302.5,532.0,533.5,527.5,1.3,-0.305,8.289,0.0,0.977,0.304,0.002,1.383,0.543,1.761
2102008,1643,1.0,1.0,1.0,1.0,77.94,0.0,50.0,50.0,50.0,1.0,1.0,992.971,307.963,22.472,14.183,0.0,80.0,65.0,1.4,1601.688,1671.018,1874.652,511.277,65.006,46.202,70.552,62.346,62.685,1.429,2.07,0.257,68.991,55.219,6.231,6.973,0.518,5.407,120.353,76.906,117.87,41.528,57.694,41.329,-10.852,110.0,110.0,71.063,74.563,65.875,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.438,0.012,69.75,69.625,65.5,74.313,51.969,44.594,72.0,70.0,1000.0,500.0,0.212,502.75,118.0,100.0,0.532,69.5,69.0,65.563,67.938,27.078,41.313,72.0,70.0,1000.0,500.0,0.206,494.25,115.063,80.625,0.109,69.313,68.625,64.875,76.375,67.063,44.281,72.0,70.0,1000.0,500.0,0.212,505.25,117.0,104.313,0.961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,534.0,535.0,302.75,531.5,533.5,527.5,1.284,-0.175,8.053,0.0,0.993,0.308,0.002,1.383,0.543,1.761
2102008,1644,1.0,1.0,1.0,1.0,77.949,0.0,50.0,50.0,50.0,1.0,1.0,990.629,305.621,22.504,14.198,0.0,80.0,65.0,1.4,1601.688,1666.756,1869.103,522.804,65.006,46.309,70.66,62.455,62.794,1.41,2.085,0.235,68.957,55.206,6.175,6.916,0.479,5.407,119.911,77.225,117.648,41.528,57.589,41.329,-10.852,110.0,110.0,71.063,74.563,65.875,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.438,0.012,69.75,69.625,65.5,74.313,51.969,44.594,72.0,70.0,1000.0,500.0,0.212,502.75,118.0,100.0,0.532,69.5,69.0,65.563,67.938,27.078,41.313,72.0,70.0,1000.0,500.0,0.206,494.25,115.063,80.625,0.109,69.313,68.813,64.875,76.375,67.063,44.281,72.0,70.0,1000.0,500.0,0.212,505.25,117.0,104.313,0.961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,534.5,535.0,302.75,532.0,533.5,527.5,1.193,-0.176,7.351,0.0,0.991,0.306,0.002,1.383,0.543,1.761
2102008,1645,1.0,1.0,1.0,1.0,78.065,0.0,50.0,50.0,50.0,1.0,1.0,990.629,305.621,22.483,14.096,0.0,80.0,65.0,1.4,1601.688,1669.598,1861.706,506.956,65.219,46.202,70.66,62.565,62.902,1.406,2.031,0.253,69.004,55.215,6.231,6.973,0.44,5.3,115.781,77.225,113.882,41.6,57.694,41.402,-10.852,110.0,110.0,71.063,74.5,65.875,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.438,0.012,69.75,69.625,65.5,74.313,51.969,44.594,72.0,70.0,1000.0,500.0,0.212,502.75,118.0,100.0,0.532,69.5,68.938,65.563,67.938,27.078,41.313,72.0,70.0,1000.0,500.0,0.206,494.25,115.063,80.625,0.109,69.313,68.938,64.875,76.375,67.063,44.281,72.0,70.0,1000.0,500.0,0.212,505.25,117.0,104.313,0.961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,534.5,535.0,302.75,531.5,533.5,527.5,1.107,-0.173,6.171,0.0,0.991,0.306,0.002,1.383,0.543,1.761
2102008,1646,1.0,1.0,1.0,1.0,78.108,0.0,50.0,50.0,50.0,1.0,1.0,971.894,302.108,22.472,14.125,0.0,80.0,65.0,1.4,1601.688,1673.86,1863.555,506.956,65.219,46.309,70.66,62.455,63.011,1.383,2.056,0.242,68.924,55.166,6.175,6.944,0.291,5.3,116.813,77.012,114.178,41.746,57.694,41.402,-10.852,110.0,110.0,71.063,74.5,65.875,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.438,0.012,69.75,69.625,65.5,74.313,51.969,44.594,72.0,70.0,1000.0,500.0,0.212,502.75,118.0,100.0,0.532,69.5,68.875,65.563,67.938,27.078,41.313,72.0,70.0,1000.0,500.0,0.206,494.25,115.063,80.625,0.109,69.313,68.75,64.875,76.375,67.063,44.281,72.0,70.0,1000.0,500.0,0.212,505.25,117.0,104.313,0.961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,534.0,535.0,302.75,531.5,533.5,527.5,1.488,-0.305,8.555,0.0,0.972,0.302,0.002,1.383,0.543,1.761
2102008,1647,1.0,1.0,1.0,1.0,78.099,0.0,50.0,50.0,50.0,1.0,1.0,959.013,302.108,22.441,14.125,0.0,80.0,65.0,1.4,1601.688,1622.789,1874.652,485.358,65.113,46.202,70.66,62.016,62.794,1.364,2.035,0.253,68.947,55.177,6.231,6.916,0.227,5.407,116.961,75.309,114.768,41.746,57.799,41.475,-10.852,110.0,110.0,71.063,74.5,65.875,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.438,0.012,69.75,69.625,65.5,74.313,51.969,44.594,72.0,70.0,1000.0,500.0,0.212,502.75,118.0,100.0,0.532,69.5,68.875,65.563,67.938,27.078,41.313,72.0,70.0,1000.0,500.0,0.206,494.25,115.063,80.625,0.109,69.313,68.625,64.875,76.375,67.063,44.281,72.0,70.0,1000.0,500.0,0.212,505.25,117.0,104.313,0.961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,534.0,535.0,302.75,530.5,534.0,527.5,1.182,-0.238,7.11,0.0,0.959,0.302,0.002,1.383,0.543,1.761
2102008,1648,1.0,1.0,1.0,1.0,78.062,0.0,50.0,50.0,50.0,1.0,1.0,990.629,303.279,22.462,14.169,0.0,80.0,65.0,1.4,1601.688,1678.124,1865.404,515.599,65.006,46.202,70.66,62.016,62.685,1.383,2.067,0.231,68.962,55.16,6.231,6.887,0.304,5.3,118.362,75.309,115.876,41.746,57.694,41.475,-10.852,110.0,110.0,71.063,74.5,65.875,66.188,0.0,24.516,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.438,0.012,69.75,69.625,65.5,74.313,51.969,44.594,72.0,70.0,1000.0,500.0,0.212,502.75,118.0,100.0,0.532,69.5,68.875,65.563,67.938,27.078,41.313,72.0,70.0,1000.0,500.0,0.206,494.25,115.063,80.625,0.109,69.313,68.188,64.875,76.375,67.063,44.281,72.0,70.0,1000.0,500.0,0.212,505.25,117.0,104.313,0.961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,534.5,535.0,302.75,532.5,534.0,527.5,1.297,-0.241,8.064,0.0,0.991,0.303,0.002,1.383,0.543,1.761
2102008,1649,1.0,1.0,1.0,1.0,78.06,0.0,50.0,50.0,50.0,1.0,1.0,976.578,303.279,22.452,14.227,0.0,80.0,65.0,1.4,1610.125,1612.879,1878.352,493.995,65.006,46.202,70.66,61.906,62.576,1.444,1.946,0.246,68.951,55.19,6.287,6.916,0.356,5.407,118.657,75.416,116.245,41.819,57.589,41.475,-10.852,110.0,110.0,71.0,74.5,65.625,66.125,0.0,24.453,72.0,70.0,1000.0,500.0,0.026,100.563,71.438,70.438,0.012,69.75,69.688,65.375,74.5,50.563,44.938,72.0,70.0,1000.0,500.0,0.208,499.25,118.438,100.625,0.559,69.625,68.75,65.438,68.063,25.219,41.594,72.0,70.0,1000.0,500.0,0.205,491.5,115.5,81.563,0.103,69.5,68.813,64.875,77.188,70.25,45.531,72.0,70.0,1000.0,500.0,0.207,494.5,117.25,106.563,1.235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.0,534.5,535.0,302.5,531.5,533.5,527.5,1.252,-0.31,7.82,0.0,0.977,0.303,0.002,1.438,0.505,1.907
2102008,1650,1.0,1.0,1.0,1.0,78.003,0.0,50.0,50.0,50.0,1.0,1.0,946.133,298.595,22.493,14.198,0.0,80.0,65.0,1.4,1610.125,1557.788,1858.007,486.798,64.899,46.202,70.66,62.126,62.576,1.463,1.939,0.257,68.961,55.158,6.259,6.973,0.382,5.407,119.468,76.161,116.984,41.746,57.694,41.548,-10.852,110.0,110.0,71.063,74.5,65.625,66.125,0.0,11.164,72.0,70.0,1000.0,500.0,0.024,76.25,71.438,70.438,0.012,69.75,69.75,65.5,74.5,53.563,43.5,72.0,70.0,1000.0,500.0,0.21,512.0,116.938,100.313,0.553,69.625,68.813,65.438,68.063,29.281,0.0,72.0,70.0,1000.0,500.0,0.2,439.25,115.0,81.438,0.109,69.5,68.0,64.875,77.313,64.75,0.0,72.0,70.0,1000.0,500.0,0.208,453.75,116.188,105.875,1.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,537.0,535.0,302.75,531.5,533.5,527.5,1.29,-0.176,8.066,0.0,0.946,0.299,0.002,1.328,0.529,1.836
2102008,1651,1.0,1.0,1.0,1.0,78.099,0.0,50.0,50.0,50.0,1.0,1.0,564.401,258.782,22.472,14.213,0.0,80.0,65.0,1.4,1213.25,636.419,1547.205,44.013,65.113,49.521,70.66,65.53,62.902,1.661,1.64,0.26,66.573,53.389,7.065,7.059,0.453,9.051,119.69,78.289,117.279,41.819,57.799,41.475,-10.852,110.0,110.0,71.0,74.5,65.875,66.188,0.0,23.859,72.0,70.0,1000.0,500.0,0.023,95.875,71.563,70.438,0.012,69.688,69.625,65.5,74.938,53.656,76.125,72.0,70.0,1000.0,500.0,0.073,266.5,116.375,99.938,0.556,69.438,68.813,65.625,68.563,32.188,16.797,72.0,70.0,1000.0,500.0,0.016,124.188,115.0,81.563,0.144,69.25,68.313,64.938,79.438,73.438,73.875,72.0,70.0,1000.0,500.0,0.078,344.75,115.938,107.938,1.226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,537.0,535.0,303.0,531.5,533.5,124.063,1.309,-0.306,7.821,0.0,0.564,0.259,0.002,1.321,0.696,1.417
2102008,1652,1.0,1.0,1.0,1.0,78.713,0.0,50.0,50.0,50.0,1.0,1.0,988.287,291.569,22.462,14.183,0.0,80.0,65.0,1.4,1306.313,1719.405,1835.827,550.202,66.286,50.806,70.552,69.153,64.97,1.25,1.946,0.224,67.817,53.791,6.064,7.059,0.427,9.908,119.69,87.762,117.944,41.746,57.799,41.548,-10.852,110.0,110.0,71.063,74.563,66.063,66.188,0.0,25.375,72.0,70.0,1000.0,500.0,0.02,88.813,71.438,70.625,0.012,69.313,69.625,65.875,75.875,66.188,47.438,72.0,70.0,1000.0,500.0,0.255,550.5,116.625,101.313,0.869,69.313,68.875,66.188,70.375,42.844,58.031,72.0,70.0,1000.0,500.0,0.107,405.5,115.813,85.0,0.299,69.25,68.438,66.063,78.375,73.688,49.188,72.0,70.0,1000.0,500.0,0.229,522.5,116.313,106.438,1.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.0,536.0,534.5,302.75,177.25,124.563,194.875,1.228,-0.175,5.661,0.0,0.988,0.292,0.001,1.923,1.332,1.915
2102008,1653,1.0,1.0,1.0,1.0,79.478,0.0,50.0,50.0,50.0,1.0,1.0,991.8,299.766,22.556,14.082,0.0,80.0,65.0,1.4,1306.313,1717.979,1876.502,557.416,67.245,48.557,70.877,66.079,65.949,1.337,2.003,0.242,68.353,54.64,5.897,6.973,0.382,7.658,119.395,79.567,117.574,41.746,57.799,41.548,-10.852,110.0,110.0,71.063,74.563,66.688,66.625,0.0,24.75,72.0,70.0,1000.0,500.0,0.024,97.125,71.438,70.438,0.012,69.375,69.688,66.25,76.063,63.406,46.563,72.0,70.0,1000.0,500.0,0.244,537.5,117.438,103.063,0.887,69.125,68.875,66.875,71.625,35.594,42.406,72.0,70.0,1000.0,500.0,0.222,517.0,117.313,89.313,0.349,69.313,68.688,66.563,78.375,71.125,47.594,72.0,70.0,1000.0,500.0,0.229,522.0,117.125,106.563,1.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.0,535.5,535.0,302.5,217.5,124.375,247.75,1.031,-0.174,5.93,0.0,0.992,0.3,0.002,1.842,1.412,1.944
2102008,1654,1.0,1.0,1.0,1.0,79.577,0.0,50.0,50.0,50.0,1.0,1.0,992.971,300.937,22.629,14.14,0.0,80.0,65.0,1.4,1663.625,1693.769,1863.555,541.547,66.712,47.058,70.877,63.224,64.861,1.36,2.028,0.242,68.591,54.784,6.009,6.944,0.343,6.371,118.288,75.948,116.762,41.891,57.589,41.548,-10.852,110.0,110.0,71.063,74.5,66.625,66.625,0.0,24.656,72.0,70.0,1000.0,500.0,0.024,98.75,71.438,70.438,0.012,69.563,69.625,66.188,76.438,54.219,45.625,72.0,70.0,1000.0,500.0,0.234,530.0,118.188,104.063,0.882,69.313,68.875,66.688,72.25,35.813,42.375,72.0,70.0,1000.0,500.0,0.217,507.75,117.0,92.625,0.322,69.313,68.875,66.188,78.313,65.625,47.5,72.0,70.0,1000.0,500.0,0.221,515.0,117.875,106.938,1.237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,536.0,535.0,534.5,302.5,236.0,124.688,280.75,0.816,-0.309,4.987,0.0,0.993,0.301,0.002,1.799,1.134,1.954
2102008,1655,1.0,1.0,1.0,1.0,79.413,0.0,50.0,50.0,50.0,1.0,1.0,989.458,303.279,22.598,14.198,0.0,80.0,65.0,1.4,1648.625,1702.309,1870.953,531.453,65.752,46.523,71.093,61.577,63.446,1.36,2.013,0.246,68.623,54.912,6.148,6.944,0.369,5.728,114.896,74.99,112.701,41.891,57.694,41.621,-10.852,110.0,110.0,71.0,74.5,66.5,66.75,0.0,24.563,72.0,70.0,1000.0,500.0,0.025,99.75,71.438,70.438,0.012,69.688,69.625,65.938,76.313,54.313,45.875,72.0,70.0,1000.0,500.0,0.224,516.0,118.625,104.0,0.735,69.438,68.813,66.25,72.25,30.422,41.719,72.0,70.0,1000.0,500.0,0.217,508.0,116.313,92.25,0.284,69.5,68.375,65.563,77.813,65.75,45.938,72.0,70.0,1000.0,500.0,0.224,518.5,117.938,106.75,1.184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.0,535.0,535.0,302.5,248.125,125.25,304.5,1.243,-0.243,7.171,0.0,0.989,0.303,0.002,1.552,0.988,1.913
2102008,1656,1.0,1.0,1.0,1.0,79.27,0.0,50.0,50.0,50.0,1.0,1.0,977.749,302.108,22.608,14.154,0.0,80.0,65.0,1.4,1648.625,1692.346,1876.502,528.57,65.113,46.416,71.093,60.589,62.358,1.36,2.024,0.253,68.68,54.917,6.259,6.916,0.343,5.514,117.403,74.139,115.654,41.819,57.904,41.621,-10.852,110.0,110.0,71.0,74.5,66.063,66.625,0.0,24.547,72.0,70.0,1000.0,500.0,0.025,100.0,71.438,70.625,0.012,69.75,69.688,65.625,76.063,51.531,44.656,72.0,70.0,1000.0,500.0,0.225,516.0,118.625,103.375,0.73,69.688,68.75,65.688,71.813,24.828,41.781,72.0,70.0,1000.0,500.0,0.212,504.75,116.0,91.0,0.2,69.75,67.938,64.938,77.563,57.594,47.0,72.0,70.0,1000.0,500.0,0.213,505.25,117.25,106.0,1.122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,536.0,535.0,535.0,302.5,257.75,125.813,322.5,0.914,-0.174,5.712,0.0,0.978,0.302,0.001,1.608,0.723,1.823
2102008,1657,1.0,1.0,1.0,1.0,78.865,0.0,50.0,50.0,50.0,1.0,1.0,980.091,302.108,22.608,14.14,0.0,80.0,65.0,1.4,1625.563,1686.656,1865.404,527.128,64.473,46.309,71.202,60.15,61.488,1.391,2.035,0.246,68.7,54.965,6.398,6.887,0.395,5.3,118.731,73.181,116.319,41.891,57.799,41.621,-10.852,110.0,110.0,71.063,74.5,65.875,66.5,0.0,24.469,72.0,70.0,1000.0,500.0,0.025,100.375,71.438,70.438,0.012,69.75,69.625,65.5,75.875,51.625,45.375,72.0,70.0,1000.0,500.0,0.215,506.25,118.313,102.938,0.686,69.938,68.688,65.313,70.813,16.406,41.156,72.0,70.0,1000.0,500.0,0.214,506.75,115.688,89.625,0.026,69.75,68.563,64.438,76.813,57.688,46.594,72.0,70.0,1000.0,500.0,0.213,505.0,116.188,104.0,0.968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,536.5,534.5,535.0,302.5,266.25,126.375,338.5,1.197,-0.24,7.874,0.0,0.98,0.302,0.002,1.523,0.098,1.705
2102008,1658,1.0,1.0,1.0,1.0,78.656,0.0,50.0,50.0,50.0,1.0,1.0,982.433,300.937,22.598,14.125,0.0,80.0,65.0,1.4,1620.5,1672.439,1865.404,515.599,64.153,46.202,71.093,60.04,60.944,1.375,2.053,0.238,68.721,54.973,6.426,6.916,0.369,5.3,119.247,73.606,117.057,41.964,57.799,41.621,-10.852,110.0,110.0,71.063,74.5,65.5,66.313,0.0,24.422,72.0,70.0,1000.0,500.0,0.025,100.375,71.438,70.625,0.012,69.875,69.625,65.25,75.438,47.906,45.281,72.0,70.0,1000.0,500.0,0.212,504.0,118.0,102.438,0.694,69.688,68.688,65.188,69.0,16.438,40.656,72.0,70.0,1000.0,500.0,0.215,507.0,115.0,88.938,0.026,69.75,68.063,64.188,76.188,62.469,46.188,72.0,70.0,1000.0,500.0,0.213,505.0,115.688,103.188,0.963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,534.5,534.5,302.5,272.75,126.875,353.75,1.084,-0.306,7.145,0.0,0.982,0.301,0.001,1.56,0.098,1.74
2102008,1659,1.0,1.0,1.0,1.0,78.324,0.0,50.0,50.0,50.0,1.0,1.0,982.433,303.279,22.619,14.154,0.0,80.0,65.0,1.4,1616.313,1678.124,1858.007,511.277,63.833,46.095,70.877,60.04,60.617,1.398,2.049,0.242,68.718,54.974,6.453,6.916,0.343,5.085,120.28,74.139,118.091,41.891,57.799,41.694,-10.852,110.0,110.0,71.063,74.563,65.188,66.188,0.0,24.375,72.0,70.0,1000.0,500.0,0.025,100.5,71.438,70.625,0.012,69.75,69.625,65.063,75.25,51.75,45.094,72.0,70.0,1000.0,500.0,0.212,504.0,116.875,101.875,0.635,69.5,68.688,64.875,67.563,30.75,40.469,72.0,70.0,1000.0,500.0,0.213,506.0,114.25,88.438,0.118,69.813,68.75,64.063,75.813,55.906,45.875,72.0,70.0,1000.0,500.0,0.213,505.5,115.813,102.938,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,534.5,535.0,302.75,277.75,127.5,366.75,1.073,-0.175,7.146,0.0,0.982,0.303,0.001,1.376,0.44,1.695
2102008,1700,1.0,1.0,1.0,1.0,78.063,0.0,50.0,50.0,50.0,1.0,1.0,980.091,304.45,22.629,14.169,0.0,80.0,65.0,1.4,1619.625,1662.496,1859.856,505.516,63.727,46.095,70.768,60.15,60.617,1.406,2.031,0.246,68.725,54.985,6.509,6.944,0.304,5.193,120.058,74.564,117.87,41.964,57.694,41.621,-10.852,110.0,110.0,71.0,74.5,65.188,66.0,0.0,24.313,72.0,70.0,1000.0,500.0,0.026,100.625,71.438,70.438,0.012,69.75,69.625,64.875,74.75,51.813,46.063,72.0,70.0,1000.0,500.0,0.206,495.25,116.25,100.625,0.641,69.438,68.688,64.875,67.563,33.656,41.281,72.0,70.0,1000.0,500.0,0.205,498.5,114.563,82.0,0.167,69.813,69.063,63.875,75.5,56.0,45.375,72.0,70.0,1000.0,500.0,0.214,506.25,116.125,102.938,0.909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.5,534.5,535.0,302.5,282.75,127.688,380.0,1.088,-0.309,7.146,0.0,0.98,0.304,0.002,1.447,0.786,1.732
2102008,1701,1.0,1.0,1.0,1.0,77.836,0.0,50.0,50.0,50.0,1.0,1.0,980.091,302.108,22.598,14.213,0.0,80.0,65.0,1.4,1617.313,1673.86,1859.856,512.718,63.727,45.774,70.443,60.04,60.617,1.391,2.067,0.249,68.766,55.016,6.537,6.973,0.304,5.193,119.837,74.884,117.796,42.037,57.694,41.767,-10.852,110.0,110.0,71.063,74.563,64.875,65.938,0.0,24.313,72.0,70.0,1000.0,500.0,0.025,100.375,71.438,70.438,0.012,69.75,69.625,64.875,74.5,51.906,45.25,72.0,70.0,1000.0,500.0,0.211,500.5,116.375,100.125,0.64,69.438,68.75,64.625,68.313,33.844,41.719,72.0,70.0,1000.0,500.0,0.204,494.0,116.0,80.563,0.222,69.813,68.625,63.75,75.438,56.063,44.813,72.0,70.0,1000.0,500.0,0.215,507.5,116.438,103.125,0.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,535.0,535.0,302.5,287.5,128.125,389.75,1.026,-0.245,6.658,0.0,0.98,0.302,0.002,1.503,1.137,1.674
2102008,1702,1.0,1.0,1.0,1.0,77.558,0.0,50.0,50.0,50.0,1.0,1.0,987.116,304.45,22.598,14.14,0.0,80.0,65.0,1.4,1603.563,1673.86,1870.953,528.57,63.62,46.095,70.552,60.369,60.726,1.379,2.081,0.246,68.803,55.024,6.537,7.002,0.356,5.3,115.117,75.096,113.439,41.891,57.694,41.694,-10.852,110.0,110.0,71.0,74.5,64.875,65.938,0.0,24.328,72.0,70.0,1000.0,500.0,0.025,100.0,71.563,70.438,0.012,69.75,69.625,64.75,74.313,51.969,45.094,72.0,70.0,1000.0,500.0,0.21,503.75,116.938,100.313,0.636,69.438,68.75,64.625,69.188,34.063,41.469,72.0,70.0,1000.0,500.0,0.203,496.25,116.563,83.5,0.223,69.938,68.688,63.75,75.063,52.313,44.969,72.0,70.0,1000.0,500.0,0.212,504.0,116.813,102.25,0.789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.5,535.0,535.0,302.25,292.5,128.5,400.25,0.947,-0.176,5.481,0.0,0.987,0.304,0.002,1.528,1.065,1.66
2102008,1703,1.0,1.0,1.0,1.0,77.314,0.0,50.0,50.0,50.0,1.0,1.0,976.578,304.45,22.587,14.285,0.0,80.0,65.0,1.4,1603.563,1655.398,1863.555,496.875,63.62,46.095,70.443,60.259,60.726,1.421,2.063,0.246,68.877,55.102,6.565,6.973,0.343,5.3,117.403,74.99,114.99,41.964,57.904,41.694,-10.852,110.0,110.0,71.0,74.5,64.875,65.75,0.0,24.219,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,70.438,0.012,69.875,69.625,64.75,74.313,52.063,45.438,72.0,70.0,1000.0,500.0,0.208,498.25,117.5,100.625,0.633,69.5,68.813,64.5,69.375,31.484,41.344,72.0,70.0,1000.0,500.0,0.205,495.75,116.75,85.313,0.227,69.75,68.563,63.75,75.063,58.094,45.781,72.0,70.0,1000.0,500.0,0.206,495.75,117.0,102.313,0.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,535.0,534.5,302.5,295.0,128.625,410.5,1.285,-0.242,7.873,0.0,0.977,0.304,0.002,1.543,1.031,1.697
2102008,1704,1.0,1.0,1.0,1.0,77.069,0.0,50.0,50.0,50.0,1.0,1.0,983.603,306.792,22.619,14.125,0.0,80.0,65.0,1.4,1587.938,1665.336,1874.652,519.922,63.62,46.095,70.443,60.15,60.617,1.417,2.067,0.238,68.847,55.085,6.509,7.031,0.265,5.407,117.108,73.926,115.064,41.964,57.694,41.767,-10.852,110.0,110.0,71.063,74.563,64.75,65.625,0.0,25.641,72.0,70.0,1000.0,500.0,0.022,92.375,71.563,70.438,0.012,69.688,69.688,64.625,74.313,52.125,44.938,72.0,70.0,1000.0,500.0,0.208,505.0,118.125,101.063,0.644,69.5,68.75,64.5,69.813,31.672,41.094,72.0,70.0,1000.0,500.0,0.208,497.5,116.75,86.063,0.227,69.813,68.625,63.656,74.875,58.188,45.156,72.0,70.0,1000.0,500.0,0.211,500.75,117.125,102.438,0.804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.0,535.0,535.0,302.5,298.0,128.875,420.5,1.071,-0.177,6.679,0.0,0.984,0.307,0.002,1.587,1.006,1.706
2102008,1705,1.0,1.0,1.0,1.0,76.763,0.0,50.0,50.0,50.0,1.0,1.0,971.894,303.279,22.556,14.183,0.0,80.0,65.0,1.4,1587.938,1645.465,1867.254,502.635,63.513,46.095,70.443,60.15,60.617,1.398,2.045,0.246,68.879,55.075,6.537,7.031,0.265,5.514,119.468,73.819,117.131,42.037,57.694,41.767,-10.852,110.0,110.0,71.063,74.563,64.75,65.563,0.0,24.766,72.0,70.0,1000.0,500.0,0.025,100.063,71.438,70.625,0.012,69.75,69.688,64.438,74.313,55.094,46.0,72.0,70.0,1000.0,500.0,0.205,495.25,118.438,101.25,0.636,69.5,68.688,64.375,69.813,34.563,40.313,72.0,70.0,1000.0,500.0,0.215,503.25,116.188,86.375,0.222,69.75,68.75,63.563,74.938,58.25,45.156,72.0,70.0,1000.0,500.0,0.213,501.75,117.25,102.813,0.846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,535.0,534.5,302.25,300.25,129.0,428.5,1.155,-0.245,7.61,0.0,0.972,0.303,0.001,1.579,0.956,1.764
2102008,1706,1.0,1.0,1.0,1.0,76.499,0.0,50.0,50.0,50.0,1.0,1.0,997.655,306.792,22.546,14.14,0.0,80.0,65.0,1.4,1590.688,1708.006,1872.802,538.662,63.513,46.095,70.335,60.259,60.726,1.394,2.021,0.238,68.9,55.076,6.481,7.002,0.188,5.514,119.837,74.032,117.353,42.109,57.694,41.84,-10.852,110.0,110.0,71.063,74.563,64.625,65.563,0.0,24.625,72.0,70.0,1000.0,500.0,0.026,100.813,71.438,70.625,0.012,69.75,69.625,64.313,74.313,55.188,44.25,72.0,70.0,1000.0,500.0,0.215,509.25,118.438,101.563,0.64,69.5,68.688,64.375,69.688,34.719,39.906,72.0,70.0,1000.0,500.0,0.215,506.25,115.813,86.188,0.222,69.625,68.875,63.656,74.938,63.063,44.875,72.0,70.0,1000.0,500.0,0.215,503.75,117.25,102.938,0.841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,535.0,534.5,302.5,304.5,129.25,435.75,1.223,-0.244,8.084,0.0,0.998,0.307,0.001,1.56,0.951,1.739
2102008,1707,1.0,1.0,1.0,1.0,76.263,0.0,50.0,50.0,50.0,1.0,1.0,982.433,303.279,22.493,14.14,0.0,80.0,65.0,1.4,1588.938,1688.078,1861.706,508.396,63.407,45.988,70.335,60.918,60.726,1.406,2.049,0.246,68.923,55.092,6.509,7.002,0.103,5.193,120.28,75.203,117.796,42.037,57.799,41.84,-10.852,110.0,110.0,71.0,74.563,64.625,65.438,0.0,24.625,72.0,70.0,1000.0,500.0,0.025,100.438,71.438,70.438,0.012,69.75,69.625,64.313,74.25,55.25,46.031,72.0,70.0,1000.0,500.0,0.205,495.25,117.25,101.25,0.649,69.438,68.688,64.375,69.688,34.938,39.969,72.0,70.0,1000.0,500.0,0.214,507.25,115.5,85.938,0.244,69.5,68.563,63.563,75.188,66.875,44.625,72.0,70.0,1000.0,500.0,0.214,505.25,117.0,104.0,0.962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,535.0,535.0,302.5,310.25,129.375,443.25,1.239,-0.177,8.064,0.0,0.982,0.303,0.002,1.5,1.043,1.807
2102008,1708,1.0,1.0,1.0,1.0,76.14,0.0,50.0,50.0,50.0,1.0,1.0,989.458,306.792,22.472,14.154,0.0,80.0,65.0,1.4,1588.938,1689.5,1880.202,528.57,63.833,45.988,70.335,61.248,61.27,1.353,2.081,0.246,68.975,55.117,6.481,7.002,0.129,5.193,120.206,76.054,117.796,42.182,57.904,41.84,-10.852,110.0,110.0,71.0,74.563,64.625,65.563,0.0,24.609,72.0,70.0,1000.0,500.0,0.025,100.313,71.438,70.625,0.012,69.688,69.625,64.438,74.0,55.344,44.625,72.0,70.0,1000.0,500.0,0.216,506.25,116.5,100.563,0.628,69.438,68.688,64.5,69.813,35.125,40.031,72.0,70.0,1000.0,500.0,0.213,506.75,115.563,86.375,0.236,69.5,68.5,63.75,75.438,67.063,44.906,72.0,70.0,1000.0,500.0,0.212,506.25,116.313,103.813,1.068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,535.0,535.0,302.5,316.0,129.625,450.75,1.227,-0.308,7.817,0.0,0.989,0.307,0.001,1.446,0.996,1.929
2102008,1709,1.0,1.0,1.0,1.0,76.095,0.0,50.0,50.0,50.0,1.0,1.0,989.458,305.621,22.441,14.125,0.0,80.0,65.0,1.4,1618.25,1683.811,1870.953,524.246,64.153,46.095,70.335,61.797,61.705,1.379,2.003,0.257,68.903,55.104,6.453,6.944,0.162,5.3,115.043,77.012,113.07,42.037,57.694,41.84,-10.852,110.0,110.0,71.063,74.563,64.75,65.438,0.0,24.547,72.0,70.0,1000.0,500.0,0.025,100.375,71.438,70.625,0.012,69.563,69.625,64.438,74.0,59.25,46.0,72.0,70.0,1000.0,500.0,0.205,495.0,116.625,100.313,0.641,69.438,68.75,64.625,69.875,35.313,40.719,72.0,70.0,1000.0,500.0,0.209,502.25,116.0,86.813,0.243,69.313,68.438,64.063,75.813,72.938,45.438,72.0,70.0,1000.0,500.0,0.209,502.5,115.625,104.688,1.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,535.0,535.0,302.5,322.0,129.75,458.5,1.164,-0.178,6.4,0.0,0.989,0.306,0.001,1.511,1.025,1.843
2102008,1710,1.0,1.0,1.0,1.0,76.049,0.0,50.0,50.0,50.0,1.0,1.0,987.116,304.45,22.452,14.169,0.0,80.0,65.0,1.4,1602.813,1693.769,1885.753,531.453,64.366,46.095,70.443,62.016,62.249,1.41,1.999,0.249,68.931,55.151,6.37,6.944,0.188,5.3,117.403,76.906,114.842,42.037,57.799,41.84,-10.852,110.0,110.0,71.0,74.625,64.875,65.438,0.0,24.469,72.0,70.0,1000.0,500.0,0.026,100.688,71.438,70.625,0.012,69.375,69.625,64.75,74.313,59.406,45.219,72.0,70.0,1000.0,500.0,0.21,499.75,117.688,101.313,0.852,69.5,68.75,64.875,70.25,32.75,40.094,72.0,70.0,1000.0,500.0,0.213,506.25,116.563,87.125,0.245,69.313,68.875,64.188,76.125,73.125,45.313,72.0,70.0,1000.0,500.0,0.209,503.25,115.625,104.688,1.183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,535.0,535.0,302.5,326.75,129.875,467.5,1.42,-0.177,8.306,0.0,0.987,0.304,0.001,2.015,1.042,1.87
2102008,1711,1.0,1.0,1.0,1.0,76.01,0.0,50.0,50.0,50.0,1.0,1.0,974.236,307.963,22.441,14.154,0.0,80.0,65.0,1.4,1596.063,1661.076,1863.555,499.755,64.473,45.988,70.443,61.906,62.358,1.299,2.077,0.246,69.128,55.241,6.287,6.973,0.103,5.193,116.961,75.309,114.547,42.182,57.799,41.912,-10.852,110.0,110.0,71.0,74.688,65.0,65.563,0.0,24.484,72.0,70.0,1000.0,500.0,0.025,100.375,71.438,70.625,0.012,69.563,69.625,64.75,75.25,59.594,45.594,72.0,70.0,1000.0,500.0,0.205,500.0,118.75,103.563,0.859,69.438,68.813,64.875,70.313,32.906,40.844,72.0,70.0,1000.0,500.0,0.207,501.25,116.875,87.625,0.232,69.313,68.188,64.313,76.375,73.313,45.938,72.0,70.0,1000.0,500.0,0.205,498.5,116.313,105.25,1.199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.5,535.0,535.0,302.5,331.5,130.0,476.5,1.301,-0.245,7.827,0.0,0.974,0.308,0.001,1.884,0.98,1.917
2102008,1712,1.0,1.0,1.0,1.0,75.973,0.0,50.0,50.0,50.0,1.0,1.0,982.433,305.621,22.441,14.183,0.0,80.0,65.0,1.4,1601.938,1661.076,1882.052,511.277,64.58,45.988,70.443,61.906,62.358,1.398,2.006,0.246,69.031,55.185,6.342,6.944,0.129,5.193,118.878,75.416,116.171,42.182,57.904,41.912,-10.852,110.0,110.0,71.0,74.688,65.0,65.438,0.0,24.391,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,70.625,0.012,69.688,69.625,64.75,75.5,59.719,45.875,72.0,70.0,1000.0,500.0,0.207,495.75,118.625,104.25,0.85,69.438,68.875,64.875,70.375,35.844,40.781,72.0,70.0,1000.0,500.0,0.208,501.75,116.563,87.688,0.254,69.313,68.438,64.313,76.563,73.563,46.531,72.0,70.0,1000.0,500.0,0.202,494.0,117.125,106.188,1.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.5,534.5,535.0,302.5,335.75,130.125,485.25,1.398,-0.244,8.771,0.0,0.982,0.306,0.002,1.764,1.06,2.095
2102008,1713,1.0,1.0,1.0,1.0,75.943,0.0,50.0,50.0,50.0,1.0,1.0,997.655,307.963,22.441,14.183,0.0,80.0,65.0,1.4,1592.75,1680.967,1861.706,495.435,64.686,46.095,70.552,62.236,62.576,1.387,2.106,0.242,69.008,55.201,6.37,6.973,0.201,5.3,119.468,76.054,116.688,42.255,57.799,41.912,-10.852,110.0,110.0,71.0,74.688,65.0,65.625,0.0,24.344,72.0,70.0,1000.0,500.0,0.026,100.625,71.438,70.625,0.012,69.563,69.625,64.875,75.75,59.875,46.094,72.0,70.0,1000.0,500.0,0.205,496.0,116.875,103.625,0.848,69.438,68.875,65.0,70.5,36.031,41.375,72.0,70.0,1000.0,500.0,0.203,496.75,116.125,88.0,0.248,69.25,68.875,64.438,77.0,73.75,46.188,72.0,70.0,1000.0,500.0,0.203,496.5,117.375,107.125,1.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.5,535.0,534.5,302.5,340.5,130.25,493.75,1.437,-0.313,9.006,0.0,0.998,0.308,0.001,1.623,1.008,1.966
2102008,1714,1.0,1.0,1.0,1.0,75.947,0.0,50.0,50.0,50.0,1.0,1.0,970.723,306.792,22.42,14.125,0.0,80.0,65.0,1.4,1592.75,1646.884,1852.461,492.556,64.793,46.095,70.552,62.565,62.794,1.398,2.053,0.257,68.981,55.206,6.37,6.916,0.252,5.407,120.132,77.012,117.5,42.255,57.799,41.985,-10.852,110.0,110.0,71.0,74.75,65.313,65.625,0.0,24.281,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,70.438,0.012,69.563,69.563,64.875,75.438,56.25,45.469,72.0,70.0,1000.0,500.0,0.208,498.75,116.375,102.75,0.849,69.5,68.875,65.188,70.625,36.188,41.531,72.0,70.0,1000.0,500.0,0.204,494.5,116.125,88.188,0.246,69.25,68.813,64.625,77.375,76.75,46.438,72.0,70.0,1000.0,500.0,0.203,494.0,116.438,107.25,1.466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,535.0,535.0,302.5,344.0,130.25,502.5,1.368,-0.245,8.517,0.0,0.971,0.307,0.002,1.672,0.993,1.946
