DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,1715,1.0,1.0,1.0,1.0,76.029,0.0,50.0,50.0,50.0,1.0,1.0,982.433,306.792,22.431,14.125,0.0,80.0,65.0,1.4,1590.875,1683.811,1869.103,514.158,65.006,46.202,70.66,62.895,63.12,1.379,2.088,0.235,69.012,55.225,6.259,6.944,0.149,5.3,119.911,77.544,117.353,42.182,57.799,41.912,-10.852,110.0,110.0,71.063,74.75,65.438,65.625,0.0,24.297,72.0,70.0,1000.0,500.0,0.025,100.438,71.563,70.625,0.012,69.563,69.625,64.938,75.438,60.156,44.563,72.0,70.0,1000.0,500.0,0.215,505.5,117.0,102.875,0.85,69.438,68.875,65.313,70.813,33.656,41.531,72.0,70.0,1000.0,500.0,0.205,494.25,116.75,88.188,0.251,69.25,68.875,64.75,77.375,77.0,45.469,72.0,70.0,1000.0,500.0,0.208,502.0,116.125,106.688,1.452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,535.0,535.0,302.75,346.75,130.625,510.75,1.354,-0.244,8.282,0.0,0.982,0.307,0.002,1.735,1.036,1.98
2102008,1716,1.0,1.0,1.0,1.0,76.156,0.0,50.0,50.0,50.0,1.0,1.0,981.262,305.621,22.431,14.154,0.0,80.0,65.0,1.4,1608.813,1658.236,1870.953,504.075,65.219,46.202,70.768,63.114,63.338,1.398,2.035,0.249,69.017,55.206,6.231,6.944,0.045,5.3,119.69,77.864,117.205,42.109,57.904,41.985,-10.852,110.0,110.0,71.0,74.75,65.625,65.938,0.0,24.266,72.0,70.0,1000.0,500.0,0.026,100.188,71.563,70.438,0.012,69.563,69.625,65.063,75.75,60.281,46.188,72.0,70.0,1000.0,500.0,0.206,493.25,117.688,103.5,0.845,69.625,68.875,65.438,71.0,29.891,41.781,72.0,70.0,1000.0,500.0,0.204,492.0,117.188,88.438,0.26,69.188,68.625,64.875,77.688,80.125,45.656,72.0,70.0,1000.0,500.0,0.208,500.25,116.938,107.75,1.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.5,535.0,535.0,302.75,349.5,150.5,518.5,1.333,-0.111,8.046,0.0,0.981,0.306,0.002,1.732,1.08,2.067
2102008,1717,1.0,1.0,1.0,1.0,76.311,0.0,50.0,50.0,50.0,1.0,1.0,985.945,304.45,22.431,14.183,0.0,80.0,65.0,1.4,1615.625,1656.817,1861.706,505.516,65.433,46.202,70.877,63.224,63.555,1.417,2.049,0.246,69.044,55.241,6.175,6.916,-0.085,5.3,119.173,77.97,116.688,42.182,57.904,41.912,-10.852,110.0,110.0,71.0,74.813,65.625,65.938,0.0,24.25,72.0,70.0,1000.0,500.0,0.025,100.25,71.563,70.625,0.012,69.688,69.625,65.375,75.938,56.656,45.344,72.0,70.0,1000.0,500.0,0.209,499.0,118.625,104.063,0.882,69.5,68.875,65.563,71.0,33.938,41.063,72.0,70.0,1000.0,500.0,0.208,496.25,116.375,88.625,0.227,69.188,68.438,65.0,78.188,77.5,45.906,72.0,70.0,1000.0,500.0,0.204,498.75,118.125,108.938,1.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,535.0,535.0,302.75,351.5,187.125,526.5,1.353,-0.244,8.048,0.0,0.986,0.304,0.002,1.855,0.91,2.151
2102008,1718,1.0,1.0,1.0,1.0,76.459,0.0,50.0,50.0,50.0,1.0,1.0,984.774,305.621,22.41,14.183,0.0,80.0,65.0,1.4,1601.25,1669.598,1865.404,493.995,65.539,46.309,70.877,63.334,63.664,1.421,2.045,0.242,69.039,55.248,6.203,6.944,-0.059,5.3,118.878,77.757,116.393,42.255,57.799,41.985,-10.852,110.0,110.0,71.0,74.875,65.875,65.938,0.0,24.859,72.0,70.0,1000.0,500.0,0.024,95.875,71.563,70.625,0.012,69.563,69.688,65.375,76.313,60.563,46.031,72.0,70.0,1000.0,500.0,0.205,495.75,118.938,104.688,0.868,69.625,68.875,65.625,71.0,30.172,41.063,72.0,70.0,1000.0,500.0,0.207,497.0,115.813,88.0,0.229,69.188,68.375,65.25,78.438,80.625,45.938,72.0,70.0,1000.0,500.0,0.204,499.0,116.938,109.563,1.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,534.5,535.0,302.75,353.75,211.0,532.5,1.354,-0.246,8.041,0.0,0.985,0.306,0.002,1.786,0.921,2.024
2102008,1719,1.0,1.0,1.0,1.0,76.611,0.0,50.0,50.0,50.0,1.0,1.0,977.749,304.45,22.389,14.198,0.0,80.0,65.0,1.4,1599.938,1676.703,1870.953,514.158,65.646,46.309,70.985,63.334,63.773,1.368,2.017,0.238,68.979,55.23,6.148,6.887,-0.02,5.193,118.805,77.544,116.319,42.255,57.904,42.058,-10.852,110.0,110.0,71.063,74.875,65.875,66.125,0.0,24.969,72.0,70.0,1000.0,500.0,0.024,98.313,71.438,70.75,0.012,69.563,69.688,65.5,76.438,60.75,45.063,72.0,70.0,1000.0,500.0,0.212,502.0,118.938,104.938,0.902,69.438,68.938,65.938,71.0,34.219,41.063,72.0,70.0,1000.0,500.0,0.209,497.25,116.0,87.625,0.231,69.188,68.813,65.313,78.813,80.938,45.75,72.0,70.0,1000.0,500.0,0.207,499.5,115.938,108.563,1.931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,535.0,535.0,302.75,357.5,226.75,533.5,1.349,-0.179,8.037,0.0,0.978,0.304,0.001,1.823,0.947,2.058
2102008,1720,1.0,1.0,1.0,1.0,76.788,0.0,50.0,50.0,50.0,1.0,1.0,981.262,305.621,22.42,14.227,0.0,80.0,65.0,1.4,1599.938,1666.756,1865.404,508.396,65.752,46.309,70.985,63.224,63.773,1.379,2.024,0.249,69.04,55.231,6.148,6.887,-0.059,5.085,118.51,77.331,116.097,42.327,57.799,42.058,-10.852,110.0,110.0,71.0,74.938,65.875,66.125,0.0,24.641,72.0,70.0,1000.0,500.0,0.025,100.375,71.438,70.625,0.012,69.563,69.625,65.563,76.625,60.906,46.031,72.0,70.0,1000.0,500.0,0.206,495.25,118.75,105.25,0.895,69.313,69.0,65.938,71.063,40.031,41.156,72.0,70.0,1000.0,500.0,0.207,497.0,116.688,87.625,0.267,69.188,68.563,65.438,78.875,83.938,45.25,72.0,70.0,1000.0,500.0,0.209,503.5,116.813,109.063,1.934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,535.0,535.0,302.75,362.0,241.125,533.0,1.314,-0.247,7.812,0.0,0.981,0.306,0.001,1.745,1.121,2.166
2102008,1721,1.0,1.0,1.0,1.0,76.922,0.0,50.0,50.0,50.0,1.0,1.0,978.92,304.45,22.399,14.14,0.0,80.0,65.0,1.4,1597.625,1676.703,1863.555,521.363,65.752,46.202,71.093,63.224,63.773,1.387,2.063,0.246,69.06,55.236,6.148,6.916,-0.085,4.978,117.846,77.331,115.433,42.4,57.799,42.131,-10.852,110.0,110.0,71.063,74.938,66.063,66.188,0.0,24.563,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,70.438,0.012,69.563,69.625,65.563,76.625,61.031,45.313,72.0,70.0,1000.0,500.0,0.21,499.75,118.438,104.875,0.891,69.125,69.0,65.938,71.625,47.813,41.219,72.0,70.0,1000.0,500.0,0.207,496.5,117.375,89.25,0.292,69.063,68.688,65.313,78.938,84.25,44.906,72.0,70.0,1000.0,500.0,0.212,506.0,117.875,109.75,1.932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.5,535.0,535.0,302.5,365.0,255.25,532.0,1.334,-0.247,7.807,0.0,0.979,0.304,0.002,1.745,1.186,2.267
2102008,1722,1.0,1.0,1.0,1.0,77.055,0.0,50.0,50.0,50.0,1.0,1.0,981.262,306.792,22.399,14.169,0.0,80.0,65.0,1.4,1596.063,1672.439,1865.404,514.158,65.752,46.309,71.093,63.114,63.773,1.417,2.067,0.257,68.995,55.2,6.12,6.858,-0.059,5.085,117.624,77.119,115.211,42.4,57.904,42.131,-10.852,110.0,110.0,71.0,74.938,66.063,66.188,0.0,24.531,72.0,70.0,1000.0,500.0,0.025,100.75,71.438,70.625,0.012,69.688,69.688,65.625,76.625,61.156,45.938,72.0,70.0,1000.0,500.0,0.205,496.75,118.188,104.75,0.883,69.125,69.063,65.938,72.375,48.094,41.375,72.0,70.0,1000.0,500.0,0.206,495.5,118.188,94.063,0.439,69.188,68.563,65.438,79.313,81.75,44.563,72.0,70.0,1000.0,500.0,0.216,507.25,118.563,110.875,2.105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,535.0,535.0,302.75,367.25,270.0,531.5,1.334,-0.246,7.807,0.0,0.981,0.307,0.001,1.714,1.53,2.337
2102008,1723,1.0,1.0,1.0,1.0,77.2,0.0,50.0,50.0,50.0,1.0,1.0,968.381,304.45,22.378,14.213,0.0,80.0,65.0,1.4,1613.875,1644.047,1865.404,511.277,65.752,46.309,71.202,63.004,63.664,1.345,2.045,0.242,69.116,55.281,6.12,6.916,0.019,5.193,116.961,76.906,114.547,42.4,57.799,42.058,-10.852,110.0,110.0,71.0,74.938,66.063,66.188,0.0,24.531,72.0,70.0,1000.0,500.0,0.026,100.438,71.438,70.625,0.012,69.688,69.688,65.625,76.563,54.656,45.219,72.0,70.0,1000.0,500.0,0.211,501.0,118.0,104.625,0.889,68.938,69.125,66.063,73.188,50.219,41.188,72.0,70.0,1000.0,500.0,0.207,496.25,118.188,96.625,0.455,69.188,68.875,65.438,79.563,82.063,45.219,72.0,70.0,1000.0,500.0,0.213,502.0,118.563,111.188,2.107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,535.0,535.0,302.75,369.5,285.25,531.0,1.349,-0.316,7.805,0.0,0.968,0.304,0.001,1.717,1.417,2.244
2102008,1724,1.0,1.0,1.0,1.0,77.323,0.0,50.0,50.0,50.0,1.0,1.0,988.287,305.621,22.368,14.154,0.0,80.0,65.0,1.4,1606.125,1690.923,1865.404,522.804,65.752,46.309,71.31,63.004,63.664,1.436,2.067,0.249,69.071,55.257,6.148,6.887,0.058,4.978,116.961,76.693,114.547,42.4,57.904,42.131,-10.852,110.0,110.0,71.0,74.938,66.063,66.313,0.0,24.422,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,70.625,0.012,69.75,69.688,65.625,76.438,54.719,44.563,72.0,70.0,1000.0,500.0,0.212,507.5,117.5,104.063,0.817,69.125,69.063,66.063,73.625,48.688,41.281,72.0,70.0,1000.0,500.0,0.205,496.0,118.125,97.875,0.497,69.188,68.938,65.438,79.688,85.063,45.125,72.0,70.0,1000.0,500.0,0.213,502.25,118.5,111.313,2.135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,535.0,534.5,302.5,372.25,298.0,531.0,1.341,-0.246,7.801,0.0,0.988,0.306,0.002,1.586,1.454,2.216
2102008,1725,1.0,1.0,1.0,1.0,77.466,0.0,50.0,50.0,50.0,1.0,1.0,969.552,304.45,22.41,14.183,0.0,80.0,65.0,1.4,1606.125,1652.559,1859.856,501.195,65.752,46.416,71.418,62.895,63.555,1.402,2.028,0.246,69.0,55.234,6.175,6.858,0.129,5.085,116.739,76.374,114.325,42.4,57.799,42.131,-10.852,110.0,110.0,71.063,74.938,66.063,66.313,0.0,24.453,72.0,70.0,1000.0,500.0,0.025,100.25,71.438,70.625,0.012,69.75,69.688,65.625,76.063,54.813,45.844,72.0,70.0,1000.0,500.0,0.207,496.0,117.125,102.938,0.731,69.063,69.0,65.938,73.938,50.813,41.313,72.0,70.0,1000.0,500.0,0.207,495.25,117.938,98.438,0.5,69.063,68.375,65.438,79.938,85.375,45.344,72.0,70.0,1000.0,500.0,0.212,500.5,118.125,111.438,2.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,535.0,535.0,302.75,374.5,310.75,530.0,1.34,-0.248,7.816,0.0,0.97,0.304,0.001,1.498,1.408,2.264
2102008,1726,1.0,1.0,1.0,1.0,77.529,0.0,50.0,50.0,50.0,1.0,1.0,977.749,304.45,22.41,14.183,0.0,80.0,65.0,1.4,1607.188,1665.336,1858.007,502.635,65.646,46.416,71.527,62.895,63.555,1.413,1.996,0.257,69.028,55.261,6.148,6.829,0.006,5.193,117.108,76.48,114.621,42.4,57.799,42.131,-10.852,110.0,110.0,71.063,75.0,66.063,66.313,0.0,24.359,72.0,70.0,1000.0,500.0,0.026,100.75,71.438,70.625,0.012,69.75,69.625,65.938,75.75,54.906,44.688,72.0,70.0,1000.0,500.0,0.214,504.75,116.875,102.125,0.739,69.125,68.938,66.063,74.063,49.281,41.219,72.0,70.0,1000.0,500.0,0.207,496.0,117.5,98.438,0.495,69.063,68.875,65.313,79.938,85.688,45.594,72.0,70.0,1000.0,500.0,0.209,498.75,117.875,111.688,2.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,535.0,534.5,302.5,377.0,320.5,530.0,1.372,-0.248,8.052,0.0,0.978,0.304,0.001,1.575,1.363,2.241
2102008,1727,1.0,1.0,1.0,1.0,77.645,0.0,50.0,50.0,50.0,1.0,1.0,978.92,304.45,22.378,14.183,0.0,80.0,65.0,1.4,1608.313,1662.496,1865.404,508.396,65.646,46.523,71.527,62.895,63.446,1.433,2.06,0.242,69.044,55.245,6.203,6.801,0.006,5.193,117.551,76.267,114.99,42.545,57.904,42.204,-10.852,110.0,110.0,71.063,75.0,66.063,66.313,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,100.688,71.438,70.625,0.012,69.875,69.625,65.938,75.75,51.188,45.906,72.0,70.0,1000.0,500.0,0.206,496.25,116.5,101.938,0.726,69.313,68.813,65.938,74.188,42.0,41.063,72.0,70.0,1000.0,500.0,0.208,496.5,117.188,98.563,0.481,69.063,68.313,65.438,80.063,86.0,45.594,72.0,70.0,1000.0,500.0,0.209,498.5,117.375,111.188,2.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,535.0,535.0,302.5,379.75,331.0,530.0,1.388,-0.315,8.278,0.0,0.979,0.304,0.001,1.528,1.294,2.243
2102008,1728,1.0,1.0,1.0,1.0,77.77,0.0,50.0,50.0,50.0,1.0,1.0,974.236,303.279,22.431,14.198,0.0,80.0,65.0,1.4,1608.313,1658.236,1870.953,499.755,65.646,46.416,71.527,62.895,63.446,1.436,2.031,0.264,69.037,55.246,6.203,6.801,-0.11,5.193,118.362,76.48,115.802,42.473,58.008,42.131,-10.852,110.0,110.0,71.063,75.0,66.063,66.313,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,100.688,71.438,70.625,0.012,69.875,69.625,65.938,75.75,51.188,45.906,72.0,70.0,1000.0,500.0,0.206,496.25,116.5,101.938,0.726,69.313,68.813,65.938,74.188,42.0,41.063,72.0,70.0,1000.0,500.0,0.208,496.5,117.188,98.563,0.481,69.063,68.563,65.438,80.063,86.0,45.594,72.0,70.0,1000.0,500.0,0.209,498.5,117.375,111.188,2.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,535.0,535.0,303.0,381.75,341.25,529.5,1.371,-0.313,8.293,0.0,0.974,0.303,0.001,1.528,1.294,2.243
2102008,1729,1.0,1.0,1.0,1.0,77.875,0.0,50.0,50.0,50.0,1.0,1.0,970.723,305.621,22.378,14.14,0.0,80.0,65.0,1.4,1608.313,1675.281,1876.502,512.718,65.646,46.523,71.635,62.895,63.446,1.383,2.081,0.249,69.025,55.213,6.175,6.887,-0.123,5.3,118.805,76.586,116.319,42.473,57.904,42.204,-10.852,110.0,110.0,71.063,74.938,66.063,66.313,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,100.688,71.438,70.625,0.012,69.875,69.625,65.938,75.75,51.188,45.906,72.0,70.0,1000.0,500.0,0.206,496.25,116.5,101.938,0.726,69.313,68.75,65.938,74.188,42.0,41.063,72.0,70.0,1000.0,500.0,0.208,496.5,117.188,98.563,0.481,69.063,68.688,65.438,80.063,86.0,45.594,72.0,70.0,1000.0,500.0,0.209,498.5,117.375,111.188,2.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,535.0,535.0,302.75,384.5,351.25,529.0,1.318,-0.246,8.033,0.0,0.971,0.306,0.001,1.528,1.294,2.243
2102008,1730,1.0,1.0,1.0,1.0,77.99,0.0,50.0,50.0,50.0,1.0,1.0,973.065,303.279,22.358,14.183,0.0,80.0,65.0,1.4,1608.313,1655.398,1865.404,498.315,65.646,46.523,71.635,62.895,63.446,1.421,2.077,0.238,69.034,55.237,6.231,6.801,-0.033,5.193,119.247,76.586,116.688,42.4,57.799,42.131,-10.852,110.0,110.0,71.063,75.0,66.063,66.313,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,100.688,71.438,70.625,0.012,69.875,69.625,65.938,75.75,51.188,45.906,72.0,70.0,1000.0,500.0,0.206,496.25,116.5,101.938,0.726,69.313,68.75,65.938,74.188,42.0,41.063,72.0,70.0,1000.0,500.0,0.208,496.5,117.188,98.563,0.481,69.063,68.75,65.438,80.063,86.0,45.594,72.0,70.0,1000.0,500.0,0.209,498.5,117.375,111.188,2.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,535.5,535.0,303.0,386.5,360.75,529.0,1.341,-0.248,8.26,0.0,0.973,0.303,0.001,1.528,1.294,2.243
2102008,1731,1.0,1.0,1.0,1.0,78.103,0.0,50.0,50.0,50.0,1.0,1.0,978.92,305.621,22.42,14.14,0.0,80.0,65.0,1.4,1608.313,1680.967,1878.352,509.837,65.646,46.523,71.527,62.895,63.446,1.406,2.074,0.227,69.038,55.195,6.203,6.801,0.019,5.193,119.321,76.799,116.91,42.4,58.008,42.131,-10.852,110.0,110.0,71.063,75.0,66.063,66.313,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,100.688,71.438,70.625,0.012,69.875,69.688,65.938,75.75,51.188,45.906,72.0,70.0,1000.0,500.0,0.206,496.25,116.5,101.938,0.726,69.313,68.75,65.938,74.188,42.0,41.063,72.0,70.0,1000.0,500.0,0.208,496.5,117.188,98.563,0.481,69.063,68.813,65.438,80.063,86.0,45.594,72.0,70.0,1000.0,500.0,0.209,498.5,117.375,111.188,2.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,535.0,535.0,302.75,388.5,370.0,528.5,1.271,-0.244,7.804,0.0,0.979,0.306,0.001,1.528,1.294,2.243
2102008,1732,1.0,1.0,1.0,1.0,78.218,0.0,50.0,50.0,50.0,1.0,1.0,971.894,305.621,22.389,14.213,0.0,80.0,65.0,1.4,1608.313,1669.598,1867.254,508.396,65.646,46.523,71.527,62.895,63.338,1.372,2.067,0.26,69.102,55.205,6.203,6.858,-0.072,5.085,118.878,77.012,116.54,42.473,57.904,42.277,-10.852,110.0,110.0,71.063,75.063,66.063,66.313,0.0,24.328,72.0,70.0,1000.0,500.0,0.026,100.688,71.438,70.625,0.012,69.875,69.625,65.938,75.75,51.188,45.906,72.0,70.0,1000.0,500.0,0.206,496.25,116.5,101.938,0.726,69.313,68.813,65.938,74.188,42.0,41.063,72.0,70.0,1000.0,500.0,0.208,496.5,117.188,98.563,0.481,69.063,68.313,65.438,80.063,86.0,45.594,72.0,70.0,1000.0,500.0,0.209,498.5,117.375,111.188,2.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,535.5,535.0,302.75,390.0,379.25,528.5,1.25,-0.181,7.558,0.0,0.972,0.306,0.001,1.528,1.294,2.243
2102008,1733,1.0,1.0,1.0,1.0,78.282,0.0,50.0,50.0,50.0,1.0,1.0,991.8,309.133,22.41,14.227,0.0,80.0,65.0,1.4,1588.0,1690.923,1878.352,519.922,65.539,46.523,71.527,62.675,63.338,1.421,2.081,0.242,69.064,55.257,6.203,6.801,-0.123,5.085,118.51,76.906,116.319,42.4,57.799,42.204,-10.852,110.0,110.0,71.0,75.0,66.063,66.5,0.0,24.203,72.0,70.0,1000.0,500.0,0.025,100.313,71.438,70.625,0.012,69.688,69.625,65.875,75.875,58.344,45.188,72.0,70.0,1000.0,500.0,0.21,500.5,118.438,102.875,0.734,69.625,68.875,66.063,72.375,33.594,40.156,72.0,70.0,1000.0,500.0,0.215,504.0,116.875,92.5,0.297,69.063,68.875,65.438,80.125,87.75,44.969,72.0,70.0,1000.0,500.0,0.212,505.75,117.25,111.5,2.861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,536.5,535.5,535.0,302.75,392.25,388.0,528.5,1.18,-0.181,7.09,0.0,0.992,0.309,0.001,1.65,1.046,2.376
2102008,1734,1.0,1.0,1.0,1.0,78.386,0.0,50.0,50.0,50.0,1.0,1.0,893.44,292.74,22.389,14.154,0.0,80.0,65.0,1.4,1588.0,1445.424,1843.219,445.084,65.539,46.523,71.527,62.565,63.12,1.589,1.978,0.264,68.932,55.257,6.231,6.772,-0.162,5.193,114.379,76.267,111.962,42.545,57.799,42.277,-10.852,110.0,110.0,71.0,75.063,66.188,66.5,0.0,11.352,72.0,70.0,1000.0,500.0,0.02,79.938,71.563,70.625,0.012,69.688,69.563,65.875,75.938,58.469,0.0,72.0,70.0,1000.0,500.0,0.209,490.25,118.625,103.375,0.982,69.688,68.875,66.063,72.313,31.891,0.0,72.0,70.0,1000.0,500.0,0.208,481.5,117.313,92.0,0.247,69.063,68.5,65.313,80.25,88.063,0.0,72.0,70.0,1000.0,500.0,0.204,481.5,117.875,112.313,2.863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,536.5,534.5,302.75,394.0,126.438,239.625,1.42,-0.249,7.824,0.0,0.893,0.293,0.002,2.162,0.903,2.3
2102008,1735,1.0,1.0,1.0,1.0,78.472,0.0,50.0,50.0,50.0,1.0,1.0,514.05,250.585,22.399,14.111,0.0,80.0,65.0,1.4,1205.781,412.439,1490.633,147.019,65.539,49.414,71.527,66.518,63.229,1.631,1.569,0.268,65.85,53.249,6.982,7.002,-0.182,13.338,117.551,77.864,115.581,42.473,57.799,42.277,-10.852,110.0,110.0,71.063,75.0,66.188,66.625,0.0,23.797,72.0,70.0,1000.0,500.0,0.026,100.438,71.438,70.625,0.012,69.313,69.625,65.875,77.25,71.063,20.422,72.0,70.0,1000.0,500.0,0.015,116.5,118.125,108.813,1.01,69.438,68.938,66.188,73.313,43.375,17.484,72.0,70.0,1000.0,500.0,0.019,116.188,117.5,92.0,0.257,68.938,68.313,65.438,83.125,92.188,79.063,72.0,70.0,1000.0,500.0,0.06,301.75,118.5,113.813,2.859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.5,536.5,534.5,302.5,395.0,127.125,286.75,1.112,-0.18,6.374,0.0,0.514,0.251,0.001,1.358,0.947,1.935
2102008,1736,1.0,1.0,1.0,1.0,78.941,0.0,50.0,50.0,50.0,1.0,1.0,921.543,278.689,22.41,14.183,0.0,80.0,65.0,1.4,1061.688,1511.333,1793.355,483.919,66.499,53.161,71.527,71.459,64.752,1.257,1.921,0.209,66.917,53.051,6.37,6.973,-0.234,18.804,117.624,89.465,115.876,42.545,57.799,42.35,-10.852,110.0,110.0,71.063,75.0,66.5,66.5,0.0,25.0,72.0,70.0,1000.0,500.0,0.022,93.0,71.438,70.625,0.012,68.75,69.688,66.0,79.938,89.188,59.5,72.0,70.0,1000.0,500.0,0.117,423.5,116.25,109.625,1.848,69.063,68.875,66.563,75.688,53.0,56.219,72.0,70.0,1000.0,500.0,0.117,417.25,117.938,98.688,0.51,68.938,68.625,66.25,81.938,92.5,49.719,72.0,70.0,1000.0,500.0,0.236,529.0,118.688,113.813,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,536.5,534.5,302.5,396.25,288.75,488.25,1.391,-0.181,5.658,0.0,0.922,0.279,0.001,1.769,1.418,2.412
2102008,1737,1.0,1.0,1.0,1.0,80.035,0.0,50.0,50.0,50.0,1.0,1.0,980.091,300.937,22.525,14.169,0.0,80.0,65.0,1.4,1061.688,1735.093,1861.706,566.077,67.778,50.27,71.744,67.616,66.602,1.295,2.024,0.227,68.122,54.322,5.87,6.944,-0.221,12.802,118.215,80.95,116.688,42.545,57.904,42.35,-10.852,110.0,110.0,71.063,75.063,67.063,66.813,0.0,25.719,72.0,70.0,1000.0,500.0,0.021,92.25,71.438,70.625,0.012,68.688,69.75,66.625,79.625,89.563,46.875,72.0,70.0,1000.0,500.0,0.22,513.5,117.25,110.438,2.604,68.813,68.813,67.25,75.75,57.281,42.375,72.0,70.0,1000.0,500.0,0.221,517.0,117.625,100.688,0.672,68.938,68.625,67.125,81.813,92.813,47.375,72.0,70.0,1000.0,500.0,0.237,532.5,118.5,113.5,3.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,536.5,536.0,535.0,302.5,398.0,390.75,543.0,0.923,-0.18,4.967,0.0,0.98,0.301,0.001,2.563,1.644,2.45
2102008,1738,1.0,1.0,1.0,1.0,80.316,0.0,50.0,50.0,50.0,1.0,1.0,977.749,299.766,22.598,14.082,0.0,80.0,65.0,1.4,1657.438,1717.979,1867.254,542.989,67.352,48.45,71.852,64.102,65.731,1.337,2.035,0.231,68.232,54.579,6.009,6.829,-0.097,9.265,118.805,75.096,116.984,42.618,57.799,42.35,-10.852,110.0,110.0,71.063,75.063,67.188,66.938,0.0,26.0,72.0,70.0,1000.0,500.0,0.022,93.688,71.563,70.625,0.012,68.688,69.938,66.625,80.0,92.875,45.719,72.0,70.0,1000.0,500.0,0.222,516.0,118.125,111.625,2.846,68.813,68.813,67.188,76.0,61.406,42.563,72.0,70.0,1000.0,500.0,0.216,507.75,116.563,101.375,0.744,68.938,68.5,66.688,81.375,98.813,47.125,72.0,70.0,1000.0,500.0,0.228,522.5,116.125,111.688,3.549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,537.0,536.0,535.0,302.75,399.0,428.5,539.0,0.941,-0.249,5.942,0.0,0.978,0.3,0.002,2.672,1.633,2.276
2102008,1739,1.0,1.0,1.0,1.0,80.205,0.0,50.0,50.0,50.0,1.0,1.0,980.091,297.424,22.556,14.111,0.0,80.0,65.0,1.4,1632.313,1710.855,1854.31,540.104,66.286,47.701,72.069,62.016,63.882,1.36,2.021,0.22,68.446,54.697,6.175,6.801,-0.033,7.336,118.067,74.245,116.171,42.618,58.008,42.35,-10.852,110.0,110.0,71.0,75.063,66.75,67.125,0.0,26.234,72.0,70.0,1000.0,500.0,0.022,95.438,71.438,70.625,0.012,68.563,70.063,66.438,80.313,96.188,46.469,72.0,70.0,1000.0,500.0,0.213,505.0,118.75,112.813,3.209,68.938,68.75,66.75,76.063,54.094,41.719,72.0,70.0,1000.0,500.0,0.216,510.25,117.188,101.563,0.759,68.813,68.375,66.063,81.125,99.188,47.344,72.0,70.0,1000.0,500.0,0.219,511.25,116.813,112.0,3.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.0,536.0,535.0,302.75,400.0,440.75,536.0,0.976,-0.246,6.177,0.0,0.98,0.297,0.001,2.751,1.713,2.441
2102008,1740,1.0,1.0,1.0,1.0,80.042,0.0,50.0,50.0,50.0,1.0,1.0,981.262,303.279,22.556,14.213,0.0,80.0,65.0,1.4,1625.25,1710.855,1861.706,537.22,65.539,47.272,72.177,61.028,63.011,1.36,2.06,0.235,68.598,54.767,6.314,6.829,0.058,6.479,117.846,74.245,116.024,42.545,58.008,42.35,-10.852,110.0,110.0,71.063,75.0,66.5,66.938,0.0,24.813,72.0,70.0,1000.0,500.0,0.027,104.188,71.438,70.625,0.012,68.563,70.188,66.188,80.625,100.0,45.031,72.0,70.0,1000.0,500.0,0.219,512.5,118.313,113.0,3.219,69.063,68.75,66.188,76.0,54.438,41.031,72.0,70.0,1000.0,500.0,0.217,510.75,117.938,102.313,0.747,68.813,69.0,65.438,80.813,99.5,47.125,72.0,70.0,1000.0,500.0,0.216,508.5,117.688,113.0,3.527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,535.5,535.0,302.5,400.75,445.25,534.0,0.943,-0.179,5.936,0.0,0.981,0.303,0.001,2.47,1.686,2.388
2102008,1741,1.0,1.0,1.0,1.0,79.847,0.0,50.0,50.0,50.0,1.0,1.0,982.433,300.937,22.493,14.227,0.0,80.0,65.0,1.4,1627.313,1696.615,1854.31,525.687,65.006,47.058,72.285,60.479,61.923,1.398,2.021,0.227,68.546,54.86,6.37,6.829,-0.033,6.05,117.477,73.819,115.581,42.545,58.008,42.35,-10.852,110.0,110.0,71.0,75.0,66.188,66.813,0.0,25.813,72.0,70.0,1000.0,500.0,0.024,96.563,71.438,70.625,0.012,68.438,70.25,65.875,80.625,100.0,45.125,72.0,70.0,1000.0,500.0,0.214,506.75,118.125,112.813,3.234,69.313,68.75,65.688,75.75,45.313,41.594,72.0,70.0,1000.0,500.0,0.211,501.5,118.125,102.313,0.535,68.813,69.25,64.938,80.625,99.938,45.906,72.0,70.0,1000.0,500.0,0.219,513.0,118.188,113.313,3.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,536.0,535.0,302.75,401.5,447.0,532.5,0.977,-0.179,6.16,0.0,0.982,0.301,0.001,2.481,1.222,2.49
2102008,1742,1.0,1.0,1.0,1.0,79.56,0.0,50.0,50.0,50.0,1.0,1.0,970.723,304.45,22.493,14.213,0.0,80.0,65.0,1.4,1620.438,1683.811,1863.555,517.04,64.473,47.058,72.285,60.259,61.27,1.368,2.074,0.235,68.699,54.875,6.453,6.772,-0.097,5.836,117.329,73.926,115.433,42.545,57.904,42.35,-10.852,110.0,110.0,71.0,74.938,65.875,66.75,0.0,26.25,72.0,70.0,1000.0,500.0,0.023,95.688,71.563,70.625,0.012,68.688,70.313,65.563,80.5,97.438,45.188,72.0,70.0,1000.0,500.0,0.211,504.5,117.688,112.625,3.248,69.688,68.813,65.563,74.688,34.156,41.0,72.0,70.0,1000.0,500.0,0.213,505.0,117.938,99.813,0.331,68.813,68.75,64.625,80.5,94.5,45.344,72.0,70.0,1000.0,500.0,0.218,512.0,117.938,113.188,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,535.5,535.0,302.75,402.25,448.0,531.5,0.983,-0.18,6.161,0.0,0.971,0.304,0.002,2.375,0.866,2.445
2102008,1743,1.0,1.0,1.0,1.0,79.351,0.0,50.0,50.0,50.0,1.0,1.0,995.313,304.45,22.535,14.125,0.0,80.0,65.0,1.4,1620.438,1725.108,1874.652,542.989,64.26,47.165,72.285,60.259,60.944,1.391,2.07,0.246,68.757,55.012,6.537,6.801,-0.072,5.836,117.329,74.032,115.433,42.691,58.008,42.423,-10.852,110.0,110.0,71.063,74.938,65.813,66.5,0.0,25.0,72.0,70.0,1000.0,500.0,0.027,104.563,71.563,70.625,0.012,68.563,70.313,65.5,80.5,95.0,45.125,72.0,70.0,1000.0,500.0,0.211,503.5,117.625,112.563,3.256,70.063,68.875,65.313,73.188,20.141,40.156,72.0,70.0,1000.0,500.0,0.219,510.0,117.5,96.125,0.148,68.813,68.625,64.313,80.375,100.0,45.313,72.0,70.0,1000.0,500.0,0.218,509.0,117.688,113.0,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,535.5,535.0,302.75,403.0,450.25,530.5,0.987,-0.247,6.172,0.0,0.995,0.304,0.002,2.381,0.457,2.411
2102008,1744,1.0,1.0,1.0,1.0,79.1,0.0,50.0,50.0,50.0,1.0,1.0,980.091,304.45,22.535,14.213,0.0,80.0,65.0,1.4,1622.0,1665.336,1858.007,515.599,64.046,47.058,72.177,60.15,60.726,1.413,2.013,0.238,68.757,55.044,6.537,6.772,-0.085,5.621,117.551,73.713,115.581,42.691,57.694,42.423,-10.852,110.0,110.0,71.063,74.875,65.5,66.313,0.0,25.547,72.0,70.0,1000.0,500.0,0.025,98.688,71.563,70.75,0.012,68.563,70.313,65.25,80.188,98.313,44.813,72.0,70.0,1000.0,500.0,0.212,503.25,117.5,112.438,3.262,70.188,68.875,65.0,71.0,20.094,41.469,72.0,70.0,1000.0,500.0,0.208,498.75,116.875,93.625,0.043,68.813,68.875,64.25,80.25,100.0,46.875,72.0,70.0,1000.0,500.0,0.207,496.75,117.375,112.688,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,535.5,534.5,302.25,403.75,452.5,530.0,1.013,-0.254,6.413,0.0,0.98,0.304,0.001,2.385,0.144,2.414
2102008,1745,1.0,1.0,1.0,1.0,78.867,0.0,50.0,50.0,50.0,1.0,1.0,981.262,302.108,22.514,14.227,0.0,80.0,65.0,1.4,1610.0,1672.439,1867.254,508.396,63.94,46.951,72.177,60.15,60.726,1.402,2.013,0.238,68.845,55.133,6.509,6.772,-0.182,5.407,117.477,73.606,115.581,42.691,57.904,42.423,-10.852,110.0,110.0,71.063,74.875,65.313,66.188,0.0,26.141,72.0,70.0,1000.0,500.0,0.023,96.25,71.563,70.75,0.012,68.688,70.313,65.063,80.125,98.75,44.313,72.0,70.0,1000.0,500.0,0.213,504.75,117.625,112.563,3.336,70.0,68.938,65.0,69.063,22.797,41.125,72.0,70.0,1000.0,500.0,0.21,502.0,116.313,92.938,0.026,68.813,68.875,64.063,80.063,100.0,46.5,72.0,70.0,1000.0,500.0,0.208,498.25,117.125,112.5,3.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.5,535.5,534.5,302.75,404.0,454.75,529.5,0.973,-0.251,6.166,0.0,0.981,0.302,0.001,2.439,0.088,2.384
2102008,1746,1.0,1.0,1.0,1.0,78.609,0.0,50.0,50.0,50.0,1.0,1.0,977.749,303.279,22.525,14.169,0.0,80.0,65.0,1.4,1614.438,1675.281,1869.103,509.837,63.833,46.951,71.96,60.04,60.617,1.368,2.056,0.238,68.845,55.049,6.565,6.772,-0.136,5.193,117.551,73.819,115.581,42.691,57.799,42.423,-10.852,110.0,110.0,71.188,74.813,65.188,66.125,0.0,25.047,72.0,70.0,1000.0,500.0,0.027,104.438,71.563,70.75,0.012,68.688,70.313,64.938,80.125,99.25,44.188,72.0,70.0,1000.0,500.0,0.212,503.75,117.688,112.625,3.328,69.688,68.938,64.875,67.75,34.188,41.25,72.0,70.0,1000.0,500.0,0.208,500.25,115.438,91.75,0.178,68.813,68.813,63.875,79.938,100.0,46.031,72.0,70.0,1000.0,500.0,0.21,501.25,117.0,112.438,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.5,535.5,534.5,302.75,404.25,457.25,529.0,1.015,-0.251,6.41,0.0,0.978,0.303,0.001,2.434,0.609,2.346
2102008,1747,1.0,1.0,1.0,1.0,78.286,0.0,50.0,50.0,50.0,1.0,1.0,989.458,303.279,22.546,14.198,0.0,80.0,65.0,1.4,1614.438,1675.281,1858.007,499.755,63.62,46.844,71.852,60.04,60.617,1.41,2.006,0.235,68.851,55.119,6.592,6.887,-0.059,5.193,117.624,73.819,115.654,42.763,58.008,42.496,-10.852,110.0,110.0,71.0,74.813,65.0,66.0,0.0,25.516,72.0,70.0,1000.0,500.0,0.025,99.0,71.563,70.625,0.012,68.563,70.313,64.875,80.0,99.688,43.75,72.0,70.0,1000.0,500.0,0.213,505.25,117.688,112.625,3.326,69.5,69.0,64.75,68.063,42.781,41.344,72.0,70.0,1000.0,500.0,0.208,499.5,115.813,82.25,0.25,68.688,68.563,63.75,79.938,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,497.0,117.125,112.438,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.5,535.5,534.5,302.5,405.25,459.75,529.0,1.014,-0.249,6.416,0.0,0.989,0.303,0.002,2.432,1.213,2.406
2102008,1748,1.0,1.0,1.0,1.0,78.038,0.0,50.0,50.0,50.0,1.0,1.0,990.629,304.45,22.504,14.183,0.0,80.0,65.0,1.4,1595.25,1678.124,1865.404,506.956,63.62,46.844,71.744,60.15,60.617,1.425,2.063,0.246,68.832,55.077,6.592,6.916,-0.046,5.193,117.329,73.713,115.507,42.836,57.904,42.569,-10.852,110.0,110.0,71.063,74.813,64.75,66.0,0.0,26.156,72.0,70.0,1000.0,500.0,0.023,96.063,71.563,70.75,0.012,68.563,70.25,64.75,80.0,100.0,43.375,72.0,70.0,1000.0,500.0,0.213,505.0,117.688,112.563,3.324,69.438,69.0,64.625,69.563,40.219,41.125,72.0,70.0,1000.0,500.0,0.209,500.75,116.313,86.063,0.301,68.813,68.688,63.75,79.75,100.0,45.781,72.0,70.0,1000.0,500.0,0.212,502.25,117.25,112.438,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.5,535.5,534.5,302.5,405.25,461.75,528.5,0.94,-0.251,5.923,0.0,0.991,0.304,0.001,2.461,1.316,2.47
2102008,1749,1.0,1.0,1.0,1.0,77.778,0.0,50.0,50.0,50.0,1.0,1.0,980.091,303.279,22.472,14.198,0.0,80.0,65.0,1.4,1590.375,1669.598,1869.103,517.04,63.62,46.737,71.744,60.15,60.617,1.413,2.049,0.249,68.864,55.079,6.648,6.916,-0.085,5.193,116.813,73.713,114.842,42.691,57.904,42.496,-10.852,110.0,110.0,71.063,74.813,64.75,65.75,0.0,25.078,72.0,70.0,1000.0,500.0,0.027,104.25,71.438,70.625,0.012,68.688,70.25,64.625,80.0,97.625,45.094,72.0,70.0,1000.0,500.0,0.204,493.25,117.5,112.563,3.305,69.125,69.0,64.5,70.375,55.438,41.156,72.0,70.0,1000.0,500.0,0.209,500.75,116.688,90.125,0.511,68.813,68.563,63.656,79.75,100.0,46.563,72.0,70.0,1000.0,500.0,0.206,497.25,117.25,112.5,3.541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,535.5,534.5,302.75,405.75,464.0,528.0,1.028,-0.182,6.399,0.0,0.98,0.303,0.001,2.357,1.961,2.43
2102008,1750,1.0,1.0,1.0,1.0,77.468,0.0,50.0,50.0,50.0,1.0,1.0,985.945,303.279,22.441,14.198,0.0,80.0,65.0,1.4,1605.688,1698.039,1870.953,528.57,63.513,46.737,71.744,60.15,60.617,1.406,2.081,0.238,68.838,55.07,6.62,6.858,-0.11,5.193,116.666,73.713,114.694,42.763,57.904,42.496,-10.852,110.0,110.0,71.063,74.813,64.75,65.625,0.0,25.453,72.0,70.0,1000.0,500.0,0.025,99.438,71.438,70.75,0.012,68.563,70.188,64.625,79.688,97.875,43.625,72.0,70.0,1000.0,500.0,0.214,503.75,117.125,112.0,3.305,68.813,69.063,64.5,72.125,63.469,41.531,72.0,70.0,1000.0,500.0,0.208,498.0,117.188,97.063,0.737,68.688,68.625,63.656,79.688,100.0,45.063,72.0,70.0,1000.0,500.0,0.215,510.0,117.25,112.438,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.5,535.0,534.5,302.75,406.25,465.75,528.0,1.03,-0.25,6.394,0.0,0.986,0.303,0.001,2.447,2.143,2.444
2102008,1751,1.0,1.0,1.0,1.0,77.204,0.0,50.0,50.0,50.0,1.0,1.0,973.065,304.45,22.441,14.198,0.0,80.0,65.0,1.4,1587.438,1661.076,1867.254,508.396,63.513,46.737,71.744,60.259,60.617,1.356,2.013,0.238,68.914,55.124,6.592,6.858,-0.169,5.3,116.739,73.819,114.621,42.763,58.113,42.496,-10.852,110.0,110.0,71.063,74.75,64.75,65.563,0.0,26.172,72.0,70.0,1000.0,500.0,0.023,95.938,71.563,70.75,0.012,68.688,70.125,64.438,79.688,98.188,44.625,72.0,70.0,1000.0,500.0,0.206,498.5,116.938,111.938,3.287,68.75,69.063,64.375,73.313,63.844,41.531,72.0,70.0,1000.0,500.0,0.208,498.5,117.188,100.688,0.873,68.813,68.375,63.656,79.688,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,497.25,117.125,112.5,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.5,535.5,534.5,302.75,406.75,467.5,528.0,1.107,-0.247,6.867,0.0,0.973,0.304,0.001,2.374,2.081,2.349
2102008,1752,1.0,1.0,1.0,1.0,76.94,0.0,50.0,50.0,50.0,1.0,1.0,974.236,303.279,22.389,14.154,0.0,80.0,65.0,1.4,1587.438,1668.177,1869.103,504.075,63.513,46.737,71.852,60.369,60.726,1.387,2.06,0.242,68.914,55.141,6.62,6.801,-0.195,5.193,117.034,73.819,114.842,42.836,57.904,42.642,-10.852,110.0,110.0,71.063,74.688,64.75,65.563,0.0,26.172,72.0,70.0,1000.0,500.0,0.023,95.938,71.563,70.75,0.012,68.688,70.125,64.438,79.688,98.188,44.625,72.0,70.0,1000.0,500.0,0.206,498.5,116.938,111.938,3.287,68.75,69.063,64.375,73.313,63.844,41.531,72.0,70.0,1000.0,500.0,0.208,498.5,117.188,100.688,0.873,68.813,68.938,63.656,79.688,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,497.25,117.125,112.5,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,537.0,535.0,535.0,302.25,407.0,469.25,528.0,1.136,-0.182,7.09,0.0,0.974,0.303,0.001,2.374,2.081,2.349
2102008,1753,1.0,1.0,1.0,1.0,76.727,0.0,50.0,50.0,50.0,1.0,1.0,990.629,306.792,22.389,14.096,0.0,80.0,65.0,1.4,1600.5,1705.157,1882.052,527.128,63.62,46.737,71.852,60.699,60.944,1.383,2.035,0.246,68.921,55.151,6.592,6.829,-0.182,5.3,117.256,74.139,114.99,42.909,57.904,42.642,-10.852,110.0,110.0,71.063,74.688,64.75,65.563,0.0,26.172,72.0,70.0,1000.0,500.0,0.023,95.938,71.563,70.75,0.012,68.688,70.063,64.438,79.688,98.188,44.625,72.0,70.0,1000.0,500.0,0.206,498.5,116.938,111.938,3.287,68.75,69.063,64.375,73.313,63.844,41.531,72.0,70.0,1000.0,500.0,0.208,498.5,117.188,100.688,0.873,68.813,68.813,63.656,79.688,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,497.25,117.125,112.5,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.5,535.5,534.5,302.5,408.25,470.5,528.0,1.177,-0.251,7.329,0.0,0.991,0.307,0.001,2.374,2.081,2.349
2102008,1754,1.0,1.0,1.0,1.0,76.555,0.0,50.0,50.0,50.0,1.0,1.0,983.603,306.792,22.305,14.198,0.0,80.0,65.0,1.4,1600.563,1672.439,1876.502,511.277,63.727,46.951,71.96,61.028,61.379,1.398,2.013,0.238,69.021,55.238,6.537,6.829,-0.123,5.3,117.477,74.458,115.211,42.909,58.008,42.642,-10.852,110.0,110.0,71.063,74.688,64.75,65.563,0.0,26.172,72.0,70.0,1000.0,500.0,0.023,95.938,71.563,70.75,0.012,68.688,70.063,64.438,79.688,98.188,44.625,72.0,70.0,1000.0,500.0,0.206,498.5,116.938,111.938,3.287,68.75,69.0,64.375,73.313,63.844,41.531,72.0,70.0,1000.0,500.0,0.208,498.5,117.188,100.688,0.873,68.813,68.563,63.656,79.688,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,497.25,117.125,112.5,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,535.5,535.0,302.75,408.25,472.0,527.5,1.175,-0.251,7.301,0.0,0.984,0.307,0.001,2.374,2.081,2.349
2102008,1755,1.0,1.0,1.0,1.0,76.426,0.0,50.0,50.0,50.0,1.0,1.0,982.433,304.45,22.347,14.111,0.0,80.0,65.0,1.4,1600.563,1666.756,1865.404,505.516,63.94,46.951,72.069,61.467,61.488,1.425,2.038,0.238,68.933,55.238,6.565,6.829,-0.059,5.3,117.624,75.096,115.285,42.909,58.008,42.569,-10.852,110.0,110.0,71.063,74.625,64.75,65.563,0.0,26.172,72.0,70.0,1000.0,500.0,0.023,95.938,71.563,70.75,0.012,68.688,70.0,64.438,79.688,98.188,44.625,72.0,70.0,1000.0,500.0,0.206,498.5,116.938,111.938,3.287,68.75,68.938,64.375,73.313,63.844,41.531,72.0,70.0,1000.0,500.0,0.208,498.5,117.188,100.688,0.873,68.813,68.813,63.656,79.688,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,497.25,117.125,112.5,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,535.5,535.0,302.75,408.75,472.75,527.5,1.229,-0.318,7.55,0.0,0.982,0.304,0.001,2.374,2.081,2.349
2102008,1756,1.0,1.0,1.0,1.0,76.402,0.0,50.0,50.0,50.0,1.0,1.0,984.774,304.45,22.305,14.198,0.0,80.0,65.0,1.4,1600.563,1686.656,1874.652,519.922,64.26,46.844,72.069,61.797,62.032,1.402,2.095,0.253,69.056,55.165,6.481,6.801,-0.059,5.085,117.624,75.629,115.285,42.836,57.904,42.569,-10.852,110.0,110.0,71.063,74.625,64.75,65.563,0.0,26.172,72.0,70.0,1000.0,500.0,0.023,95.938,71.563,70.75,0.012,68.688,70.0,64.438,79.688,98.188,44.625,72.0,70.0,1000.0,500.0,0.206,498.5,116.938,111.938,3.287,68.75,68.938,64.375,73.313,63.844,41.531,72.0,70.0,1000.0,500.0,0.208,498.5,117.188,100.688,0.873,68.813,68.375,63.656,79.688,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,497.25,117.125,112.5,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,535.5,535.0,302.75,409.25,473.5,527.5,1.242,-0.252,7.536,0.0,0.985,0.304,0.001,2.374,2.081,2.349
2102008,1757,1.0,1.0,1.0,1.0,76.362,0.0,50.0,50.0,50.0,1.0,1.0,976.578,307.963,22.305,14.154,0.0,80.0,65.0,1.4,1600.563,1661.076,1861.706,496.875,64.473,46.844,72.177,62.016,62.141,1.429,2.053,0.249,68.997,55.225,6.481,6.801,-0.059,4.978,117.698,75.735,115.433,42.836,58.008,42.569,-10.852,110.0,110.0,71.063,74.625,64.75,65.563,0.0,26.172,72.0,70.0,1000.0,500.0,0.023,95.938,71.563,70.75,0.012,68.688,69.938,64.438,79.688,98.188,44.625,72.0,70.0,1000.0,500.0,0.206,498.5,116.938,111.938,3.287,68.75,68.875,64.375,73.313,63.844,41.531,72.0,70.0,1000.0,500.0,0.208,498.5,117.188,100.688,0.873,68.813,68.625,63.656,79.688,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,497.25,117.125,112.5,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.0,535.5,535.0,302.75,409.5,474.5,527.5,1.204,-0.249,7.297,0.0,0.977,0.308,0.001,2.374,2.081,2.349
2102008,1758,1.0,1.0,1.0,1.0,76.354,0.0,50.0,50.0,50.0,1.0,1.0,982.433,304.45,22.326,14.14,0.0,80.0,65.0,1.4,1600.563,1659.656,1867.254,506.956,64.686,46.951,72.285,62.236,62.467,1.402,2.01,0.238,69.0,55.255,6.398,6.772,-0.046,5.085,117.772,75.948,115.507,42.909,57.904,42.569,-10.852,110.0,110.0,71.063,74.625,64.75,65.563,0.0,26.172,72.0,70.0,1000.0,500.0,0.023,95.938,71.563,70.75,0.012,68.688,69.875,64.438,79.688,98.188,44.625,72.0,70.0,1000.0,500.0,0.206,498.5,116.938,111.938,3.287,68.75,68.875,64.375,73.313,63.844,41.531,72.0,70.0,1000.0,500.0,0.208,498.5,117.188,100.688,0.873,68.813,68.5,63.656,79.688,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,497.25,117.125,112.5,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,535.5,535.0,302.75,410.25,475.5,527.5,1.209,-0.321,7.304,0.0,0.982,0.304,0.001,2.374,2.081,2.349
2102008,1759,1.0,1.0,1.0,1.0,76.311,0.0,50.0,50.0,50.0,1.0,1.0,976.578,305.621,22.274,14.169,0.0,80.0,65.0,1.4,1600.563,1678.124,1878.352,521.363,64.686,46.951,72.285,62.236,62.576,1.364,2.031,0.249,69.03,55.201,6.426,6.743,-0.007,5.085,117.92,75.948,115.581,42.909,57.904,42.642,-10.852,110.0,110.0,71.063,74.563,64.75,65.563,0.0,26.172,72.0,70.0,1000.0,500.0,0.023,95.938,71.563,70.75,0.012,68.688,69.875,64.438,79.688,98.188,44.625,72.0,70.0,1000.0,500.0,0.206,498.5,116.938,111.938,3.287,68.75,69.0,64.375,73.313,63.844,41.531,72.0,70.0,1000.0,500.0,0.208,498.5,117.188,100.688,0.873,68.813,68.563,63.656,79.688,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,497.25,117.125,112.5,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.0,535.0,535.0,302.75,410.75,263.5,527.5,1.241,-0.252,7.525,0.0,0.977,0.306,0.001,2.374,2.081,2.349
2102008,1800,0.0,1.0,0.0,1.0,76.32,0.0,50.0,50.0,50.0,1.0,1.0,982.433,302.108,22.316,14.198,0.0,80.0,65.0,1.4,1600.563,1644.047,1869.103,498.315,64.793,46.951,72.285,62.236,62.902,1.372,1.974,0.242,69.005,55.271,6.426,6.772,-0.02,5.193,118.067,76.054,115.654,42.909,57.904,42.642,-10.852,110.0,110.0,71.063,74.625,64.75,65.563,0.0,26.172,72.0,70.0,1000.0,500.0,0.023,95.938,71.563,70.75,0.012,68.688,69.875,64.438,79.688,98.188,44.625,72.0,70.0,1000.0,500.0,0.206,498.5,116.938,111.938,3.287,68.75,69.0,64.375,73.313,63.844,41.531,72.0,70.0,1000.0,500.0,0.208,498.5,117.188,100.688,0.873,68.813,68.75,63.656,79.688,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,497.25,117.125,112.5,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,537.0,534.5,302.75,411.75,125.375,314.0,1.282,-0.253,7.777,0.0,0.982,0.302,0.001,2.374,2.081,2.349
2102008,1801,0.0,1.0,0.0,1.0,76.392,0.0,50.0,50.0,50.0,1.0,1.0,987.116,304.45,22.326,14.125,0.0,80.0,65.0,1.4,1600.563,1685.233,1867.254,519.922,65.006,46.951,72.394,62.565,62.902,1.41,2.045,0.253,69.022,55.271,6.37,6.743,-0.033,5.085,118.141,76.267,115.802,42.981,58.113,42.715,-10.852,110.0,110.0,71.063,74.625,64.75,65.563,0.0,26.172,72.0,70.0,1000.0,500.0,0.023,95.938,71.563,70.75,0.012,68.688,69.875,64.438,79.688,98.188,44.625,72.0,70.0,1000.0,500.0,0.206,498.5,116.938,111.938,3.287,68.75,69.063,64.375,73.313,63.844,41.531,72.0,70.0,1000.0,500.0,0.208,498.5,117.188,100.688,0.873,68.813,68.75,63.656,79.688,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,497.25,117.125,112.5,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,1.247,-0.248,7.542,0.0,0.987,0.304,0.001,2.374,2.081,2.349
2102008,1802,0.0,1.0,0.0,1.0,76.396,0.0,50.0,50.0,50.0,0.0,0.0,455.502,168.618,0.01,14.169,0.0,80.0,65.0,1.4,1600.563,1406.301,1370.745,433.587,65.006,47.058,72.394,62.455,62.902,0.629,0.933,0.048,71.285,55.206,6.314,6.686,-0.007,5.193,118.215,76.267,115.802,42.836,58.008,42.642,-10.852,110.0,110.0,71.063,74.625,64.75,65.563,0.0,26.172,72.0,70.0,1000.0,500.0,0.023,95.938,71.563,70.75,0.012,68.688,69.875,64.438,79.688,98.188,44.625,72.0,70.0,1000.0,500.0,0.206,498.5,116.938,111.938,3.287,68.75,69.063,64.375,73.313,63.844,41.531,72.0,70.0,1000.0,500.0,0.208,498.5,117.188,100.688,0.873,68.813,68.313,63.656,79.688,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,497.25,117.125,112.5,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,-0.181,0.0,0.0,0.456,0.169,0.001,2.374,2.081,2.349
2102008,1803,0.0,1.0,0.0,1.0,76.181,0.0,50.0,50.0,50.0,0.0,0.0,35.129,35.129,0.01,14.213,0.0,80.0,65.0,1.4,1600.563,164.102,107.05,116.978,64.58,45.988,72.502,59.82,62.685,0.0,-0.058,-0.055,83.244,59.973,6.398,6.599,0.077,5.407,118.067,82.759,115.728,42.836,57.904,42.642,-10.852,110.0,110.0,71.063,74.688,64.75,65.563,0.0,26.172,72.0,70.0,1000.0,500.0,0.023,95.938,71.563,70.75,0.012,68.688,69.813,64.438,79.688,98.188,44.625,72.0,70.0,1000.0,500.0,0.206,498.5,116.938,111.938,3.287,68.75,69.063,64.375,73.313,63.844,41.531,72.0,70.0,1000.0,500.0,0.208,498.5,117.188,100.688,0.873,68.813,68.563,63.656,79.688,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,497.25,117.125,112.5,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.183,0.0,0.0,0.035,0.035,0.001,2.374,2.081,2.349
2102008,1804,0.0,1.0,0.0,1.0,76.105,0.0,50.0,50.0,50.0,0.0,0.0,35.129,35.129,0.01,14.227,0.0,80.0,65.0,1.4,1600.563,27.174,21.566,-1.787,64.58,45.452,72.611,59.271,62.794,0.0,-0.058,-0.055,25.053,20.0,6.398,6.743,0.09,5.943,117.846,97.021,115.581,42.909,57.904,42.715,-10.852,110.0,110.0,71.063,74.688,64.75,65.563,0.0,26.172,72.0,70.0,1000.0,500.0,0.023,95.938,71.563,70.75,0.012,68.688,69.813,64.438,79.688,98.188,44.625,72.0,70.0,1000.0,500.0,0.206,498.5,116.938,111.938,3.287,68.75,69.0,64.375,73.313,63.844,41.531,72.0,70.0,1000.0,500.0,0.208,498.5,117.188,100.688,0.873,68.813,68.375,63.656,79.688,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,497.25,117.125,112.5,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.184,0.0,0.0,0.035,0.035,0.001,2.374,2.081,2.349
