DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,1805,0.0,1.0,0.0,1.0,76.03,0.0,50.0,50.0,50.0,0.0,0.0,33.958,33.958,0.01,14.183,0.0,80.0,65.0,1.4,1600.563,25.913,3.107,-1.787,64.58,45.559,72.719,59.052,62.902,0.0,-0.058,-0.055,20.01,20.0,6.37,6.973,-0.059,6.907,117.551,103.726,115.359,42.909,58.113,42.715,-10.852,110.0,110.0,71.063,74.688,64.75,65.563,0.0,26.172,72.0,70.0,1000.0,500.0,0.023,95.938,71.563,70.75,0.012,68.688,69.813,64.438,79.688,98.188,44.625,72.0,70.0,1000.0,500.0,0.206,498.5,116.938,111.938,3.287,68.75,69.0,64.375,73.313,63.844,41.531,72.0,70.0,1000.0,500.0,0.208,498.5,117.188,100.688,0.873,68.813,69.125,63.656,79.688,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,497.25,117.125,112.5,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,0.002,-0.181,0.0,0.0,0.034,0.034,0.001,2.374,2.081,2.349
2102008,1806,0.0,1.0,0.0,1.0,75.949,0.0,50.0,50.0,50.0,0.0,0.0,36.3,33.958,0.02,14.169,0.0,80.0,65.0,1.4,1600.563,24.652,7.715,-0.356,64.58,46.095,72.936,58.832,63.011,0.0,-0.058,-0.055,20.0,20.0,6.37,7.002,-0.033,8.301,117.403,107.239,115.285,42.981,57.904,42.787,-10.852,110.0,110.0,71.063,74.75,64.75,65.563,0.0,26.172,72.0,70.0,1000.0,500.0,0.023,95.938,71.563,70.75,0.012,68.688,69.813,64.438,79.688,98.188,44.625,72.0,70.0,1000.0,500.0,0.206,498.5,116.938,111.938,3.287,68.75,69.0,64.375,73.313,63.844,41.531,72.0,70.0,1000.0,500.0,0.208,498.5,117.188,100.688,0.873,68.813,68.75,63.656,79.688,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,497.25,117.125,112.5,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.004,-0.184,0.0,0.0,0.036,0.034,0.001,2.374,2.081,2.349
2102008,1807,0.0,1.0,0.0,1.0,75.899,0.0,50.0,50.0,50.0,0.0,0.0,35.129,35.129,0.02,14.169,0.0,80.0,65.0,1.4,1600.563,25.913,6.179,-1.787,64.686,46.63,73.152,58.832,63.12,0.0,-0.058,-0.055,20.0,20.0,6.342,7.059,-0.033,9.051,117.182,108.835,115.064,42.836,58.008,42.715,-10.852,110.0,110.0,71.0,74.75,65.625,66.188,0.0,62.656,72.0,70.0,1000.0,500.0,0.0,17.813,71.563,70.75,0.012,68.063,69.813,65.625,81.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,114.938,3.305,68.438,69.0,65.688,76.625,82.25,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.25,1.646,68.188,68.688,65.0,81.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.25,119.813,3.547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,549.5,-0.222,0.0,0.001,0.149,-0.222,-0.072,0.005,-0.113,0.0,0.0,0.035,0.035,0.001,0.179,0.134,0.224
2102008,1808,0.0,1.0,0.0,1.0,75.932,0.0,50.0,50.0,50.0,0.0,0.0,33.958,33.958,0.02,14.154,0.0,80.0,65.0,1.4,17.797,25.913,6.179,-1.787,64.793,47.272,73.369,58.832,63.229,0.0,-0.058,-0.055,20.0,20.0,6.342,6.858,-0.046,10.123,117.034,109.899,114.916,42.473,57.904,42.423,-10.852,110.0,110.0,71.188,74.75,65.875,66.5,0.0,69.125,72.0,70.0,1000.0,500.0,0.0,17.453,71.563,70.75,0.012,67.875,69.75,66.0,80.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.875,118.313,3.209,68.313,69.0,65.938,76.438,85.813,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.313,2.578,68.188,68.875,65.313,80.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.563,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.006,-0.046,0.0,0.0,0.034,0.034,0.001,0.724,0.186,-0.062
2102008,1809,0.0,1.0,0.0,1.0,75.898,0.0,50.0,50.0,50.0,0.0,0.0,35.129,35.129,0.02,14.169,0.0,80.0,65.0,1.4,17.797,25.913,4.643,-1.787,64.793,47.915,73.477,58.942,63.338,0.0,-0.058,-0.055,20.0,20.0,6.314,7.002,-0.085,10.98,116.813,110.538,114.768,41.891,57.904,41.767,-10.852,110.0,110.0,71.188,74.75,66.0,66.75,0.0,75.188,72.0,70.0,1000.0,500.0,0.0,17.5,71.563,70.875,0.012,67.563,69.688,66.25,80.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.125,118.063,3.207,68.25,68.938,66.063,76.063,89.313,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.25,2.797,68.188,68.875,65.625,79.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,114.688,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.007,-0.11,0.0,0.0,0.035,0.035,0.001,0.029,0.353,0.312
2102008,1810,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,14.183,0.0,80.0,65.0,1.4,17.422,25.913,4.643,-1.787,64.899,48.45,73.694,58.942,63.446,0.0,-0.058,-0.055,20.0,20.0,6.287,7.232,-0.072,11.945,116.739,110.751,114.621,42.109,57.904,41.84,-10.852,110.0,110.0,71.188,74.75,66.0,66.938,0.0,80.75,72.0,70.0,1000.0,500.0,0.0,17.5,71.563,70.875,0.012,67.438,69.75,66.625,79.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.813,3.195,68.125,68.938,66.188,76.0,93.5,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.375,2.861,68.063,68.75,65.938,79.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.688,119.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,0.001,0.004,-0.242,0.0,0.0,0.035,0.035,0.001,0.144,0.103,0.218
2102008,1811,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,14.213,0.0,80.0,65.0,1.4,17.453,25.913,4.643,-1.787,64.899,49.093,73.803,59.052,63.555,0.0,-0.058,-0.055,20.0,20.0,6.287,7.261,-0.059,12.802,116.518,110.857,114.473,42.545,57.904,42.277,-10.852,110.0,110.0,71.313,74.688,66.063,67.188,0.0,86.688,72.0,70.0,1000.0,500.0,0.0,17.391,71.563,70.75,0.012,67.375,69.813,67.0,78.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,116.938,3.145,67.875,68.875,66.25,75.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.355,68.0,69.063,66.188,78.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.007,-0.248,0.0,0.0,0.035,0.034,0.001,0.312,0.121,0.123
2102008,1812,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,14.067,0.0,80.0,65.0,1.4,17.5,25.913,4.643,-1.787,65.006,49.628,73.911,59.161,63.664,0.0,-0.058,-0.055,20.0,20.0,6.314,7.232,-0.072,13.659,116.371,110.644,114.325,42.763,58.008,42.496,-10.852,110.0,110.0,71.188,74.625,66.375,67.438,0.0,92.563,72.0,70.0,1000.0,500.0,0.0,17.391,71.563,70.75,0.012,67.25,69.813,67.438,78.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.438,116.938,3.15,67.875,68.938,66.313,75.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.438,3.355,67.875,68.5,66.25,78.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.438,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.004,-0.246,0.0,0.0,0.035,0.035,0.001,0.228,0.242,0.184
2102008,1813,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,14.125,0.0,80.0,65.0,1.4,17.5,25.913,4.643,-1.787,65.006,50.163,73.911,59.161,63.773,0.0,-0.058,-0.055,20.0,20.0,6.287,7.174,-0.11,14.41,116.297,110.432,114.178,42.763,57.904,42.569,-10.852,110.0,110.0,71.188,74.563,66.375,67.813,0.0,98.375,72.0,70.0,1000.0,500.0,0.0,17.922,71.438,70.875,0.012,67.125,69.813,67.688,77.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,116.063,3.16,67.875,68.938,66.688,75.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.625,3.355,67.813,68.563,66.563,77.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,116.875,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.007,-0.181,0.0,0.0,0.035,0.035,0.001,0.114,0.0,0.185
2102008,1814,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,14.111,0.0,80.0,65.0,1.4,18.125,25.913,4.643,-1.787,65.113,50.699,74.019,59.271,63.773,0.0,-0.058,-0.055,20.0,20.0,6.259,7.203,-0.136,15.267,116.149,110.325,114.03,42.691,58.008,42.496,-10.852,110.0,110.0,71.188,74.5,66.5,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.141,71.563,70.875,0.012,66.938,69.813,68.063,77.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.875,116.063,3.154,67.688,69.0,66.75,75.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.352,67.563,69.063,66.625,77.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.007,-0.18,0.0,0.0,0.035,0.035,0.001,0.37,0.121,0.062
2102008,1815,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,14.111,0.0,80.0,65.0,1.4,17.516,25.913,4.643,-1.787,65.219,51.127,74.128,59.381,63.882,0.0,-0.058,-0.055,20.0,20.0,6.259,7.031,-0.059,15.91,116.002,110.112,113.956,42.618,58.008,42.423,-10.852,110.0,110.0,71.188,74.5,66.625,68.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.563,70.875,0.012,66.938,69.75,68.5,76.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.25,116.688,3.154,67.563,69.063,66.688,75.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.75,3.363,67.563,68.813,66.813,77.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.375,3.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.179,0.0,0.0,0.035,0.035,0.001,0.256,0.121,0.153
2102008,1816,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,14.213,0.0,80.0,65.0,1.4,17.484,25.913,3.107,-1.787,65.219,51.448,74.236,59.491,63.99,0.0,-0.058,-0.055,20.0,20.0,6.259,7.059,-0.072,16.553,115.928,110.006,113.808,42.545,58.008,42.35,-10.852,110.0,110.0,71.188,74.438,66.688,68.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.563,70.75,0.012,66.875,69.75,68.938,76.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.875,116.5,3.154,67.625,69.125,66.875,74.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.357,67.5,69.063,67.0,76.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.125,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.007,-0.179,0.0,0.0,0.035,0.035,0.001,0.171,0.121,0.184
2102008,1817,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,14.227,0.0,80.0,65.0,1.4,17.75,25.913,3.107,-1.787,65.326,51.876,74.128,59.601,63.99,0.0,-0.058,-0.055,20.0,20.0,6.231,7.174,-0.046,17.196,115.707,110.006,113.734,42.691,58.008,42.423,-10.852,110.0,110.0,71.313,74.375,66.75,68.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.563,70.875,0.012,66.75,69.813,69.125,75.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.188,3.15,67.563,69.188,66.938,74.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.0,3.361,67.375,69.125,67.0,76.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.007,-0.249,0.0,0.0,0.035,0.035,0.001,0.199,0.152,0.123
2102008,1818,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,14.198,0.0,80.0,65.0,1.4,17.984,24.652,3.107,-1.787,65.326,52.198,74.236,59.71,64.099,0.0,-0.058,-0.055,20.0,20.0,6.203,6.944,-0.033,17.839,115.633,109.793,113.587,42.763,58.008,42.496,-10.852,110.0,110.0,71.188,74.438,66.75,68.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.563,70.875,0.012,66.75,69.813,69.563,75.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.063,3.156,67.313,69.25,66.938,74.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.365,67.313,69.125,67.188,76.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.007,-0.249,0.0,0.0,0.035,0.035,0.001,0.199,0.061,0.123
2102008,1819,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,14.125,0.0,80.0,65.0,1.4,17.984,25.913,4.643,-1.787,65.433,52.519,74.236,59.71,64.099,0.0,-0.058,-0.055,20.0,20.0,6.175,7.146,-0.033,18.375,115.486,109.687,113.439,42.763,58.113,42.569,-10.852,110.0,110.0,71.188,74.375,67.0,68.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.438,70.875,0.012,66.688,69.75,69.625,74.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.25,115.813,3.152,67.563,69.375,67.25,74.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.363,67.313,68.75,67.313,75.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.007,-0.179,0.0,0.0,0.035,0.035,0.001,0.199,0.061,0.092
2102008,1820,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,14.169,0.0,80.0,65.0,1.4,17.609,25.913,4.643,-1.787,65.433,52.84,74.236,59.82,64.208,0.0,-0.058,-0.055,20.0,20.0,6.175,7.146,0.019,19.018,115.338,109.367,113.291,42.763,58.008,42.496,-10.852,110.0,110.0,71.188,74.438,67.063,68.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.813,70.875,0.012,66.625,69.688,69.875,74.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.75,115.5,3.15,67.25,69.5,67.313,74.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.359,67.313,69.188,67.313,75.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.813,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.003,-0.248,0.0,0.0,0.035,0.035,0.002,0.114,0.091,0.062
2102008,1821,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,14.198,0.0,80.0,65.0,1.4,17.375,25.913,4.643,-1.787,65.539,53.161,74.236,59.93,64.208,0.0,-0.058,-0.055,20.0,20.0,6.175,7.174,0.09,19.554,115.191,109.154,113.218,42.763,57.904,42.569,-10.852,110.0,110.0,71.313,74.438,67.063,68.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.563,70.875,0.012,66.625,69.688,70.125,74.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,115.563,3.154,67.25,69.563,67.313,74.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.125,3.355,67.188,69.375,67.563,75.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.007,-0.182,0.0,0.0,0.035,0.034,0.001,0.484,0.031,0.122
2102008,1822,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,14.213,0.0,80.0,65.0,1.4,17.734,25.913,4.643,-1.787,65.539,53.375,74.236,59.93,64.317,0.0,-0.058,-0.055,20.0,20.0,6.175,7.29,0.103,20.09,115.117,109.154,113.144,42.763,57.799,42.569,-10.852,110.0,110.0,71.188,74.375,67.188,69.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.563,70.875,0.012,66.313,69.625,70.313,74.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.125,118.688,3.158,67.25,69.625,67.5,74.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.438,3.365,67.188,69.375,67.563,74.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.007,-0.183,0.0,0.0,0.035,0.035,0.001,0.655,0.212,0.123
2102008,1823,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,14.256,0.0,80.0,65.0,1.4,17.734,25.913,4.643,-1.787,65.646,53.589,74.236,60.04,64.317,0.0,-0.058,-0.055,20.0,20.0,6.175,6.801,0.077,20.626,115.043,108.941,112.996,42.763,58.008,42.569,-10.852,110.0,110.0,71.188,74.375,67.313,69.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.813,70.875,0.012,66.313,69.625,70.625,73.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.75,118.625,3.154,67.313,69.625,67.5,74.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.813,3.369,67.0,68.5,67.688,74.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.125,3.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.007,-0.181,0.0,0.0,0.035,0.034,0.002,0.057,0.0,0.398
2102008,1824,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,14.183,0.0,80.0,65.0,1.4,17.656,25.913,4.643,-1.787,65.646,53.911,74.344,60.04,64.208,0.0,-0.058,-0.055,20.0,20.0,6.175,6.714,0.149,20.947,114.896,108.729,112.848,42.691,57.904,42.569,-10.852,110.0,110.0,71.313,74.438,67.313,69.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.563,70.875,0.012,66.313,69.625,70.813,73.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.875,116.813,3.139,67.125,69.625,67.5,74.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.938,3.359,67.0,68.188,67.813,74.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.0,119.625,3.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.007,-0.114,0.0,0.0,0.035,0.035,0.001,0.028,-0.061,0.184
2102008,1825,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,14.183,0.0,80.0,65.0,1.4,17.75,25.913,4.643,-1.787,65.752,54.018,74.344,60.15,64.426,0.0,-0.058,-0.055,20.0,20.0,6.148,7.059,0.162,21.59,114.822,108.516,112.775,42.763,57.904,42.569,-10.852,110.0,110.0,71.188,74.375,67.438,69.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.141,71.563,70.875,0.012,66.188,69.625,71.0,73.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.688,3.158,67.25,69.563,67.75,73.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.379,66.875,68.813,67.813,74.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.006,-0.182,0.0,0.0,0.035,0.034,0.001,0.114,0.061,0.031
2102008,1826,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,14.242,0.0,80.0,65.0,1.4,18.156,25.913,4.643,-0.356,65.752,54.339,74.344,60.259,64.534,0.0,-0.058,-0.055,20.0,20.0,6.148,7.203,0.129,22.126,114.674,108.303,112.627,42.836,57.904,42.642,-10.852,110.0,110.0,71.313,74.438,67.438,69.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,71.438,70.875,0.012,66.063,69.688,71.375,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.625,115.188,3.164,67.063,69.5,67.875,73.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.188,3.359,66.875,68.625,67.875,74.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.006,-0.183,0.0,0.0,0.035,0.035,0.001,0.2,0.182,0.153
2102008,1827,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,14.169,0.0,80.0,65.0,1.4,17.469,25.913,4.643,-1.787,65.859,54.446,74.236,60.259,64.534,0.0,-0.058,-0.055,20.0,20.0,6.12,7.174,0.077,22.555,114.601,108.09,112.553,42.836,57.904,42.569,-10.867,110.0,110.0,71.313,74.438,67.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.563,70.875,0.012,66.063,69.688,71.563,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.063,117.375,3.16,67.125,69.438,67.875,73.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.359,66.813,69.125,67.875,73.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.25,3.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.006,-0.251,0.0,0.0,0.035,0.034,0.001,0.77,0.151,0.031
2102008,1828,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,14.198,0.0,80.0,65.0,1.4,17.891,25.913,4.643,-0.356,65.859,54.66,74.344,60.369,64.534,0.0,-0.058,-0.055,20.0,20.0,6.12,7.117,0.077,23.091,114.453,107.984,112.479,42.836,57.799,42.642,-10.852,110.0,110.0,71.188,74.375,67.813,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.813,70.875,0.012,66.063,69.75,71.625,72.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.0,119.375,3.148,67.063,69.438,67.875,73.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.438,3.373,66.813,68.938,67.875,73.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.006,-0.184,0.0,0.0,0.034,0.034,0.002,0.284,0.335,0.185
2102008,1829,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,14.198,0.0,80.0,65.0,1.4,17.313,25.913,4.643,-0.356,65.966,54.874,74.344,60.369,64.643,0.0,-0.058,-0.055,20.0,20.0,6.12,7.261,0.077,23.52,114.379,107.984,112.332,42.836,57.904,42.642,-10.852,110.0,110.0,71.313,74.375,67.688,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.563,71.0,0.012,66.063,69.688,71.875,72.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.813,118.688,3.15,67.063,69.375,67.938,73.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.25,120.063,3.371,66.75,69.125,67.875,73.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.688,119.063,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.006,-0.183,0.0,0.0,0.035,0.034,0.001,0.057,0.091,0.307
2102008,1830,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,14.154,0.0,80.0,65.0,1.4,17.906,25.913,4.643,-1.787,65.966,54.981,74.344,60.15,64.643,0.0,-0.058,-0.055,20.0,20.0,6.12,7.146,0.136,23.948,114.232,107.664,112.184,42.836,57.799,42.642,-10.852,110.0,110.0,71.313,74.375,67.813,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.563,71.0,0.012,65.75,69.688,72.125,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.5,3.158,67.063,69.313,67.938,73.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.125,3.369,66.625,69.25,67.938,73.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.25,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.006,-0.184,0.0,0.0,0.035,0.035,0.001,0.0,0.061,0.093
2102008,1831,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,14.154,0.0,80.0,65.0,1.4,17.906,25.913,4.643,-1.787,66.072,55.088,74.344,60.479,64.643,0.0,-0.058,-0.055,20.0,20.0,6.12,7.203,0.129,24.484,114.158,107.558,112.11,42.836,58.008,42.642,-10.852,110.0,110.0,71.188,74.313,67.813,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.563,70.875,0.012,65.75,69.688,72.438,71.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,116.25,3.141,66.938,69.313,68.125,73.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.875,3.373,66.625,68.75,67.938,73.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.938,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.006,-0.181,0.0,0.0,0.035,0.034,0.001,0.029,0.031,0.092
2102008,1832,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,14.169,0.0,80.0,65.0,1.4,17.234,25.913,4.643,-1.787,66.072,55.302,74.344,60.479,64.643,0.0,-0.058,-0.055,20.0,20.0,6.092,7.203,0.103,24.913,114.01,107.345,112.036,42.836,58.008,42.642,-10.852,110.0,110.0,71.313,74.313,67.875,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.563,70.875,0.012,65.75,69.688,72.5,71.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.5,3.158,66.938,69.313,68.063,73.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.361,66.625,68.938,68.188,73.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.688,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.006,-0.181,0.0,0.0,0.034,0.035,0.001,0.086,0.061,0.062
2102008,1833,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,14.198,0.0,80.0,65.0,1.4,17.703,25.913,6.179,-1.787,66.072,55.409,74.236,60.589,64.752,0.0,-0.058,-0.055,20.0,20.0,6.092,7.29,0.09,25.342,113.937,107.132,111.888,42.836,58.008,42.642,-10.852,110.0,110.0,71.188,74.313,67.875,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.563,70.875,0.012,65.688,69.688,72.75,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,115.688,3.152,66.75,69.313,68.125,73.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.361,66.438,69.313,68.188,73.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.182,0.0,0.0,0.035,0.034,0.001,0.37,0.091,0.092
2102008,1834,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,14.169,0.0,80.0,65.0,1.4,17.25,25.913,6.179,-1.787,66.179,55.517,74.344,60.589,64.752,0.0,-0.058,-0.055,20.0,20.0,6.092,7.318,0.045,25.77,113.789,107.026,111.815,42.909,58.008,42.715,-10.852,110.0,110.0,71.188,74.313,68.0,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.813,70.875,0.012,65.563,69.688,72.813,71.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,116.875,3.158,66.75,69.375,68.125,73.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.373,66.438,68.75,68.25,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.75,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.006,-0.182,0.0,0.0,0.035,0.035,0.002,0.342,0.122,0.185
2102008,1835,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,14.154,0.0,80.0,65.0,1.4,17.234,25.913,4.643,-0.356,66.179,55.731,74.236,60.699,64.752,0.0,-0.058,-0.055,20.0,20.0,6.092,7.29,0.149,26.199,113.715,106.919,111.741,42.836,58.008,42.715,-10.852,110.0,110.0,71.313,74.313,68.0,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.813,71.0,0.012,65.688,69.688,73.125,71.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.0,117.375,3.158,66.938,69.375,68.125,73.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.438,3.369,66.313,68.688,68.188,72.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.006,-0.113,0.0,0.0,0.035,0.034,0.001,0.285,0.182,0.093
2102008,1836,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,14.242,0.0,80.0,65.0,1.4,17.172,25.913,4.643,-0.356,66.286,55.838,74.344,60.699,64.752,0.0,-0.058,-0.055,20.0,20.0,6.092,7.29,0.09,26.628,113.568,106.813,111.593,42.836,57.799,42.715,-10.852,110.0,110.0,71.188,74.313,68.0,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.563,70.875,0.012,65.563,69.625,73.188,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.438,117.063,3.154,66.75,69.438,68.313,73.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.938,3.371,66.25,68.875,68.25,72.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.063,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.115,0.0,0.0,0.035,0.034,0.001,0.171,0.122,0.215
2102008,1837,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,14.183,0.0,80.0,65.0,1.4,17.172,25.913,6.179,-1.787,66.286,55.945,74.344,60.699,64.861,0.0,-0.058,-0.055,20.0,20.0,6.092,7.347,0.09,26.949,113.494,106.706,111.445,42.909,58.008,42.642,-10.852,110.0,110.0,71.188,74.375,68.188,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.813,70.875,0.012,65.438,69.688,73.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.375,3.16,66.75,69.438,68.313,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.367,66.25,69.125,68.25,72.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.006,-0.251,0.0,0.0,0.035,0.035,0.002,0.057,0.091,0.061
2102008,1838,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,14.198,0.0,80.0,65.0,1.4,17.406,25.913,6.179,1.076,66.392,56.052,74.344,60.699,64.861,0.0,-0.058,-0.055,20.0,20.0,6.064,7.347,0.116,27.378,113.347,106.494,111.445,42.909,57.799,42.715,-10.852,110.0,110.0,71.313,74.375,68.188,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.563,71.0,0.012,65.438,69.688,73.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.563,3.158,66.688,69.438,68.313,73.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.813,3.375,66.25,68.688,68.25,72.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.003,-0.185,0.0,0.0,0.035,0.035,0.001,0.057,0.03,0.123
2102008,1839,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,14.169,0.0,80.0,65.0,1.4,17.609,25.913,4.643,-0.356,66.392,56.159,74.344,60.808,64.861,0.0,-0.058,-0.055,20.0,20.0,6.036,7.318,0.116,27.807,113.273,106.281,111.298,42.836,57.904,42.715,-10.852,110.0,110.0,71.313,74.375,68.313,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.563,71.0,0.012,65.438,69.688,73.75,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.063,3.17,66.688,69.375,68.438,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.367,66.125,68.375,68.25,72.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.003,-0.114,0.0,0.0,0.035,0.034,0.001,0.143,0.091,0.092
2102008,1840,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,14.183,0.0,80.0,65.0,1.4,17.156,25.913,6.179,-1.787,66.392,56.266,74.236,60.808,64.861,0.0,-0.058,-0.055,20.0,20.0,6.064,7.376,0.129,28.128,113.125,106.174,111.15,42.836,57.904,42.715,-10.852,110.0,110.0,71.188,74.375,68.188,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.563,71.0,0.012,65.375,69.688,73.813,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.75,115.25,3.158,66.75,69.313,68.563,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.5,3.355,66.25,68.688,68.375,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.813,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.003,-0.114,0.0,0.0,0.035,0.034,0.001,0.228,0.152,0.092
2102008,1841,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,14.198,0.0,80.0,65.0,1.4,17.313,25.913,4.643,-0.356,66.499,56.266,74.344,60.918,64.861,0.0,-0.058,-0.055,20.0,20.0,6.036,7.347,0.103,28.557,113.052,105.961,111.076,42.909,57.904,42.715,-10.852,110.0,110.0,71.313,74.438,68.313,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.813,71.0,0.012,65.375,69.688,73.813,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,115.875,3.158,66.688,69.25,68.438,72.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.365,66.125,69.125,68.375,72.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.75,3.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.003,-0.184,0.0,0.0,0.035,0.034,0.001,0.228,0.091,0.092
2102008,1842,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,14.198,0.0,80.0,65.0,1.4,17.172,25.913,6.179,1.076,66.499,56.266,74.344,60.699,64.97,0.0,-0.058,-0.055,20.0,20.0,6.036,7.376,0.129,28.986,112.904,105.855,111.002,42.836,57.904,42.642,-10.852,110.0,110.0,71.313,74.438,68.375,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.813,71.0,0.012,65.375,69.688,74.0,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.063,3.162,66.563,69.25,68.688,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.563,3.365,66.125,69.375,68.375,72.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.25,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.146,0.001,-0.148,-0.072,0.003,-0.183,0.0,0.0,0.034,0.035,0.001,0.257,0.091,0.184
2102008,1843,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,14.183,0.0,80.0,65.0,1.4,17.172,25.913,6.179,-1.787,66.499,56.48,74.236,61.028,64.97,0.0,-0.058,-0.055,20.0,20.0,6.036,7.376,0.136,29.307,112.904,105.642,110.929,42.909,57.904,42.715,-10.852,110.0,110.0,71.188,74.5,68.375,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.563,71.0,0.012,65.125,69.75,74.188,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.875,3.154,66.688,69.188,68.688,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.369,66.125,69.0,68.375,72.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.625,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.183,0.0,0.0,0.035,0.035,0.001,0.2,0.061,0.246
2102008,1844,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,14.183,0.0,80.0,65.0,1.4,17.266,25.913,6.179,1.076,66.606,56.587,74.344,61.028,64.97,0.0,-0.058,-0.055,20.0,20.0,6.009,7.405,0.136,29.736,112.757,105.536,110.781,42.981,58.008,42.715,-10.852,110.0,110.0,71.188,74.5,68.375,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.563,71.0,0.012,65.375,69.75,74.313,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,115.688,3.164,66.563,69.25,68.688,72.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.563,3.355,66.063,69.188,68.375,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.251,0.0,0.0,0.035,0.034,0.001,0.428,0.0,0.153
2102008,1845,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,14.227,0.0,80.0,65.0,1.4,17.609,25.913,7.715,-0.356,66.392,56.694,74.344,61.028,64.861,0.0,-0.058,-0.055,20.0,20.0,6.036,7.405,0.09,29.95,112.683,105.323,110.707,42.909,58.008,42.787,-10.852,110.0,110.0,71.063,74.5,68.375,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.563,71.0,0.012,65.063,69.75,74.313,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.438,119.25,3.162,66.438,69.25,68.688,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,116.75,3.373,65.875,68.438,68.5,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.003,-0.115,0.0,0.0,0.035,0.035,0.001,0.542,0.274,0.123
2102008,1846,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,14.169,0.0,80.0,65.0,1.4,17.703,25.913,4.643,-1.787,66.606,56.908,74.344,61.028,65.078,0.0,-0.058,-0.055,20.0,20.0,6.009,7.405,0.077,30.486,112.535,105.11,110.559,42.836,58.008,42.715,-10.852,110.0,110.0,71.188,74.5,68.375,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.563,71.0,0.012,65.063,69.75,74.438,70.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.188,118.313,3.162,66.438,69.313,68.75,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.25,120.063,3.373,65.875,68.938,68.5,71.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,116.563,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.113,0.0,0.0,0.035,0.035,0.001,-0.057,0.091,0.337
2102008,1847,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,14.154,0.0,80.0,65.0,1.4,17.641,25.913,6.179,-1.787,66.712,56.908,74.236,61.138,65.078,0.0,-0.058,-0.055,20.0,20.0,5.981,7.433,-0.033,30.808,112.462,105.11,110.412,42.836,58.008,42.715,-10.852,110.0,110.0,71.188,74.563,68.375,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.563,71.0,0.012,65.063,69.75,74.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.375,3.154,66.438,69.375,68.875,72.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.625,3.373,65.75,69.313,68.5,71.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.875,119.75,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.113,0.0,0.0,0.035,0.035,0.001,0.0,0.0,0.061
2102008,1848,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,14.198,0.0,80.0,65.0,1.4,17.516,25.913,4.643,-0.356,66.712,57.015,74.236,61.138,65.078,0.0,-0.058,-0.055,20.0,20.0,6.036,7.405,0.006,31.236,112.388,104.897,110.412,42.981,57.904,42.787,-10.852,110.0,110.0,71.188,74.625,68.5,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.563,71.0,0.012,65.0,69.75,74.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.563,3.16,66.438,69.375,68.75,72.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.375,65.75,69.188,68.563,71.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,117.063,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.003,-0.185,0.0,0.0,0.035,0.035,0.001,0.171,0.061,-0.031
2102008,1849,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,14.169,0.0,80.0,65.0,1.4,17.359,25.913,6.179,2.508,66.712,57.123,74.344,61.138,65.078,0.0,-0.058,-0.055,20.0,20.0,6.009,7.462,0.103,31.558,112.314,104.684,110.338,43.054,57.904,42.86,-10.852,110.0,110.0,71.188,74.688,68.5,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.563,71.0,0.012,65.0,69.688,74.625,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.25,3.16,66.438,69.438,68.875,72.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.359,65.75,68.875,68.563,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.003,-0.185,0.0,0.0,0.035,0.035,0.001,0.2,0.091,0.123
2102008,1850,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,14.169,0.0,80.0,65.0,1.4,17.359,25.913,7.715,-0.356,66.819,57.123,74.344,61.138,65.187,0.0,-0.058,-0.055,20.0,20.0,6.009,7.491,0.103,31.879,112.093,104.684,110.19,42.909,58.008,42.715,-10.852,110.0,110.0,71.188,74.688,68.5,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.563,71.0,0.011,65.0,69.688,74.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,116.875,3.162,66.375,69.438,68.875,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.371,65.75,69.25,68.563,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.005,-0.182,0.0,0.0,0.035,0.034,0.001,0.856,0.091,0.123
2102008,1851,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,14.169,0.0,80.0,65.0,1.4,17.328,25.913,7.715,1.076,66.819,57.015,74.128,61.028,65.187,0.0,-0.058,-0.055,20.0,20.0,6.009,7.52,0.227,32.201,112.093,104.365,110.19,42.981,58.008,42.787,-10.852,110.0,110.0,71.313,74.75,68.625,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.813,71.0,0.012,64.875,69.75,74.938,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,121.5,120.563,3.148,66.375,69.438,68.875,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.25,3.367,65.75,69.5,68.813,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.146,-0.148,-0.072,0.005,-0.183,0.0,0.0,0.035,0.035,0.001,0.426,0.365,0.185
2102008,1852,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,14.14,0.0,80.0,65.0,1.4,17.5,25.913,7.715,1.076,66.925,57.337,74.344,61.248,65.187,0.0,-0.058,-0.051,20.0,20.0,5.981,7.491,0.129,32.63,111.945,104.259,110.042,42.981,57.904,42.86,-10.852,110.0,110.0,71.188,74.75,68.625,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.563,71.0,0.012,64.813,69.688,74.938,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.75,3.164,66.125,69.375,68.875,72.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,121.25,121.375,3.373,65.625,69.188,68.563,71.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,118.938,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.002,-0.115,0.0,0.0,0.035,0.034,0.001,-0.057,-0.061,0.399
2102008,1853,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,14.183,0.0,80.0,65.0,1.4,17.313,25.913,6.179,2.508,66.925,57.444,74.344,61.357,65.187,0.0,-0.058,-0.055,20.0,20.0,5.981,7.491,0.129,32.951,111.872,104.152,110.042,43.054,58.008,42.86,-10.852,110.0,110.0,71.188,74.813,68.625,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.563,71.0,0.012,64.813,69.688,75.0,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.563,3.16,66.125,69.313,68.875,72.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,120.063,3.373,65.5,69.063,68.813,71.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.875,120.688,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.002,-0.184,0.0,0.0,0.034,0.034,0.001,0.028,-0.061,0.092
2102008,1854,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,14.213,0.0,80.0,65.0,1.4,17.281,25.913,6.179,1.076,66.925,57.337,74.236,61.138,65.187,0.0,-0.058,-0.055,20.0,20.0,5.981,7.462,0.058,33.273,111.724,103.939,109.895,42.981,57.904,42.86,-10.852,110.0,110.0,71.313,74.875,68.625,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.563,71.0,0.012,64.813,69.625,75.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.188,3.162,66.375,69.25,68.875,72.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.938,3.363,65.5,69.063,68.813,71.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.438,3.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.115,0.0,0.0,0.035,0.035,0.001,0.028,0.061,0.062
2102008,1855,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,14.198,0.0,80.0,65.0,1.4,17.281,25.913,7.715,1.076,67.032,57.551,74.453,61.357,65.187,0.0,-0.058,-0.055,20.0,20.0,6.009,7.462,0.077,33.594,111.65,103.833,109.821,43.054,57.904,42.86,-10.852,110.0,110.0,71.188,74.875,68.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.563,71.0,0.012,64.813,69.688,75.188,69.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.25,3.16,66.125,69.25,69.0,72.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.625,3.363,65.438,68.813,68.813,71.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.438,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.185,0.0,0.0,0.035,0.035,0.001,0.171,0.031,0.031
2102008,1856,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,14.111,0.0,80.0,65.0,1.4,17.156,25.913,6.179,-1.787,66.819,57.658,74.453,61.138,65.187,0.0,-0.058,-0.055,20.0,20.0,6.009,7.462,0.006,33.916,111.503,103.726,109.673,42.981,58.008,42.787,-10.852,110.0,110.0,71.188,74.938,68.625,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.563,71.0,0.012,64.563,69.688,75.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.563,3.162,66.125,69.313,69.0,72.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.357,65.5,69.375,68.813,71.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,0.001,-0.222,-0.072,0.002,-0.182,0.0,0.0,0.035,0.035,0.001,0.343,0.151,0.155
