DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,1857,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,14.183,0.0,80.0,65.0,1.4,17.297,25.913,7.715,-0.356,67.032,57.765,74.561,61.467,65.296,0.0,-0.058,-0.055,20.0,20.0,5.981,7.462,0.006,34.237,111.355,103.514,109.599,43.054,58.008,42.86,-10.852,110.0,110.0,71.313,74.938,68.625,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,71.0,0.012,64.563,69.625,75.438,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.063,3.158,66.063,69.313,69.0,72.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.371,65.5,69.188,68.875,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.184,0.0,0.0,0.035,0.035,0.001,0.484,0.122,0.123
2102008,1858,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,14.125,0.0,80.0,65.0,1.4,17.797,25.913,7.715,1.076,67.032,57.872,74.561,61.357,65.296,0.0,-0.058,-0.055,20.0,20.0,5.981,7.433,0.058,34.452,111.355,103.514,109.599,43.054,58.008,42.86,-10.852,110.0,110.0,71.188,74.938,68.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.438,71.0,0.012,64.563,69.625,75.5,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.0,3.158,66.125,69.313,69.125,72.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.938,3.363,65.438,69.313,68.813,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,115.813,3.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.002,-0.183,0.0,0.0,0.035,0.034,0.001,0.285,0.121,0.306
2102008,1859,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,17.703,25.913,6.179,6.802,67.139,57.872,74.561,61.248,65.078,0.0,-0.058,-0.055,20.0,20.0,5.981,7.491,-0.007,34.559,111.208,103.301,109.452,43.054,57.904,42.86,-10.852,110.0,110.0,71.313,75.0,68.875,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.563,71.0,0.012,64.5,69.688,75.5,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,117.563,3.16,66.063,69.375,69.125,72.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.5,3.361,65.25,68.938,68.813,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.438,3.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,0.0,-0.074,-0.072,-0.072,-0.148,-0.072,0.004,-0.17,0.0,0.0,0.035,0.035,0.001,0.057,0.121,0.214
2102008,1900,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.703,25.913,7.715,1.076,67.139,57.765,74.344,61.248,65.296,0.0,-0.058,-0.055,20.0,20.0,5.981,7.52,0.019,35.095,111.06,103.194,109.304,42.981,57.799,42.787,-10.852,110.0,110.0,71.188,75.0,68.875,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.563,71.0,0.012,64.5,69.688,75.5,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.5,3.16,66.063,69.438,69.125,72.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.063,3.363,65.438,69.25,68.875,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.813,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.002,-0.171,0.0,0.0,0.035,0.035,0.001,0.171,0.061,0.153
2102008,1901,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.035,0.0,80.0,65.0,1.4,17.5,25.913,9.252,2.508,67.139,58.086,74.561,61.577,65.296,0.0,-0.058,-0.055,20.0,20.0,5.981,7.52,0.129,35.416,111.06,102.981,109.304,43.054,57.799,42.933,-10.852,110.0,110.0,71.188,75.063,68.875,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.563,71.25,0.012,64.375,69.688,75.625,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.75,115.563,3.162,65.938,69.5,69.125,72.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.373,65.25,68.875,68.875,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,117.063,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.148,-0.072,0.002,-0.107,0.0,0.0,0.036,0.035,0.001,0.085,0.0,0.031
2102008,1902,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,17.391,25.913,7.715,6.802,67.245,58.086,74.669,61.577,65.405,0.0,-0.058,-0.055,20.0,20.0,5.981,7.52,0.201,35.631,110.913,102.981,109.156,43.054,57.904,42.86,-10.852,110.0,110.0,71.188,75.063,68.875,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.438,71.0,0.012,64.375,69.688,75.625,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,114.938,3.158,66.063,69.5,69.25,72.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.361,65.25,69.188,68.875,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.813,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.17,0.0,0.0,0.035,0.035,0.001,0.199,0.091,0.0
2102008,1903,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,17.328,25.913,7.715,12.528,67.245,58.193,74.669,61.577,65.296,0.0,-0.058,-0.055,20.0,20.0,5.981,7.491,0.201,35.952,110.765,102.662,109.082,43.054,57.904,42.86,-10.852,110.0,110.0,71.188,75.063,68.875,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.563,71.0,0.012,64.25,69.688,75.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.156,65.938,69.438,69.25,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.369,65.25,68.813,68.938,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.75,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.17,0.0,0.0,0.035,0.035,0.001,0.228,0.092,0.185
2102008,1904,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.328,25.913,7.715,3.939,67.032,58.3,74.669,61.577,65.405,0.0,-0.058,-0.055,20.0,20.0,5.981,7.491,0.227,36.274,110.765,102.769,109.009,42.981,57.904,42.86,-10.852,110.0,110.0,71.188,75.125,68.875,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.563,71.0,0.012,64.25,69.688,75.75,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.063,3.158,65.938,69.438,69.25,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.125,3.365,65.188,69.188,68.938,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.688,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.106,0.0,0.0,0.035,0.035,0.001,0.399,0.122,0.154
2102008,1905,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,17.344,25.913,6.179,9.665,67.352,58.3,74.778,61.577,65.187,0.0,-0.058,-0.055,20.0,20.0,5.981,7.52,0.227,36.274,110.618,102.556,108.935,43.054,57.904,42.86,-10.852,110.0,110.0,71.188,75.125,69.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.563,71.0,0.012,64.188,69.688,75.75,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.5,3.162,65.938,69.438,69.25,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,117.0,3.375,65.188,69.0,68.938,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.17,0.0,0.0,0.035,0.035,0.001,0.228,0.0,0.123
2102008,1906,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,17.422,25.913,7.715,1.076,67.352,58.407,74.778,61.687,65.405,0.0,-0.058,-0.055,20.0,20.0,5.981,7.548,0.214,36.809,110.544,102.343,108.787,43.054,58.008,42.86,-10.852,110.0,110.0,71.188,75.188,69.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.563,71.0,0.012,64.188,69.688,75.813,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.188,3.162,65.938,69.438,69.313,72.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.188,3.373,65.063,68.688,69.063,70.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.063,3.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.169,0.0,0.0,0.035,0.035,0.001,0.2,0.091,0.184
2102008,1907,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,17.328,25.913,7.715,3.939,67.352,58.193,74.561,61.467,65.405,0.0,-0.058,-0.055,20.0,20.0,5.981,7.491,0.252,37.131,110.396,102.343,108.713,43.054,57.904,42.86,-10.852,110.0,110.0,71.188,75.188,69.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.563,71.25,0.012,64.25,69.688,75.813,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.75,115.563,3.158,65.875,69.438,69.25,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.367,65.063,69.313,69.063,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.17,0.0,0.0,0.035,0.035,0.001,0.085,0.061,0.154
2102008,1908,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,17.328,25.913,7.715,2.508,67.352,58.3,74.669,61.467,65.405,0.0,-0.058,-0.055,20.0,20.0,5.981,7.52,0.304,37.345,110.396,102.236,108.713,43.127,57.904,42.933,-10.852,110.0,110.0,71.188,75.188,69.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.563,71.0,0.012,64.188,69.688,75.813,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.938,3.166,65.875,69.438,69.313,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.373,65.063,69.313,69.063,70.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.172,0.0,0.0,0.035,0.035,0.001,0.114,0.092,0.093
2102008,1909,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,17.156,25.913,12.328,1.076,67.459,58.407,74.669,61.467,65.405,0.0,-0.058,-0.055,20.0,20.0,5.981,7.548,0.227,37.56,110.323,102.023,108.639,43.127,57.904,43.006,-10.852,110.0,110.0,71.313,75.125,69.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.563,71.25,0.012,64.25,69.688,75.813,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,116.813,3.162,65.875,69.5,69.313,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.438,3.361,64.938,68.75,68.938,70.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.813,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.107,0.0,0.0,0.035,0.035,0.001,0.742,0.061,0.092
2102008,1910,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.656,25.913,7.715,5.371,67.459,58.621,74.886,61.687,65.514,0.0,-0.058,-0.055,20.0,20.0,6.009,7.52,0.175,37.881,110.101,102.023,108.418,43.054,57.904,42.933,-10.852,110.0,110.0,71.188,75.188,69.125,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.563,71.0,0.012,64.188,69.625,76.0,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,118.813,3.162,65.875,69.5,69.313,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,117.938,3.373,64.938,69.125,68.938,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.107,0.0,0.0,0.035,0.035,0.001,0.257,0.274,0.092
2102008,1911,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.484,25.913,7.715,5.371,67.245,58.729,74.886,61.797,65.514,0.0,-0.058,-0.055,20.0,20.0,5.981,7.491,0.214,38.096,110.028,101.917,108.344,43.054,57.904,42.933,-10.852,110.0,110.0,71.188,75.188,69.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.563,71.0,0.012,64.188,69.625,76.125,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,117.375,3.154,65.75,69.5,69.313,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.438,3.367,64.938,68.813,68.938,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.438,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.107,0.0,0.0,0.035,0.035,0.001,0.029,-0.031,0.338
2102008,1912,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,17.547,25.913,7.715,2.508,67.565,58.836,74.886,61.797,65.514,0.0,-0.058,-0.055,20.0,20.0,6.009,7.577,0.24,38.417,109.954,101.598,108.344,43.127,57.799,42.933,-10.852,110.0,110.0,71.188,75.125,69.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.563,71.0,0.012,63.969,69.625,76.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.164,65.75,69.5,69.5,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.875,3.373,64.938,69.063,68.938,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.375,3.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.172,0.0,0.0,0.035,0.035,0.001,0.085,0.031,0.061
2102008,1913,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,17.266,25.913,6.179,1.076,67.565,58.621,74.669,61.577,65.296,0.0,-0.058,-0.055,20.0,20.0,5.981,7.52,0.09,38.31,109.806,101.598,108.196,43.127,57.799,42.933,-10.852,110.0,110.0,71.188,75.125,69.125,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.563,71.0,0.012,63.969,69.625,76.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.563,3.158,65.75,69.438,69.5,72.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.373,64.938,69.25,68.938,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,-0.072,-0.222,0.001,0.002,-0.172,0.0,0.0,0.035,0.035,0.001,0.057,0.0,0.123
2102008,1914,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,17.266,25.913,7.715,2.508,67.565,58.729,74.669,61.687,65.514,0.0,-0.058,-0.055,20.0,20.0,6.009,7.577,0.103,38.846,109.733,101.385,108.123,43.054,57.799,42.933,-10.852,110.0,110.0,71.188,75.063,69.125,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.563,71.25,0.012,63.969,69.625,76.188,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.938,3.162,65.75,69.375,69.5,71.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.369,64.875,69.313,68.938,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.106,0.0,0.0,0.035,0.035,0.001,0.114,0.092,0.123
2102008,1915,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.766,25.913,7.715,9.665,67.565,58.943,74.886,61.906,65.514,0.0,-0.058,-0.055,20.0,20.0,6.009,7.606,0.058,39.06,109.659,101.172,108.049,43.127,57.904,43.006,-10.852,110.0,110.0,71.188,75.0,69.125,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.438,71.0,0.012,63.875,69.688,76.188,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,117.563,3.158,65.75,69.313,69.5,71.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.5,3.371,64.938,69.375,68.938,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.75,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.107,0.0,0.0,0.035,0.035,0.001,0.883,0.152,0.185
2102008,1916,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,17.328,25.913,6.179,3.939,67.672,59.05,74.886,61.687,65.514,0.0,-0.058,-0.055,20.0,20.0,6.009,7.606,0.006,39.275,109.511,101.066,107.975,43.127,57.904,42.933,-10.852,110.0,110.0,71.188,75.0,69.125,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.813,71.25,0.012,63.781,69.625,76.188,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.25,119.75,3.158,65.75,69.313,69.5,71.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,118.938,3.381,64.938,69.063,68.875,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.5,3.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,-0.072,-0.222,0.001,0.002,-0.171,0.0,0.0,0.035,0.035,0.001,0.228,0.213,0.246
2102008,1917,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,17.328,25.913,7.715,1.076,67.672,58.836,74.669,61.687,65.296,0.0,-0.058,-0.055,20.0,20.0,6.036,7.606,-0.085,39.275,109.438,100.959,107.975,43.127,58.008,43.006,-10.852,110.0,110.0,71.188,74.875,69.125,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.438,71.25,0.012,63.781,69.625,76.375,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,118.313,3.168,65.75,69.375,69.625,71.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.375,120.313,3.375,64.938,69.25,68.938,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.0,119.438,3.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.106,0.0,0.0,0.035,0.035,0.0,0.057,0.03,0.276
2102008,1918,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.991,0.0,80.0,65.0,1.4,17.453,25.913,6.179,6.802,67.672,59.157,74.778,61.906,65.514,0.0,-0.058,-0.055,20.0,20.0,6.036,7.635,-0.072,39.703,109.364,100.959,107.901,43.199,57.904,43.006,-10.852,110.0,110.0,71.188,74.625,69.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.813,71.25,0.012,63.781,69.563,76.375,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.875,3.168,65.563,69.313,69.625,71.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.813,3.369,64.875,69.313,68.875,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.125,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.171,0.0,0.0,0.035,0.035,0.001,0.029,0.0,0.154
2102008,1919,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,17.281,25.913,7.715,8.234,67.672,58.943,74.453,61.906,65.514,0.0,-0.058,-0.055,20.0,20.0,6.036,7.635,-0.059,39.918,109.29,100.64,107.827,43.199,58.008,43.079,-10.852,110.0,110.0,71.188,74.438,69.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.563,71.0,0.012,63.781,69.625,76.375,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.688,3.162,65.5,69.375,69.625,71.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.365,64.688,68.75,68.875,70.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.313,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.002,-0.106,0.0,0.0,0.035,0.035,0.001,0.114,0.061,0.092
2102008,1920,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,17.375,25.913,6.179,11.096,67.778,59.264,74.669,62.016,65.622,0.0,-0.058,-0.051,20.0,20.0,6.036,7.635,-0.02,40.132,109.216,100.64,107.753,43.199,57.904,43.006,-10.852,110.0,110.0,71.188,74.188,69.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.953,71.438,71.313,0.012,63.781,69.625,76.438,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,114.938,3.158,65.5,69.438,69.625,71.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.365,64.688,68.875,68.875,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.063,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,-0.171,0.0,0.0,0.035,0.035,0.0,0.171,0.091,0.031
2102008,1921,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,18.156,25.913,7.715,2.508,67.565,59.157,74.453,62.016,65.405,0.0,-0.058,-0.051,20.0,20.0,6.036,7.635,0.006,40.132,109.143,100.64,107.679,43.272,58.008,42.933,-10.852,110.0,110.0,71.063,73.938,69.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.563,71.25,0.012,63.688,69.625,76.438,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.5,3.162,65.5,69.438,69.625,71.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.5,3.373,64.688,68.75,68.875,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.0,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,0.002,-0.3,0.0,0.0,0.035,0.035,0.001,0.371,0.153,0.062
2102008,1922,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,17.719,25.913,7.715,13.959,67.565,59.371,74.561,62.016,65.405,0.0,-0.058,-0.051,20.0,20.0,6.036,7.663,0.006,40.346,108.921,100.321,107.532,43.199,58.008,42.933,-10.852,110.0,110.0,71.188,73.813,69.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.563,71.25,0.012,63.688,69.625,76.625,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,116.813,3.158,65.5,69.375,69.625,71.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.188,3.369,64.688,68.938,68.938,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.002,-0.234,0.0,0.0,0.034,0.035,0.001,0.399,0.243,0.153
2102008,1923,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,17.719,25.913,6.179,3.939,67.778,59.478,74.561,62.016,65.622,0.0,-0.058,-0.051,20.0,20.0,6.036,7.692,-0.02,40.882,108.848,100.214,107.458,43.127,58.113,43.006,-10.852,110.0,110.0,71.188,73.688,69.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.563,71.25,0.012,63.688,69.625,76.625,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,117.313,3.166,65.5,69.438,69.813,71.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.625,3.371,64.563,68.875,68.875,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,0.002,-0.105,0.0,0.0,0.035,0.035,0.001,0.171,0.152,0.184
2102008,1924,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,17.266,25.913,7.715,11.096,67.885,59.478,74.453,62.016,65.622,0.0,-0.058,-0.055,20.0,20.0,6.064,7.635,-0.059,41.097,108.774,100.214,107.384,43.272,58.008,43.006,-10.852,110.0,110.0,71.188,73.625,69.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.813,71.25,0.012,63.688,69.625,76.625,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.813,3.164,65.5,69.375,69.75,71.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.938,3.373,64.563,69.188,68.938,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.063,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.002,-0.236,0.0,0.0,0.035,0.035,0.001,0.143,0.091,0.154
2102008,1925,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,17.344,25.913,6.179,23.978,67.885,59.371,74.236,61.906,65.622,0.0,-0.058,-0.055,20.0,20.0,6.064,7.663,-0.059,41.311,108.626,100.108,107.236,43.272,58.113,43.079,-10.852,110.0,110.0,71.188,73.688,69.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.438,71.25,0.012,63.563,69.625,76.438,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.875,3.16,65.5,69.375,69.75,71.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.373,64.5,69.063,68.938,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.875,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.149,-0.072,-0.148,-0.072,0.002,-0.169,0.0,0.0,0.035,0.034,0.0,0.057,0.061,0.123
2102008,1926,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.359,25.913,6.179,18.253,67.672,59.585,74.453,61.906,65.405,0.0,-0.058,-0.055,20.0,20.0,6.092,7.663,-0.02,41.204,108.626,99.895,107.163,43.199,58.008,43.006,-10.852,110.0,110.0,71.188,73.75,69.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,71.0,0.012,63.563,69.625,76.625,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.166,65.375,69.375,69.75,71.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.563,3.369,64.563,68.875,68.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.002,-0.17,0.0,0.0,0.035,0.035,0.001,0.114,0.0,0.093
2102008,1927,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,17.703,25.913,6.179,21.116,67.778,59.692,74.453,62.016,65.405,0.0,-0.058,-0.055,20.0,20.0,6.092,7.663,-0.033,41.418,108.405,99.682,107.089,43.199,57.904,43.006,-10.852,110.0,110.0,71.188,73.813,69.438,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.563,71.25,0.012,63.406,69.625,76.625,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,114.625,3.162,65.375,69.438,69.938,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.5,3.367,64.563,68.313,69.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.25,3.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.171,0.0,0.0,0.035,0.035,0.001,0.343,0.152,0.031
2102008,1928,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,17.703,25.913,7.715,5.371,67.992,59.585,74.236,62.126,65.731,0.0,-0.058,-0.051,20.0,20.0,6.12,7.663,0.077,41.847,108.331,99.682,107.015,43.199,58.008,43.006,-10.852,110.0,110.0,71.188,73.875,69.188,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.438,71.313,0.012,63.406,69.563,76.625,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.938,117.563,3.158,65.375,69.438,69.75,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.367,64.563,68.938,69.063,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.002,-0.17,0.0,0.0,0.035,0.035,0.0,0.627,0.243,0.092
2102008,1929,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,17.688,25.913,7.715,2.508,67.778,59.585,74.236,62.016,65.405,0.0,-0.058,-0.055,20.0,20.0,6.12,7.721,0.045,41.847,108.258,99.576,106.941,43.199,57.904,43.006,-10.852,110.0,110.0,71.063,73.938,69.438,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.563,71.25,0.012,63.406,69.563,76.625,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.188,3.168,65.25,69.5,69.75,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.5,3.359,64.5,69.0,69.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,114.813,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.171,0.0,0.0,0.035,0.035,0.001,0.2,0.242,0.37
2102008,1930,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,17.422,25.913,6.179,12.528,67.992,59.799,74.344,62.236,65.622,0.0,-0.058,-0.055,20.0,20.0,6.148,7.692,0.077,42.275,108.11,99.363,106.867,43.199,57.904,43.079,-10.852,110.0,110.0,71.063,74.0,69.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.563,71.0,0.012,63.406,69.563,76.75,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,116.938,3.162,65.375,69.5,69.75,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.625,3.377,64.5,68.875,69.063,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.563,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.106,0.0,0.0,0.035,0.035,0.001,0.143,0.092,0.153
2102008,1931,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,17.328,25.913,6.179,15.391,67.992,59.906,74.344,62.236,65.731,0.0,-0.058,-0.055,20.0,20.0,6.12,7.692,0.032,42.383,108.036,99.363,106.793,43.199,57.799,43.006,-10.852,110.0,110.0,71.188,74.0,69.438,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.563,71.25,0.012,63.313,69.563,76.75,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.063,3.164,65.25,69.5,69.75,71.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.359,64.5,68.875,69.125,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.563,117.438,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.173,0.0,0.0,0.035,0.034,0.001,0.085,0.091,0.062
2102008,1932,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.266,25.913,6.179,18.253,67.992,59.906,74.344,62.236,65.622,0.0,-0.058,-0.051,20.0,20.0,6.148,7.721,0.032,42.597,108.036,99.256,106.793,43.345,57.904,43.079,-10.852,110.0,110.0,71.188,74.063,69.438,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.563,71.25,0.012,63.313,69.5,76.75,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.188,3.162,65.25,69.5,69.75,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.373,64.5,68.625,69.125,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,0.001,-0.239,0.0,0.0,0.035,0.035,0.001,0.085,0.061,0.154
2102008,1933,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,17.328,25.913,6.179,9.665,68.098,59.799,74.128,62.016,65.622,0.0,-0.058,-0.055,20.0,20.0,6.175,7.663,0.019,42.704,107.889,99.15,106.646,43.272,57.904,43.079,-10.852,110.0,110.0,71.188,74.125,69.438,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.563,71.25,0.012,63.313,69.563,76.75,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,114.938,3.16,65.25,69.438,69.813,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.365,64.375,68.625,69.125,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.172,0.0,0.0,0.035,0.035,0.001,0.485,0.091,0.154
2102008,1934,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,17.328,25.913,7.715,31.134,68.098,60.013,74.236,62.236,65.622,0.0,-0.058,-0.055,20.0,20.0,6.175,7.635,0.045,42.919,107.815,98.937,106.646,43.272,57.904,43.152,-10.852,110.0,110.0,71.188,74.125,69.438,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.563,71.25,0.012,63.313,69.563,76.75,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.438,118.813,3.158,65.375,69.5,69.813,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.0,3.371,64.375,69.125,69.125,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.107,0.0,0.0,0.035,0.035,0.001,0.741,0.335,0.062
2102008,1935,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,17.281,25.913,6.179,19.684,68.098,60.12,74.236,62.346,65.731,0.0,-0.058,-0.051,20.0,20.0,6.148,7.721,0.077,43.026,107.741,98.937,106.498,43.272,58.008,43.079,-10.852,110.0,110.0,71.188,74.125,69.5,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.563,71.25,0.012,63.313,69.563,76.75,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.25,3.166,65.188,69.438,69.75,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.375,120.063,3.377,64.375,68.375,69.125,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.063,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.001,0.086,0.152,0.432
2102008,1936,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.266,25.913,7.715,9.665,68.098,60.12,74.236,62.346,65.514,0.0,-0.058,-0.051,20.0,20.0,6.175,7.692,0.058,43.026,107.52,98.724,106.424,43.199,58.008,43.079,-10.852,110.0,110.0,71.188,74.188,69.438,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.438,71.313,0.012,63.156,69.563,76.813,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.688,3.168,65.25,69.438,69.813,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.688,3.371,64.313,69.5,69.125,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.25,119.813,3.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.106,0.0,0.0,0.035,0.035,0.0,0.057,0.03,0.215
2102008,1937,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.219,25.913,6.179,15.391,68.098,60.013,74.019,62.126,65.731,0.0,-0.055,-0.055,20.0,20.0,6.203,7.692,0.019,43.347,107.52,98.511,106.35,43.272,57.904,43.079,-10.852,110.0,110.0,71.188,74.125,69.438,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.563,71.313,0.012,63.156,69.5,76.813,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.5,3.166,65.25,69.375,69.938,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,118.25,3.373,64.313,69.125,69.125,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.375,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.173,0.0,0.0,0.035,0.035,0.0,0.057,-0.061,0.062
2102008,1938,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,17.797,25.913,6.179,19.684,67.992,60.227,74.236,62.455,65.514,0.0,-0.058,-0.055,20.0,20.0,6.231,7.721,0.019,43.347,107.373,98.405,106.203,43.272,58.008,43.079,-10.852,110.0,110.0,71.188,74.125,69.5,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.563,71.25,0.012,63.156,69.563,76.813,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.5,3.17,65.25,69.375,69.813,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.373,64.313,69.125,69.125,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.75,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.171,0.0,0.0,0.035,0.035,0.001,0.057,0.183,0.093
2102008,1939,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,17.797,25.913,6.179,8.234,68.205,60.335,74.236,62.455,65.731,0.0,-0.058,-0.055,20.0,20.0,6.231,7.721,-0.033,43.776,107.225,98.405,106.129,43.345,58.008,43.079,-10.852,110.0,110.0,71.188,74.063,69.5,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.563,71.25,0.012,63.156,69.625,76.813,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,114.938,3.17,65.188,69.313,69.938,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.373,64.313,68.875,69.125,70.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.001,-0.237,0.0,0.0,0.035,0.035,0.001,0.2,0.061,0.123
2102008,1940,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,17.219,25.913,9.252,25.409,67.992,60.335,74.236,62.455,65.514,0.0,-0.058,-0.051,20.0,20.0,6.231,7.721,-0.046,43.776,107.225,98.298,106.129,43.345,58.008,43.152,-10.852,110.0,110.0,71.188,74.125,69.438,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.438,71.313,0.012,63.156,69.563,76.813,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,115.875,3.154,65.188,69.313,69.938,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.373,64.313,69.188,69.125,70.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.75,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.172,0.0,0.0,0.035,0.035,0.0,0.484,0.244,0.092
2102008,1941,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,17.328,25.913,6.179,3.939,68.205,60.442,74.236,62.455,65.731,0.0,-0.058,-0.051,20.0,20.0,6.259,7.75,-0.033,44.205,107.004,98.192,105.981,43.418,58.008,43.152,-10.852,110.0,110.0,71.063,74.125,69.5,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.438,71.313,0.012,63.094,69.5,76.813,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,116.938,3.162,65.188,69.25,69.938,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.75,3.361,64.313,69.0,69.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.238,0.0,0.0,0.035,0.035,0.0,0.4,0.213,0.216
2102008,1942,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.02,0.0,80.0,65.0,1.4,20.574,25.913,7.715,8.234,68.098,60.442,74.236,62.455,65.731,0.0,-0.058,-0.055,20.0,20.0,6.287,7.807,-0.02,44.419,106.93,97.979,105.907,43.272,58.008,43.079,-10.852,110.0,110.0,71.188,74.125,69.438,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.563,71.313,0.012,63.156,69.5,76.813,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,1.933,117.625,117.063,3.164,65.188,69.375,69.938,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.875,3.373,64.125,69.0,69.375,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,-0.171,0.0,0.0,0.034,0.035,0.0,0.257,0.092,0.123
2102008,1943,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.006,0.0,80.0,65.0,1.4,21.934,25.913,9.252,28.272,68.312,60.442,74.236,62.236,65.731,0.0,-0.058,-0.055,20.0,20.0,6.287,7.778,0.019,44.526,106.856,97.873,105.833,43.345,58.008,43.152,-10.852,110.0,110.0,71.188,74.188,69.5,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.563,71.313,0.012,63.094,69.5,76.813,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.184,116.625,116.5,3.164,65.188,69.375,69.938,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.75,3.373,64.313,69.188,69.375,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.063,3.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,-0.072,0.001,-0.171,0.0,0.0,0.034,0.035,0.0,0.057,0.031,0.153
2102008,1944,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,21.934,25.913,7.715,5.371,68.312,60.335,74.019,62.236,65.731,0.0,-0.058,-0.051,20.0,20.0,6.314,7.807,0.103,44.74,106.856,97.766,105.833,43.345,58.008,43.225,-10.852,110.0,110.0,71.188,74.25,69.5,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.563,71.313,0.011,63.0,69.5,76.813,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.734,115.75,115.563,3.16,64.938,69.375,69.938,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.383,64.125,68.375,69.375,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.688,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.106,0.0,0.0,0.035,0.035,0.0,0.085,0.092,0.062
2102008,1945,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,23.02,25.913,7.715,31.134,68.312,60.549,74.236,62.565,65.514,0.0,-0.058,-0.051,20.0,20.0,6.314,7.836,0.149,44.633,106.709,97.873,105.76,43.345,57.904,43.152,-10.852,110.0,110.0,71.063,74.25,69.5,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.563,71.313,0.011,63.0,69.5,76.813,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.254,115.063,114.938,3.162,64.938,69.438,69.938,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.367,64.0,69.563,69.375,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.173,0.0,0.0,0.035,0.035,0.0,0.057,0.091,0.154
2102008,1946,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,24.121,25.913,7.715,28.272,68.312,60.549,74.236,62.565,65.731,0.0,-0.058,-0.051,20.0,20.0,6.314,7.807,0.175,44.955,106.635,97.553,105.686,43.418,58.008,43.225,-10.852,110.0,110.0,71.188,74.313,69.5,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.563,71.313,0.012,63.0,69.5,76.813,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.672,117.438,115.813,3.162,64.938,69.5,70.125,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.438,3.369,64.0,68.313,69.125,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.172,0.0,0.0,0.035,0.035,0.0,0.742,0.061,0.123
2102008,1947,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,26.477,25.913,7.715,11.096,68.098,60.442,74.128,62.346,65.731,0.0,-0.058,-0.051,20.0,20.0,6.342,7.836,0.077,45.169,106.561,97.553,105.612,43.345,58.113,43.225,-10.852,110.0,110.0,71.188,74.375,69.563,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.563,71.313,0.012,63.0,69.5,76.813,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.336,120.0,118.938,3.17,65.188,69.5,69.938,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.188,3.375,64.0,69.0,69.125,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,0.001,0.001,-0.106,0.0,0.0,0.035,0.035,0.0,0.486,0.305,0.154
2102008,1948,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,26.477,25.913,6.179,18.253,68.418,60.656,74.344,62.565,65.84,0.0,-0.058,-0.051,20.0,20.0,6.314,7.836,0.032,45.276,106.34,97.553,105.464,43.345,58.113,43.152,-10.852,110.0,110.0,71.063,74.375,69.5,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.563,71.313,0.012,63.0,69.5,76.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.484,118.188,118.063,3.162,64.938,69.563,70.125,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.813,3.375,64.0,69.5,69.375,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.438,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.171,0.0,0.0,0.035,0.035,0.0,0.057,0.061,0.37
2102008,1949,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,30.539,25.913,7.715,8.234,68.205,60.549,74.128,62.565,65.514,0.0,-0.058,-0.051,20.0,20.0,6.37,7.836,0.019,45.169,106.266,97.234,105.39,43.345,58.008,43.152,-10.852,110.0,110.0,71.063,74.438,69.5,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.563,71.438,0.012,63.094,69.5,76.875,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.063,116.938,116.813,3.158,64.875,69.563,70.125,71.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.5,3.373,64.0,68.625,69.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.063,3.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.001,-0.171,0.0,0.0,0.035,0.035,0.0,0.057,0.122,0.092
