DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,2043,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,49.406,25.913,9.252,22.547,69.271,62.69,74.019,63.553,66.058,0.0,-0.058,-0.055,20.0,20.0,6.731,8.066,0.304,51.814,101.325,92.551,101.92,43.708,58.113,43.517,-10.852,110.0,110.0,71.188,74.5,69.688,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.438,71.688,0.012,61.906,69.625,77.438,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,31.734,115.375,115.063,3.168,64.188,69.375,70.75,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.365,62.938,69.0,69.563,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,-0.0,0.143,0.061,0.154
2102008,2044,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,49.406,25.913,7.715,35.427,69.271,62.476,73.694,63.663,66.058,0.0,-0.058,-0.055,20.0,20.0,6.704,8.095,0.317,51.814,101.251,92.658,101.92,43.781,58.113,43.59,-10.852,110.0,110.0,71.188,74.563,69.688,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.438,71.563,0.012,61.906,69.625,77.5,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,31.672,116.625,115.688,3.164,64.188,69.438,70.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.377,63.125,69.438,69.563,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.002,-0.174,0.0,0.0,0.035,0.035,-0.0,0.428,0.091,0.093
2102008,2045,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,49.297,25.913,7.715,48.306,69.271,62.69,74.019,63.553,66.058,0.0,-0.058,-0.055,20.0,20.0,6.704,8.066,0.382,51.921,101.177,92.551,101.698,43.781,58.113,43.59,-10.852,110.0,110.0,71.063,74.563,69.813,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.563,71.438,0.012,61.906,69.563,77.438,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,31.906,117.688,116.875,3.158,64.063,69.438,70.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.625,3.375,62.938,69.375,69.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.5,3.396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,-0.174,0.0,0.0,0.035,0.035,0.0,0.371,0.122,0.245
2102008,2046,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.977,0.0,80.0,65.0,1.4,49.375,25.913,7.715,16.822,69.271,62.797,74.019,63.663,66.058,0.0,-0.058,-0.055,20.0,20.0,6.759,8.095,0.382,52.028,101.103,92.445,101.698,43.708,58.113,43.517,-10.852,110.0,110.0,71.188,74.625,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.563,71.563,0.012,61.813,69.563,77.5,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,31.922,117.5,116.938,3.16,64.188,69.5,70.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.373,62.938,69.0,69.563,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.0,3.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.172,0.0,0.0,0.035,0.035,0.0,0.257,0.092,0.216
2102008,2047,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,49.766,25.913,7.715,41.151,69.271,62.797,74.019,63.663,66.058,0.0,-0.058,-0.051,20.0,20.0,6.731,8.124,0.304,52.028,101.03,92.445,101.624,43.708,58.113,43.517,-10.852,110.0,110.0,71.063,74.688,69.688,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.438,71.563,0.012,61.906,69.563,77.5,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,31.969,116.625,116.375,3.164,64.063,69.5,70.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.625,3.375,62.938,68.875,69.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.875,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,-0.0,0.114,0.153,0.123
2102008,2048,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,49.766,25.913,7.715,16.822,69.058,62.797,74.019,63.443,65.84,0.0,-0.058,-0.051,20.0,20.0,6.759,8.095,0.304,51.814,100.882,92.232,101.551,43.781,58.113,43.59,-10.852,110.0,110.0,71.063,74.75,69.688,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.438,71.688,0.012,61.813,69.563,77.5,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,31.938,115.938,115.688,3.166,64.063,69.438,70.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.371,62.938,69.25,69.563,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.174,0.0,0.0,0.035,0.035,-0.0,0.114,0.092,0.123
2102008,2049,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,49.281,25.913,7.715,21.116,69.271,62.797,74.019,63.663,66.058,0.0,-0.058,-0.055,20.0,20.0,6.759,8.124,0.33,52.136,100.882,92.338,101.624,43.781,58.218,43.59,-10.852,110.0,110.0,71.063,74.75,69.688,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.563,71.563,0.012,61.813,69.625,77.5,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,32.25,115.313,114.938,3.164,64.063,69.375,70.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.438,3.369,62.844,69.375,69.563,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,-0.173,0.0,0.0,0.035,0.035,0.0,0.172,-0.031,0.155
2102008,2050,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.064,0.0,80.0,65.0,1.4,49.578,25.913,7.715,21.116,69.271,62.904,74.128,63.663,66.058,0.0,-0.058,-0.055,20.0,20.0,6.787,8.095,0.343,52.136,100.735,92.232,101.477,43.708,58.113,43.59,-10.852,110.0,110.0,71.188,74.813,69.688,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.438,71.563,0.012,61.906,69.625,77.5,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,32.406,117.0,115.563,3.164,64.063,69.375,70.563,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.367,62.844,68.875,69.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.0,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.107,0.0,0.0,0.034,0.035,-0.0,0.657,0.091,0.062
2102008,2051,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,49.922,25.913,6.179,3.939,69.058,62.904,74.128,63.663,65.84,0.0,-0.058,-0.055,20.0,20.0,6.787,8.124,0.304,51.921,100.661,92.125,101.403,43.781,58.218,43.517,-10.852,110.0,110.0,71.063,74.813,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.563,71.563,0.012,61.813,69.625,77.5,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,32.906,119.063,118.188,3.162,64.188,69.313,70.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,116.75,3.371,62.844,68.875,69.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.24,0.0,0.0,0.035,0.035,0.0,0.399,0.304,0.092
2102008,2052,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,50.031,25.913,7.715,22.547,69.271,62.904,74.128,63.773,66.058,0.0,-0.058,-0.055,20.0,20.0,6.787,8.124,0.304,52.243,100.661,92.125,101.403,43.854,58.113,43.59,-10.852,110.0,110.0,71.063,74.875,69.813,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.563,71.563,0.012,61.813,69.563,77.5,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.25,117.813,117.563,3.17,64.063,69.375,70.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.063,3.373,62.844,69.0,69.563,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,116.75,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.242,0.0,0.0,0.035,0.035,0.0,0.114,0.091,0.37
2102008,2053,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,50.125,25.913,7.715,35.427,69.058,62.904,74.128,63.773,66.058,0.0,-0.058,-0.055,20.0,20.0,6.787,8.152,0.214,52.136,100.513,91.913,101.255,43.781,58.008,43.59,-10.852,110.0,110.0,71.063,74.875,69.688,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.563,71.563,0.012,61.813,69.625,77.5,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.438,116.875,116.5,3.168,64.063,69.313,70.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.063,3.361,62.844,69.0,69.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.25,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,-0.175,0.0,0.0,0.035,0.035,0.0,0.172,0.061,0.123
2102008,2054,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,50.734,25.913,7.715,11.096,69.378,63.011,74.128,63.773,66.058,0.0,-0.058,-0.055,20.0,20.0,6.787,8.124,0.227,52.457,100.44,91.913,101.255,43.781,58.218,43.59,-10.852,110.0,110.0,71.063,74.938,69.688,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.438,71.688,0.012,61.813,69.625,77.5,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.406,115.938,115.563,3.166,64.063,69.375,70.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.373,62.844,68.75,69.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.75,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,-0.173,0.0,0.0,0.035,0.035,-0.0,0.172,0.061,0.031
2102008,2055,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,51.109,25.913,6.179,13.959,69.378,63.011,74.128,63.773,65.84,0.0,-0.058,-0.055,20.0,20.0,6.787,8.152,0.252,52.35,100.292,91.806,101.181,43.708,58.113,43.59,-10.852,110.0,110.0,71.063,75.0,69.813,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.563,71.563,0.012,61.625,69.625,77.5,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.531,115.188,114.938,3.168,64.0,69.438,70.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.377,62.844,68.75,69.563,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,-0.072,-0.222,-0.072,-0.002,-0.107,0.0,0.0,0.035,0.035,0.0,0.114,0.091,0.093
2102008,2056,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,50.906,25.913,6.179,28.272,69.378,63.011,74.236,63.553,66.058,0.0,-0.058,-0.055,20.0,20.0,6.815,8.152,0.317,52.672,100.218,91.806,101.108,43.854,58.323,43.59,-10.852,110.0,110.0,71.063,75.0,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.563,71.563,0.012,61.813,69.625,77.5,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.75,117.5,115.813,3.166,64.063,69.438,70.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.379,62.844,69.188,69.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.238,0.0,0.0,0.035,0.035,0.0,0.772,0.092,0.154
2102008,2057,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,50.906,25.913,6.179,28.272,69.378,63.011,74.236,63.773,66.058,0.0,-0.058,-0.051,20.0,20.0,6.815,8.152,0.369,52.779,100.292,91.7,101.108,43.781,58.218,43.662,-10.852,110.0,110.0,71.063,75.0,69.688,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.563,71.563,0.012,61.625,69.625,77.438,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.781,120.25,119.25,3.17,64.0,69.5,70.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.188,3.381,62.75,68.75,69.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,-0.108,0.0,0.0,0.035,0.035,0.0,0.458,0.366,0.154
2102008,2058,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,50.938,25.913,7.715,21.116,69.378,63.118,74.236,63.773,66.058,0.0,-0.058,-0.055,20.0,20.0,6.843,8.152,0.453,52.779,100.218,91.7,101.034,43.854,58.218,43.662,-10.852,110.0,110.0,71.063,75.063,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.563,71.563,0.012,61.625,69.625,77.438,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.813,118.813,118.625,3.17,64.063,69.5,70.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.375,120.063,3.385,62.844,69.188,69.563,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.438,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.002,-0.175,0.0,0.0,0.035,0.035,0.0,0.086,0.152,0.369
2102008,2059,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,51.156,25.913,7.715,36.858,69.378,63.118,74.236,63.773,66.058,0.0,-0.058,-0.055,20.0,20.0,6.843,8.152,0.544,52.779,100.145,91.487,101.034,43.781,58.218,43.59,-10.852,110.0,110.0,71.188,75.063,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.563,71.563,0.012,61.625,69.625,77.5,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.906,117.25,117.063,3.162,64.063,69.5,70.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,119.063,3.379,62.75,68.938,69.563,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,119.438,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.002,-0.173,0.0,0.0,0.035,0.035,0.0,0.085,0.03,0.031
2102008,2100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,51.109,25.913,9.252,35.427,69.378,63.118,74.236,63.773,66.058,0.0,-0.058,-0.055,20.0,20.0,6.843,8.181,0.57,52.886,99.923,91.487,100.886,43.854,58.218,43.662,-10.867,110.0,110.0,71.0,75.063,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.563,71.563,0.012,61.625,69.625,77.5,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,34.0,116.25,115.875,3.166,63.781,69.5,70.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.363,62.75,68.938,69.563,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.563,117.625,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,-0.175,0.0,0.0,0.035,0.035,0.0,0.172,0.091,-0.031
2102008,2101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,51.109,25.913,7.715,16.822,69.378,63.118,74.344,63.883,66.058,0.0,-0.058,-0.051,20.0,20.0,6.843,8.152,0.492,52.993,99.923,91.487,100.886,43.854,58.323,43.662,-10.852,110.0,110.0,71.063,75.063,69.813,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.563,71.563,0.012,61.625,69.625,77.5,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,34.0,115.313,115.063,3.158,64.0,69.438,70.75,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.373,62.75,68.75,69.625,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.173,0.0,0.0,0.035,0.035,0.0,0.114,0.061,0.123
2102008,2102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,51.188,25.913,9.252,31.134,69.378,63.225,74.344,63.883,66.058,0.0,-0.058,-0.055,20.0,20.0,6.843,8.181,0.427,53.207,99.702,91.38,100.738,43.854,58.428,43.662,-10.852,110.0,110.0,71.063,75.125,69.813,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.563,71.563,0.012,61.625,69.563,77.5,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,34.344,115.375,114.938,3.174,64.0,69.438,70.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.373,62.75,68.75,69.625,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.002,-0.172,0.0,0.0,0.035,0.035,0.0,0.2,0.183,0.123
2102008,2103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,51.5,25.913,7.715,32.565,69.378,63.011,74.128,63.883,66.058,0.0,-0.058,-0.055,20.0,20.0,6.87,8.181,0.356,53.207,99.628,91.274,100.664,43.854,58.323,43.662,-10.852,110.0,110.0,71.063,75.125,69.688,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,71.563,0.012,61.5,69.563,77.438,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,34.531,117.125,116.188,3.172,63.781,69.438,70.75,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.373,62.75,69.375,69.75,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.25,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.002,-0.174,0.0,0.0,0.035,0.035,-0.0,0.429,0.152,0.185
2102008,2104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,51.766,25.913,7.715,5.371,69.484,63.011,74.128,63.883,66.058,0.0,-0.058,-0.051,20.0,20.0,6.843,8.181,0.421,53.207,99.554,91.168,100.664,43.854,58.218,43.662,-10.852,110.0,110.0,71.063,75.188,69.688,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.438,71.563,0.012,61.5,69.625,77.438,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,34.625,117.688,116.938,3.178,64.0,69.5,70.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.188,3.373,62.75,69.375,69.625,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.0,3.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,-0.174,0.0,0.0,0.035,0.035,-0.0,0.344,0.091,0.153
2102008,2105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,51.766,25.913,7.715,8.234,69.271,63.225,74.453,63.883,65.84,0.0,-0.058,-0.051,20.0,20.0,6.87,8.181,0.427,53.1,99.628,91.168,100.664,43.926,58.218,43.662,-10.852,110.0,110.0,71.063,75.188,69.688,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.563,71.563,0.012,61.5,69.625,77.438,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,34.969,117.25,116.813,3.158,64.0,69.563,70.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.383,62.75,68.625,69.625,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,-0.241,0.0,0.0,0.035,0.035,0.0,0.199,0.092,0.124
2102008,2106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,52.422,25.913,7.715,11.096,69.271,63.118,74.236,63.883,65.84,0.0,-0.058,-0.055,20.0,20.0,6.87,8.181,0.408,53.1,99.407,91.168,100.591,43.854,58.323,43.662,-10.852,110.0,110.0,71.063,75.188,69.688,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.563,71.563,0.012,61.5,69.563,77.313,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.094,116.313,116.063,3.17,64.0,69.625,70.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.373,62.75,68.813,69.625,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.875,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,-0.174,0.0,0.0,0.035,0.035,0.0,0.115,0.061,0.123
2102008,2107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,52.563,25.913,7.715,41.151,69.484,63.332,74.453,63.992,66.058,0.0,-0.058,-0.055,20.0,20.0,6.87,8.181,0.33,53.422,99.333,91.061,100.443,43.854,58.113,43.662,-10.852,110.0,110.0,71.063,75.125,69.813,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.563,71.563,0.012,61.5,69.563,77.313,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.375,115.375,115.188,3.158,64.0,69.688,70.75,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.625,3.377,62.625,69.063,69.75,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.063,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,-0.176,0.0,0.0,0.035,0.035,0.0,0.085,0.031,0.185
2102008,2108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,52.656,25.913,6.179,31.134,69.484,63.332,74.453,63.883,66.058,0.0,-0.058,-0.055,20.0,20.0,6.87,8.181,0.291,53.422,99.407,90.955,100.517,43.926,58.218,43.662,-10.852,110.0,110.0,71.063,75.188,69.688,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.906,71.438,71.688,0.012,61.5,69.563,77.313,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.406,115.688,114.938,3.158,63.781,69.688,70.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.363,62.75,69.125,69.75,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.25,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.003,-0.24,0.0,0.0,0.035,0.035,-0.0,0.342,0.182,0.031
2102008,2109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,53.125,25.913,9.252,44.013,69.484,63.332,74.453,63.773,66.058,0.0,-0.058,-0.055,20.0,20.0,6.898,8.181,0.252,53.529,99.333,90.955,100.443,43.926,58.218,43.735,-10.852,110.0,110.0,71.0,75.125,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.563,71.563,0.012,61.5,69.563,77.313,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.406,119.875,118.188,3.166,63.781,69.688,70.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.938,3.375,62.625,69.375,69.75,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,-0.174,0.0,0.0,0.035,0.035,0.0,0.771,0.183,0.092
2102008,2110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,52.969,25.913,6.179,16.822,69.484,63.332,74.453,63.773,66.058,0.0,-0.058,-0.055,20.0,20.0,6.87,8.152,0.252,53.636,99.259,90.955,100.443,43.999,58.323,43.808,-10.852,110.0,110.0,71.188,75.125,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.563,71.563,0.012,61.5,69.563,77.313,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.406,118.813,118.625,3.174,63.781,69.75,70.813,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.438,3.377,62.625,68.938,69.75,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.375,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.003,-0.174,0.0,0.0,0.035,0.035,0.0,0.086,0.152,0.369
2102008,2111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,52.969,25.913,7.715,28.272,69.484,63.225,74.236,63.773,66.166,0.0,-0.058,-0.055,20.0,20.0,6.87,8.21,0.278,53.636,99.112,90.742,100.369,43.854,58.323,43.662,-10.852,110.0,110.0,71.063,75.125,69.688,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.438,71.688,0.011,61.5,69.625,77.188,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.5,117.25,117.063,3.166,63.781,69.75,70.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,119.063,3.371,62.625,69.313,69.625,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,119.25,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.173,0.0,0.0,0.035,0.035,-0.0,0.086,0.03,0.123
2102008,2112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,52.781,25.913,6.179,21.116,69.271,63.439,74.453,63.992,65.84,0.0,-0.058,-0.055,20.0,20.0,6.898,8.181,0.356,53.422,98.964,90.742,100.221,43.854,58.323,43.735,-10.852,110.0,110.0,71.063,75.063,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.563,71.563,0.012,61.5,69.625,77.313,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.625,116.313,116.188,3.172,63.781,69.75,70.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.75,3.371,62.625,69.125,69.625,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.563,117.625,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.003,-0.108,0.0,0.0,0.035,0.035,0.0,0.057,0.031,-0.031
2102008,2113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,53.0,25.913,7.715,21.116,69.484,63.439,74.453,63.992,66.058,0.0,-0.058,-0.055,20.0,20.0,6.898,8.181,0.408,53.743,98.817,90.635,100.148,43.926,58.218,43.735,-10.852,110.0,110.0,71.0,75.063,69.813,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.438,71.563,0.012,61.5,69.625,77.313,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.719,115.375,115.25,3.164,63.781,69.75,70.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.373,62.531,69.125,69.625,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.25,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,-0.175,0.0,0.0,0.035,0.035,-0.0,0.057,0.061,0.093
2102008,2114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,52.906,25.913,6.179,49.737,69.591,63.225,74.236,63.773,66.058,0.0,-0.058,-0.051,20.0,20.0,6.898,8.181,0.453,53.85,98.891,90.529,100.221,43.926,58.323,43.808,-10.852,110.0,110.0,71.063,75.063,69.688,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.563,71.563,0.012,61.438,69.625,77.313,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.844,115.188,114.625,3.166,63.781,69.625,70.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.381,62.531,69.25,69.625,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.375,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,-0.107,0.0,0.0,0.035,0.035,0.0,0.258,0.091,0.093
2102008,2115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.02,0.0,80.0,65.0,1.4,53.484,25.913,7.715,31.134,69.484,63.547,74.453,63.992,66.058,0.0,-0.058,-0.051,20.0,20.0,6.898,8.181,0.544,53.85,98.669,90.635,100.074,43.926,58.218,43.735,-10.852,110.0,110.0,71.063,75.0,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.563,71.563,0.012,61.438,69.625,77.438,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.0,118.813,116.938,3.164,63.781,69.625,70.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.371,62.531,69.438,69.75,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.003,-0.174,0.0,0.0,0.035,0.034,0.0,0.857,0.092,0.154
2102008,2116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,53.25,25.913,6.179,15.391,69.378,63.547,74.453,63.992,66.166,0.0,-0.058,-0.055,20.0,20.0,6.926,8.181,0.596,53.958,98.596,90.422,100.0,43.926,58.323,43.735,-10.852,110.0,110.0,71.0,75.063,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.563,71.563,0.012,61.438,69.625,77.313,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.75,119.5,118.938,3.16,63.656,69.563,70.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.375,3.379,62.531,68.625,69.625,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.438,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.174,0.0,0.0,0.035,0.035,0.0,0.256,0.214,0.247
2102008,2117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,53.25,25.913,7.715,39.72,69.591,63.547,74.453,64.102,65.949,0.0,-0.058,-0.055,20.0,20.0,6.898,8.21,0.505,53.743,98.522,90.422,99.926,43.926,58.218,43.735,-10.852,110.0,110.0,71.063,75.0,69.688,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.438,71.563,0.012,61.344,69.625,77.313,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.188,118.0,117.938,3.168,63.656,69.563,70.813,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.688,3.377,62.531,69.0,69.75,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.563,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.003,-0.175,0.0,0.0,0.035,0.035,-0.0,0.028,0.03,0.277
2102008,2118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,53.953,25.913,7.715,59.753,69.378,63.547,74.128,63.992,66.166,0.0,-0.058,-0.051,20.0,20.0,6.898,8.181,0.44,54.065,98.448,90.316,99.926,43.926,58.218,43.735,-10.852,110.0,110.0,71.063,75.0,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.563,71.563,0.012,61.344,69.625,77.313,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.406,116.625,116.5,3.162,63.656,69.563,70.938,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.375,3.375,62.531,69.188,69.625,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.563,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,0.0,0.057,0.061,0.062
2102008,2119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,53.859,25.913,9.252,31.134,69.591,63.332,74.128,63.883,66.058,0.0,-0.058,-0.055,20.0,20.0,6.926,8.181,0.356,54.065,98.522,90.316,100.0,43.926,58.323,43.808,-10.852,110.0,110.0,71.063,75.0,69.688,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.438,71.563,0.012,61.344,69.625,77.438,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.813,115.688,115.5,3.168,63.656,69.625,70.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.369,62.344,69.375,69.75,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.75,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,-0.107,0.0,0.0,0.035,0.035,-0.0,0.086,0.0,0.123
2102008,2120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.093,0.0,80.0,65.0,1.4,54.219,25.913,7.715,25.409,69.591,63.547,74.344,64.102,66.166,0.0,-0.058,-0.055,20.0,20.0,6.926,8.181,0.304,54.172,98.227,90.21,99.778,43.854,58.218,43.735,-10.852,110.0,110.0,71.063,75.0,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.563,71.688,0.012,61.438,69.625,77.438,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.875,115.188,114.625,3.172,63.656,69.625,70.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.375,62.344,69.125,69.625,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.563,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.108,0.0,0.0,0.034,0.035,-0.0,0.258,0.061,0.062
2102008,2121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,54.234,25.913,7.715,31.134,69.591,63.654,74.344,64.102,66.058,0.0,-0.058,-0.055,20.0,20.0,6.926,8.21,0.291,54.172,98.301,90.103,99.852,43.999,58.323,43.808,-10.852,110.0,110.0,71.063,75.063,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.438,71.563,0.012,61.438,69.625,77.438,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.906,115.938,115.063,3.162,63.656,69.625,70.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.438,3.377,62.344,69.063,69.625,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,-0.174,0.0,0.0,0.035,0.035,-0.0,0.4,0.061,0.123
2102008,2122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,54.125,25.913,9.252,45.444,69.591,63.654,74.344,64.102,66.166,0.0,-0.058,-0.051,20.0,20.0,6.926,8.239,0.252,54.172,98.227,90.21,99.852,43.854,58.218,43.735,-10.852,110.0,110.0,71.063,75.0,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.563,71.563,0.012,61.344,69.625,77.438,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.813,117.125,116.25,3.162,63.656,69.563,70.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.0,3.371,62.344,69.5,69.625,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.125,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.108,0.0,0.0,0.035,0.035,0.0,0.4,0.152,0.216
2102008,2123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.991,0.0,80.0,65.0,1.4,54.125,25.913,7.715,31.134,69.378,63.654,74.344,64.102,66.166,0.0,-0.058,-0.055,20.0,20.0,6.954,8.239,0.265,54.172,98.153,90.103,99.778,43.999,58.218,43.808,-10.852,110.0,110.0,71.063,74.938,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.563,71.563,0.012,61.344,69.563,77.313,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.906,117.438,116.813,3.158,63.656,69.5,70.938,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.375,62.344,69.313,69.625,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.375,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.175,0.0,0.0,0.035,0.035,0.0,0.285,0.122,0.155
2102008,2124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,54.297,25.913,9.252,38.289,69.378,63.654,74.344,63.883,65.949,0.0,-0.058,-0.055,20.0,20.0,6.954,8.181,0.304,53.958,98.006,89.997,99.631,43.999,58.428,43.735,-10.852,110.0,110.0,71.063,74.75,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.563,71.563,0.012,61.344,69.563,77.438,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.906,116.625,116.25,3.164,63.656,69.438,70.938,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.377,62.344,69.563,69.625,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.438,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.239,0.0,0.0,0.035,0.035,0.0,0.171,0.091,0.247
2102008,2125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,54.5,25.913,6.179,31.134,69.591,63.761,74.344,64.212,66.166,0.0,-0.058,-0.055,20.0,20.0,6.954,8.21,0.382,54.279,98.006,89.997,99.705,43.999,58.218,43.808,-10.852,110.0,110.0,71.0,74.625,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.438,71.563,0.012,61.344,69.5,77.438,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,37.125,115.75,115.5,3.166,63.594,69.438,70.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.373,62.344,69.5,69.625,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,-0.0,0.114,0.092,0.123
2102008,2126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,54.656,25.913,7.715,36.858,69.591,63.547,74.236,63.992,65.949,0.0,-0.058,-0.055,20.0,20.0,6.954,8.239,0.505,54.065,97.784,89.89,99.483,43.926,58.323,43.881,-10.852,110.0,110.0,71.063,74.5,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.563,71.563,0.012,61.344,69.5,77.438,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,37.344,116.0,115.063,3.17,63.656,69.438,70.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.371,62.344,68.75,69.625,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,-0.041,0.0,0.0,0.035,0.035,0.0,0.429,0.092,0.093
2102008,2127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,55.109,25.913,7.715,31.134,69.591,63.761,74.453,63.992,66.166,0.0,-0.058,-0.055,20.0,20.0,6.954,8.21,0.518,54.386,97.711,89.784,99.409,43.999,58.323,43.808,-10.852,110.0,110.0,71.063,74.438,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.563,71.563,0.012,61.344,69.5,77.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,37.813,119.625,118.313,3.152,63.656,69.438,70.938,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.125,3.377,62.344,69.25,69.625,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.813,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.174,0.0,0.0,0.035,0.035,0.0,0.597,0.214,0.062
2102008,2128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.977,0.0,80.0,65.0,1.4,55.109,25.913,6.179,44.013,69.484,63.547,74.236,63.992,65.949,0.0,-0.058,-0.055,20.0,20.0,6.982,8.21,0.505,54.279,97.637,89.784,99.409,43.999,58.323,43.808,-10.852,110.0,110.0,71.0,74.5,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.563,71.563,0.012,61.344,69.5,77.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,37.938,118.313,118.313,3.172,63.656,69.438,70.938,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.438,3.377,62.25,69.688,69.625,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.563,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,-0.173,0.0,0.0,0.035,0.035,0.0,0.0,0.091,0.371
2102008,2129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,55.281,25.913,7.715,19.684,69.484,63.761,74.453,64.212,65.949,0.0,-0.058,-0.055,20.0,20.0,6.982,8.239,0.505,54.279,97.563,89.677,99.335,43.999,58.323,43.808,-10.852,110.0,110.0,71.0,74.563,69.813,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.438,71.563,0.012,61.188,69.5,77.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,38.156,117.0,116.813,3.162,63.594,69.5,70.938,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.625,3.377,62.344,68.938,69.625,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.063,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.174,0.0,0.0,0.035,0.035,-0.0,0.085,0.061,0.092
2102008,2130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,54.969,25.913,7.715,38.289,69.698,63.654,74.236,63.992,65.949,0.0,-0.058,-0.055,20.0,20.0,6.954,8.21,0.505,54.279,97.563,89.677,99.261,43.999,58.323,43.808,-10.852,110.0,110.0,71.063,74.625,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.563,71.563,0.012,61.188,69.563,77.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,38.75,116.375,116.063,3.17,63.656,69.563,70.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.373,62.25,69.75,69.75,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,117.063,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.174,0.0,0.0,0.035,0.035,0.0,0.143,0.061,0.092
2102008,2131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.991,0.0,80.0,65.0,1.4,55.953,25.913,12.328,19.684,69.698,63.868,74.453,64.212,65.949,0.0,-0.058,-0.055,20.0,20.0,6.982,8.267,0.609,54.386,97.563,89.571,99.409,44.072,58.323,43.881,-10.852,110.0,110.0,71.063,74.75,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.438,71.688,0.012,61.344,69.563,77.5,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.281,115.75,115.5,3.17,63.594,69.625,70.938,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.371,62.344,69.0,69.625,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.063,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,-0.174,0.0,0.0,0.035,0.035,-0.0,0.115,0.061,0.062
2102008,2132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.049,0.0,80.0,65.0,1.4,56.516,25.913,9.252,15.391,69.698,63.868,74.453,63.992,66.166,0.0,-0.058,-0.055,20.0,20.0,6.982,8.267,0.531,54.601,97.342,89.465,99.188,44.144,58.323,43.881,-10.852,110.0,110.0,71.063,74.875,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.688,0.012,61.344,69.563,77.5,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.281,115.688,114.938,3.158,63.781,69.688,70.938,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.125,3.377,62.344,69.0,69.625,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.242,0.0,0.0,0.036,0.035,-0.0,0.342,0.122,0.092
2102008,2133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,56.75,25.913,7.715,46.875,69.484,63.868,74.561,64.322,65.949,0.0,-0.058,-0.051,20.0,20.0,6.982,8.296,0.479,54.386,97.416,89.465,99.261,44.072,58.428,43.881,-10.852,110.0,110.0,71.063,74.938,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.813,71.563,0.012,61.188,69.5,77.5,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.563,120.125,118.5,3.17,63.594,69.688,70.938,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.938,3.377,62.344,68.75,69.625,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,-0.173,0.0,0.0,0.035,0.035,0.0,0.744,0.183,0.123
2102008,2134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,56.75,25.913,7.715,9.665,69.698,63.868,74.561,64.322,66.166,0.0,-0.058,-0.055,20.0,20.0,7.01,8.267,0.453,54.708,97.342,89.358,99.04,43.999,58.218,43.808,-10.852,110.0,110.0,71.063,74.938,69.688,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.563,71.563,0.012,61.188,69.563,77.5,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.563,120.0,119.563,3.16,63.594,69.688,70.938,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.25,119.813,3.373,62.344,69.0,69.625,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.063,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.004,-0.176,0.0,0.0,0.035,0.035,0.0,0.199,0.213,0.308
2102008,2135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,56.969,25.913,6.179,19.684,69.698,63.975,74.561,64.102,66.166,0.0,-0.058,-0.055,20.0,20.0,7.01,8.267,0.466,54.708,97.121,89.358,99.04,44.072,58.323,43.808,-10.852,110.0,110.0,71.063,74.938,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.563,71.563,0.012,61.188,69.563,77.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.75,117.813,117.938,3.154,63.594,69.625,70.938,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,120.188,3.367,62.25,69.125,69.625,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.438,120.0,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.005,-0.243,0.0,0.0,0.035,0.035,0.0,-0.057,-0.061,0.216
