DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,2136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,57.016,25.913,7.715,42.582,69.698,63.975,74.561,64.322,65.949,0.0,-0.058,-0.055,20.0,20.0,7.01,8.267,0.505,54.494,97.047,89.358,98.966,44.072,58.323,43.881,-10.852,110.0,110.0,71.0,74.938,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.438,71.688,0.012,61.188,69.563,77.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.625,116.625,116.5,3.16,63.5,69.563,70.938,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.375,3.381,62.344,68.75,69.625,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.625,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.005,-0.175,0.0,0.0,0.035,0.035,-0.0,0.057,0.061,0.123
2102008,2137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,57.672,25.913,6.179,38.289,69.698,63.975,74.561,64.322,66.166,0.0,-0.058,-0.055,20.0,20.0,7.01,8.239,0.531,54.708,97.121,89.252,99.114,44.144,58.428,43.881,-10.852,110.0,110.0,71.063,74.875,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.563,71.563,0.012,61.188,69.563,77.5,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.813,115.75,115.5,3.162,63.594,69.563,70.938,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.373,62.25,69.0,69.625,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.75,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,-0.24,0.0,0.0,0.035,0.035,0.0,0.114,0.092,0.093
2102008,2138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,57.0,25.913,7.715,32.565,69.698,63.761,74.236,64.102,66.166,0.0,-0.058,-0.055,20.0,20.0,7.037,8.296,0.518,54.815,97.047,89.252,99.04,44.072,58.323,43.954,-10.852,110.0,110.0,71.063,74.875,69.813,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.563,71.563,0.012,61.188,69.563,77.5,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.656,115.375,114.938,3.166,63.594,69.563,70.938,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.373,62.25,69.313,69.625,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.005,-0.108,0.0,0.0,0.035,0.035,0.0,0.2,0.092,0.123
2102008,2139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,57.0,25.913,7.715,41.151,69.698,63.761,74.236,64.102,66.166,0.0,-0.058,-0.055,20.0,20.0,7.037,8.296,0.466,54.815,96.973,89.145,98.966,44.072,58.428,43.881,-10.852,110.0,110.0,71.0,74.875,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.438,71.563,0.012,61.188,69.563,77.5,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.844,116.875,115.813,3.166,63.594,69.563,70.938,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.373,62.188,69.5,69.563,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.75,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.005,-0.173,0.0,0.0,0.035,0.035,-0.0,0.486,0.183,0.093
2102008,2140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.02,12.991,0.0,80.0,65.0,1.4,57.047,25.913,9.252,23.978,69.804,63.975,74.453,64.322,66.166,0.0,-0.058,-0.055,20.0,20.0,7.037,8.296,0.531,54.815,96.752,89.145,98.818,44.072,58.323,43.881,-10.867,110.0,110.0,71.063,74.875,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.563,71.563,0.012,61.031,69.625,77.5,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.906,117.813,116.938,3.162,63.594,69.625,70.938,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.75,3.377,62.188,68.938,69.563,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.5,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.005,-0.174,0.0,0.0,0.036,0.035,0.0,0.4,0.214,0.247
2102008,2141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,57.094,25.913,9.252,16.822,69.698,64.082,74.453,64.322,66.166,0.0,-0.058,-0.055,20.0,20.0,7.037,8.296,0.505,54.922,96.678,89.039,98.671,43.999,58.218,43.881,-10.852,110.0,110.0,71.063,74.813,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.047,71.438,71.688,0.012,61.188,69.625,77.5,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.938,117.625,117.313,3.166,63.594,69.625,70.938,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.938,3.381,62.25,69.125,69.625,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.125,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,-0.109,0.0,0.0,0.035,0.035,-0.0,0.143,0.091,0.277
2102008,2142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,57.609,25.913,7.715,28.272,69.804,64.082,74.344,64.432,66.166,0.0,-0.058,-0.055,20.0,20.0,7.037,8.325,0.583,55.029,96.752,89.039,98.818,44.144,58.323,43.954,-10.852,110.0,110.0,71.0,74.813,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.438,71.688,0.012,61.031,69.563,77.438,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.875,116.875,116.5,3.168,63.5,69.625,70.938,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.938,3.377,62.188,69.375,69.438,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.063,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.005,-0.175,0.0,0.0,0.035,0.035,-0.0,0.172,0.061,0.154
2102008,2143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,57.75,25.913,9.252,55.46,69.804,64.082,74.344,64.432,66.166,0.0,-0.058,-0.055,20.0,20.0,7.065,8.267,0.622,55.029,96.678,88.932,98.818,44.144,58.323,43.954,-10.852,110.0,110.0,71.063,74.875,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.438,71.688,0.012,61.031,69.5,77.438,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,40.25,115.938,115.563,3.176,63.594,69.625,70.938,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.379,62.25,69.063,69.563,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.688,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,-0.006,-0.175,0.0,0.0,0.035,0.035,-0.0,0.172,0.061,0.123
2102008,2144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,57.922,25.913,7.715,21.116,69.804,63.868,74.128,64.212,66.166,0.0,-0.058,-0.055,20.0,20.0,7.065,8.325,0.531,55.029,96.457,88.826,98.597,44.217,58.218,43.954,-10.852,110.0,110.0,71.063,74.875,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.563,71.688,0.012,61.031,69.5,77.438,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,40.375,115.188,114.938,3.172,63.594,69.625,71.063,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.383,62.25,68.938,69.563,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.006,-0.246,0.0,0.0,0.035,0.035,-0.0,0.115,0.091,0.155
2102008,2145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,57.922,25.913,7.715,9.665,69.591,63.975,74.128,64.432,65.949,0.0,-0.058,-0.055,20.0,20.0,7.065,8.325,0.466,54.922,96.383,88.826,98.671,44.217,58.323,43.954,-10.852,110.0,110.0,71.063,74.875,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.438,71.688,0.012,61.031,69.5,77.438,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,40.531,115.313,114.625,3.166,63.5,69.625,70.938,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.377,62.188,69.438,69.563,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.813,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.006,-0.244,0.0,0.0,0.035,0.035,-0.0,0.315,0.092,0.092
2102008,2146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,58.406,25.913,9.252,28.272,69.804,63.975,74.128,64.432,66.166,0.0,-0.058,-0.055,20.0,20.0,7.065,8.325,0.382,55.137,96.309,88.826,98.449,44.144,58.428,43.881,-10.852,110.0,110.0,71.063,74.875,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.563,71.563,0.012,61.031,69.5,77.5,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,40.906,115.938,115.25,3.168,63.594,69.563,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.373,62.188,69.188,69.375,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.125,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.006,-0.24,0.0,0.0,0.035,0.035,0.0,0.315,0.092,0.216
2102008,2147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.02,13.006,0.0,80.0,65.0,1.4,58.5,25.913,7.715,13.959,69.591,63.975,74.019,64.432,65.949,0.0,-0.058,-0.055,20.0,20.0,7.065,8.325,0.408,54.922,96.236,88.826,98.449,44.072,58.428,43.954,-10.852,110.0,110.0,71.063,74.875,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.563,71.688,0.012,60.906,69.5,77.5,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.0,116.375,115.813,3.172,63.5,69.625,70.938,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.125,3.377,62.188,69.0,69.438,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.5,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.006,-0.107,0.0,0.0,0.036,0.035,-0.0,0.258,0.122,0.216
2102008,2148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,58.266,25.913,7.715,38.289,69.804,63.975,74.019,64.212,65.949,0.0,-0.058,-0.055,20.0,20.0,7.065,8.325,0.427,54.922,96.162,88.613,98.375,44.072,58.323,43.881,-10.852,110.0,110.0,71.063,74.875,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.563,71.563,0.012,60.906,69.5,77.5,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.0,116.313,115.813,3.168,63.5,69.688,70.938,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.563,3.377,62.188,69.063,69.438,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.25,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.006,-0.175,0.0,0.0,0.035,0.035,0.0,0.229,0.091,0.185
2102008,2149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,58.422,25.913,23.107,23.978,69.591,64.189,74.236,64.432,65.949,0.0,-0.058,-0.055,20.0,20.0,7.065,8.325,0.427,54.922,96.236,88.613,98.375,44.144,58.218,43.954,-10.852,110.0,110.0,71.063,74.813,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.438,71.563,0.012,60.906,69.5,77.5,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,40.969,116.5,115.563,3.172,63.5,69.688,70.938,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.377,62.188,69.375,69.438,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,-0.006,-0.176,0.0,0.0,0.035,0.035,-0.0,0.429,0.061,0.093
2102008,2150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.977,0.0,80.0,65.0,1.4,58.063,25.913,6.179,23.978,69.804,64.189,74.128,64.432,66.166,0.0,-0.058,-0.055,20.0,20.0,7.065,8.325,0.427,55.137,96.162,88.507,98.375,44.217,58.323,44.027,-10.852,110.0,110.0,71.063,74.75,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.563,71.563,0.012,60.906,69.5,77.5,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.0,120.0,118.5,3.16,63.5,69.75,71.063,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.625,3.379,62.188,68.813,69.563,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,0.001,-0.006,-0.175,0.0,0.0,0.035,0.035,0.0,0.684,0.183,0.123
2102008,2151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,58.438,25.913,6.179,18.253,69.804,64.189,74.128,64.432,66.166,0.0,-0.058,-0.055,20.0,20.0,7.093,8.354,0.44,55.137,95.867,88.507,98.228,44.144,58.323,43.954,-10.852,110.0,110.0,71.063,74.75,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.438,71.563,0.012,60.906,69.5,77.5,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.063,117.813,117.938,3.162,63.5,69.813,70.938,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.563,3.379,62.031,69.25,69.563,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.0,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.006,-0.175,0.0,0.0,0.035,0.035,-0.0,-0.057,0.091,0.246
2102008,2152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,58.438,25.913,6.179,29.703,69.698,64.296,74.236,64.541,65.949,0.0,-0.058,-0.055,20.0,20.0,7.093,8.325,0.479,54.922,95.793,88.507,98.154,44.217,58.428,43.954,-10.852,110.0,110.0,71.063,74.688,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.438,71.688,0.012,60.906,69.5,77.5,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.094,115.938,115.813,3.172,63.375,69.75,70.938,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,118.25,3.381,62.188,69.313,69.563,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.188,119.125,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.296,0.0,-0.072,0.001,-0.222,-0.072,-0.006,-0.242,0.0,0.0,0.035,0.035,-0.0,0.057,-0.061,0.031
2102008,2153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,58.281,25.913,7.715,26.841,69.911,64.082,73.911,64.541,66.166,0.0,-0.058,-0.055,20.0,20.0,7.093,8.296,0.492,55.137,95.793,88.4,98.08,44.144,58.428,43.954,-10.852,110.0,110.0,71.063,74.625,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.156,71.438,71.688,0.012,60.906,69.5,77.438,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.156,115.625,115.188,3.166,63.5,69.688,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.373,62.031,69.063,69.563,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.438,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.006,-0.173,0.0,0.0,0.035,0.035,-0.0,0.2,0.061,0.031
2102008,2154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,59.203,25.913,23.107,69.768,69.911,64.296,74.128,64.541,65.949,0.0,-0.058,-0.055,20.0,20.0,7.093,8.354,0.44,54.922,95.645,88.294,98.08,44.144,58.428,43.954,-10.852,110.0,110.0,71.188,74.563,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.563,71.563,0.012,60.813,69.5,77.5,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.125,115.375,115.063,3.164,63.5,69.688,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.383,62.031,68.75,69.563,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.007,-0.174,0.0,0.0,0.035,0.035,0.0,0.143,0.153,0.153
2102008,2155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,58.391,25.913,6.179,19.684,69.911,64.296,74.128,64.541,66.166,0.0,-0.058,-0.055,20.0,20.0,7.093,8.325,0.408,55.137,95.645,88.187,98.006,44.144,58.428,43.954,-10.852,110.0,110.0,71.0,74.5,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.563,71.563,0.012,60.813,69.5,77.438,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.313,117.438,115.813,3.166,63.5,69.625,70.938,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.369,62.031,69.188,69.563,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,-0.072,-0.148,-0.072,-0.006,-0.173,0.0,0.0,0.035,0.035,0.0,0.743,0.183,0.123
2102008,2156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,58.656,25.913,7.715,11.096,69.911,64.296,74.128,64.322,66.166,0.0,-0.058,-0.055,20.0,20.0,7.121,8.325,0.421,55.137,95.572,88.081,98.154,44.29,58.428,44.027,-10.852,110.0,110.0,71.063,74.5,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.563,71.688,0.012,60.813,69.5,77.438,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.469,121.188,119.75,3.168,63.375,69.625,70.938,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.188,3.381,61.969,68.688,69.625,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.5,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.007,-0.242,0.0,0.0,0.035,0.035,-0.0,0.657,0.213,0.216
2102008,2157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,59.0,25.913,7.715,22.547,69.911,64.296,74.128,64.322,66.166,0.0,-0.058,-0.055,20.0,20.0,7.121,8.354,0.44,55.137,95.572,88.081,98.08,44.144,58.533,44.027,-10.852,110.0,110.0,71.063,74.5,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.563,71.688,0.012,60.906,69.5,77.438,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.438,119.5,119.375,3.168,63.5,69.625,70.938,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,121.063,120.875,3.377,62.031,69.063,69.625,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.125,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.007,-0.107,0.0,0.0,0.035,0.035,-0.0,0.057,0.092,0.401
2102008,2158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,59.0,25.913,7.715,21.116,69.911,64.296,74.128,64.541,66.166,0.0,-0.058,-0.055,20.0,20.0,7.121,8.354,0.427,55.137,95.424,88.081,97.858,44.217,58.428,44.027,-10.852,110.0,110.0,71.063,74.438,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.563,71.563,0.012,60.906,69.438,77.438,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.531,117.25,117.313,3.172,63.375,69.625,70.938,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.875,3.389,62.031,68.938,69.625,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.563,120.313,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.007,-0.175,0.0,0.0,0.035,0.035,0.0,-0.029,-0.03,0.123
2102008,2159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,58.891,25.913,6.179,41.151,69.911,64.403,74.128,64.541,66.166,0.0,-0.058,-0.055,20.0,20.0,7.149,8.354,0.492,55.137,95.498,88.187,98.006,44.29,58.428,44.027,-10.852,110.0,110.0,71.0,74.438,69.813,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.438,71.688,0.012,60.906,69.438,77.438,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.875,115.75,115.688,3.164,63.375,69.563,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.367,61.969,69.563,69.563,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.25,3.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.146,0.001,-0.222,0.001,-0.003,-0.243,0.0,0.0,0.035,0.035,-0.0,0.028,0.091,-0.031
2102008,2200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,59.234,25.913,6.179,12.528,69.911,64.189,73.911,64.322,65.949,0.0,-0.058,-0.055,20.0,20.0,7.149,8.382,0.557,54.922,95.203,88.081,97.785,44.144,58.323,44.027,-10.852,110.0,110.0,71.0,74.438,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.563,71.688,0.012,60.813,69.438,77.438,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.969,115.188,114.938,3.166,63.375,69.563,70.938,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.188,3.379,62.031,69.0,69.625,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.004,-0.108,0.0,0.0,0.035,0.035,-0.0,0.114,0.061,0.062
2102008,2201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,58.984,25.913,7.715,18.253,69.698,64.403,74.128,64.651,65.949,0.0,-0.058,-0.055,20.0,20.0,7.149,8.354,0.518,54.922,95.129,87.975,97.711,44.29,58.428,44.1,-10.852,110.0,110.0,71.063,74.438,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.563,71.688,0.011,60.813,69.5,77.438,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.094,115.625,114.938,3.172,63.5,69.563,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.377,61.969,69.313,69.563,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.75,3.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,-0.0,0.315,0.092,0.093
2102008,2202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,59.625,25.913,4.643,18.253,69.911,64.403,74.128,64.322,66.166,0.0,-0.058,-0.055,20.0,20.0,7.176,8.382,0.479,55.137,95.129,87.868,97.711,44.217,58.638,44.027,-10.852,110.0,110.0,71.063,74.375,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.438,71.563,0.012,60.813,69.5,77.438,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.313,117.5,116.25,3.166,63.375,69.563,71.063,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.371,61.969,69.25,69.625,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,-0.173,0.0,0.0,0.035,0.035,-0.0,0.572,0.122,0.154
2102008,2203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,59.625,25.913,7.715,21.116,69.911,64.189,73.911,64.432,66.166,0.0,-0.058,-0.055,20.0,20.0,7.149,8.382,0.453,55.244,95.055,87.762,97.637,44.217,58.428,44.027,-10.867,110.0,110.0,71.0,74.375,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.563,71.563,0.011,60.813,69.5,77.438,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.438,118.125,117.375,3.164,63.375,69.5,71.063,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.375,3.377,61.969,69.25,69.563,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.0,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.007,-0.174,0.0,0.0,0.035,0.035,0.0,0.343,0.122,0.154
2102008,2204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,60.281,25.913,6.179,32.565,69.911,64.51,74.128,64.651,65.949,0.0,-0.058,-0.055,20.0,20.0,7.176,8.411,0.466,55.351,94.982,87.762,97.563,44.217,58.428,44.027,-10.852,110.0,110.0,71.0,74.313,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.438,71.688,0.012,60.719,69.5,77.438,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.5,117.625,117.063,3.172,63.375,69.5,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,118.25,3.373,61.969,69.375,69.625,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.75,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.007,-0.174,0.0,0.0,0.035,0.035,-0.0,0.257,0.092,0.185
2102008,2205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,59.922,25.913,7.715,21.116,69.698,64.296,73.803,64.651,65.949,0.0,-0.058,-0.055,20.0,20.0,7.176,8.382,0.453,55.137,94.908,87.762,97.489,44.29,58.533,44.027,-10.852,110.0,110.0,71.188,74.375,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.438,71.563,0.012,60.813,69.5,77.438,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.469,116.313,116.063,3.166,63.375,69.5,71.063,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.371,62.031,68.938,69.625,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.007,-0.241,0.0,0.0,0.035,0.035,-0.0,0.114,0.092,0.123
2102008,2206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,60.078,25.913,4.643,28.272,69.698,64.296,73.803,64.651,65.949,0.0,-0.058,-0.055,20.0,20.0,7.176,8.382,0.395,55.244,94.982,87.655,97.637,44.362,58.533,44.173,-10.852,110.0,110.0,71.0,74.313,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.563,71.563,0.012,60.813,69.5,77.438,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.438,115.313,115.063,3.172,63.375,69.438,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.373,61.969,68.938,69.625,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.438,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.004,-0.174,0.0,0.0,0.035,0.035,0.0,0.115,0.0,0.031
2102008,2207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,59.906,25.913,7.715,28.272,69.911,64.296,73.803,64.432,65.949,0.0,-0.058,-0.055,20.0,20.0,7.204,8.382,0.356,55.137,94.834,87.762,97.563,44.217,58.533,44.027,-10.852,110.0,110.0,71.0,74.313,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.563,71.563,0.012,60.813,69.563,77.5,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.469,114.75,114.438,3.162,63.375,69.375,71.063,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.383,61.75,69.313,69.563,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.25,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.008,-0.173,0.0,0.0,0.035,0.035,0.0,0.143,0.092,0.031
2102008,2208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,59.906,25.913,4.643,28.272,69.911,64.296,73.803,64.651,66.166,0.0,-0.058,-0.055,20.0,20.0,7.204,8.411,0.395,55.351,94.687,87.655,97.342,44.29,58.323,44.027,-10.852,110.0,110.0,71.063,74.375,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.438,71.688,0.012,60.813,69.563,77.5,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.5,117.813,116.188,3.162,63.375,69.375,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.188,3.383,61.969,69.063,69.563,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.25,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.245,0.0,0.0,0.035,0.034,-0.0,0.742,0.153,0.123
2102008,2209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,60.391,25.913,7.715,22.547,70.018,64.296,73.803,64.651,66.166,0.0,-0.058,-0.055,20.0,20.0,7.204,8.411,0.44,55.351,94.613,87.655,97.342,44.29,58.428,44.1,-10.852,110.0,110.0,71.063,74.25,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.438,71.688,0.012,60.813,69.563,77.5,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.625,118.938,118.188,3.158,63.188,69.375,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.438,3.377,61.969,68.813,69.563,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,-0.176,0.0,0.0,0.034,0.035,-0.0,0.342,0.335,0.185
2102008,2210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,60.172,25.913,6.179,49.737,70.018,64.51,74.019,64.651,66.166,0.0,-0.058,-0.055,20.0,20.0,7.204,8.382,0.544,55.351,94.539,87.549,97.415,44.29,58.323,44.1,-10.852,110.0,110.0,71.063,74.313,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.563,71.688,0.012,60.813,69.563,77.5,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.563,117.625,117.375,3.166,63.375,69.375,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.938,3.383,61.969,69.0,69.625,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.625,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.177,0.0,0.0,0.035,0.034,-0.0,0.114,0.091,0.278
2102008,2211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,59.891,25.913,7.715,36.858,70.018,64.296,73.803,64.651,66.166,0.0,-0.058,-0.055,20.0,20.0,7.204,8.411,0.622,55.351,94.465,87.442,97.268,44.217,58.533,44.1,-10.867,110.0,110.0,71.063,74.313,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.563,71.563,0.012,60.719,69.563,77.5,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.75,116.5,116.25,3.166,63.188,69.438,71.063,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.938,3.375,61.969,68.938,69.563,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.813,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.107,0.0,0.0,0.035,0.034,0.0,0.114,0.091,0.062
2102008,2212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,59.891,25.913,7.715,29.703,69.804,64.403,73.803,64.761,65.949,0.0,-0.058,-0.055,20.0,20.0,7.232,8.411,0.583,55.244,94.392,87.442,97.194,44.29,58.533,44.1,-10.852,110.0,110.0,71.063,74.313,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.438,71.563,0.012,60.719,69.563,77.5,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.688,115.625,115.188,3.17,63.188,69.5,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.379,61.969,69.188,69.625,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.004,-0.175,0.0,0.0,0.035,0.034,-0.0,0.2,0.091,0.062
2102008,2213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,60.234,25.913,6.179,15.391,70.018,64.403,73.803,64.651,66.166,0.0,-0.058,-0.055,20.0,20.0,7.232,8.411,0.518,55.458,94.465,87.336,97.268,44.217,58.428,44.1,-10.852,110.0,110.0,71.063,74.313,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,71.688,0.012,60.813,69.563,77.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.813,114.938,114.438,3.162,63.188,69.563,71.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.373,61.75,68.875,69.625,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.107,0.0,0.0,0.035,0.035,-0.0,0.229,0.091,0.092
2102008,2214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,60.359,25.913,7.715,9.665,70.018,64.403,73.803,64.541,66.166,0.0,-0.058,-0.055,20.0,20.0,7.232,8.411,0.505,55.565,94.244,87.23,97.046,44.29,58.428,44.1,-10.852,110.0,110.0,71.063,74.313,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.563,71.563,0.012,60.719,69.563,77.5,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.781,119.375,117.313,3.166,63.188,69.563,71.125,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.381,61.75,69.188,69.625,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.004,-0.176,0.0,0.0,0.035,0.034,0.0,0.942,0.091,0.092
2102008,2215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.977,0.0,80.0,65.0,1.4,60.281,25.913,6.179,48.306,69.804,64.617,74.019,64.541,66.166,0.0,-0.058,-0.055,20.0,20.0,7.232,8.44,0.466,55.565,94.318,87.23,97.194,44.29,58.428,44.1,-10.852,110.0,110.0,71.063,74.313,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.047,71.438,71.875,0.012,60.719,69.625,77.5,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.875,120.0,119.375,3.162,63.188,69.563,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,118.938,3.373,61.75,68.938,69.563,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.125,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.004,-0.174,0.0,0.0,0.035,0.034,-0.001,0.285,0.213,0.247
2102008,2216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,61.234,25.913,6.179,38.289,70.018,64.617,74.019,64.761,65.949,0.0,-0.058,-0.055,20.0,20.0,7.232,8.44,0.531,55.351,94.244,87.123,97.12,44.362,58.428,44.1,-10.852,110.0,110.0,71.063,74.313,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,71.875,0.012,60.625,69.625,77.5,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.375,118.188,118.063,3.17,63.188,69.5,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.25,120.188,3.377,61.969,69.375,69.563,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.125,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.004,-0.244,0.0,0.0,0.035,0.034,-0.001,0.057,0.03,0.308
2102008,2217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,60.984,25.913,7.715,31.134,69.804,64.617,73.911,64.541,65.949,0.0,-0.058,-0.055,20.0,20.0,7.26,8.44,0.505,55.351,94.17,87.123,96.972,44.29,58.428,44.1,-10.852,110.0,110.0,71.063,74.313,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.438,71.688,0.012,60.719,69.563,77.5,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.281,116.938,116.813,3.17,63.188,69.5,71.063,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.625,3.375,61.75,69.0,69.563,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.938,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.175,0.0,0.0,0.035,0.034,-0.0,0.057,0.061,0.092
2102008,2218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,60.984,25.913,7.715,15.391,70.018,64.51,73.694,64.761,66.166,0.0,-0.058,-0.055,20.0,20.0,7.26,8.44,0.544,55.672,94.097,87.23,97.046,44.362,58.428,44.173,-10.852,110.0,110.0,71.063,74.313,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.438,71.688,0.012,60.719,69.563,77.5,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.563,115.75,115.563,3.16,63.094,69.563,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.375,3.375,61.75,69.0,69.563,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,117.063,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.004,-0.176,0.0,0.0,0.035,0.034,-0.0,0.085,0.0,0.092
2102008,2219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,61.188,25.913,6.179,38.289,70.018,64.724,74.019,64.761,66.166,0.0,-0.058,-0.055,20.0,20.0,7.26,8.44,0.557,55.672,93.875,87.017,96.825,44.29,58.533,44.1,-10.852,110.0,110.0,71.063,74.313,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.563,71.688,0.012,60.719,69.563,77.5,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.719,115.063,114.938,3.162,63.094,69.563,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.373,61.75,69.438,69.625,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.813,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,-0.174,0.0,0.0,0.035,0.035,-0.0,0.057,0.091,0.062
2102008,2220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,60.922,25.913,6.179,11.096,70.018,64.51,73.694,64.541,66.166,0.0,-0.058,-0.055,20.0,20.0,7.288,8.469,0.648,55.672,93.802,87.017,96.825,44.29,58.533,44.173,-10.852,110.0,110.0,71.0,74.313,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.438,71.688,0.012,60.719,69.563,77.5,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.656,116.0,115.188,3.166,63.094,69.563,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.375,61.75,68.875,69.625,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,0.001,-0.004,-0.107,0.0,0.0,0.035,0.034,-0.0,0.372,0.122,0.123
2102008,2221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,61.156,25.913,6.179,41.151,70.018,64.51,73.694,64.541,66.166,0.0,-0.058,-0.055,20.0,20.0,7.26,8.44,0.635,55.565,93.949,86.91,96.899,44.435,58.533,44.246,-10.852,110.0,110.0,71.0,74.375,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.563,71.563,0.012,60.719,69.625,77.5,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.688,117.5,116.5,3.158,63.094,69.625,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.125,3.365,61.75,69.0,69.625,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,-0.175,0.0,0.0,0.035,0.034,0.0,0.456,0.213,0.185
2102008,2222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,61.063,25.913,7.715,39.72,70.018,64.724,74.019,64.761,66.166,0.0,-0.058,-0.055,20.0,20.0,7.288,8.44,0.635,55.565,93.875,86.91,96.825,44.362,58.428,44.246,-10.852,110.0,110.0,71.0,74.375,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.438,71.563,0.012,60.719,69.625,77.5,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.781,117.625,116.938,3.164,63.094,69.625,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.375,3.377,61.75,69.688,69.625,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.375,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,-0.108,0.0,0.0,0.035,0.035,-0.0,0.314,0.122,0.277
2102008,2223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,61.344,25.913,7.715,33.996,70.018,64.724,74.128,64.761,65.949,0.0,-0.058,-0.055,20.0,20.0,7.288,8.44,0.609,55.458,93.654,87.017,96.677,44.29,58.428,44.173,-10.852,110.0,110.0,71.063,74.375,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.078,71.438,71.688,0.012,60.719,69.563,77.5,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.781,116.938,116.5,3.166,63.094,69.625,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.875,3.371,61.75,69.438,69.563,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.688,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.005,-0.108,0.0,0.0,0.035,0.034,-0.0,0.2,0.092,0.154
2102008,2224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,61.453,25.913,6.179,31.134,69.804,64.724,74.019,64.761,66.166,0.0,-0.058,-0.055,20.0,20.0,7.288,8.44,0.583,55.672,93.58,86.804,96.603,44.362,58.428,44.246,-10.852,110.0,110.0,71.0,74.375,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.438,71.688,0.011,60.625,69.563,77.5,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.844,116.0,115.813,3.176,63.188,69.563,71.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.377,61.625,68.438,69.625,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.688,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.107,0.0,0.0,0.035,0.034,-0.0,0.086,0.061,0.123
2102008,2225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,61.203,25.913,7.715,21.116,69.804,64.51,73.803,64.541,65.949,0.0,-0.058,-0.055,20.0,20.0,7.288,8.44,0.583,55.565,93.507,86.91,96.603,44.362,58.428,44.246,-10.852,110.0,110.0,71.0,74.438,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.438,71.563,0.012,60.625,69.625,77.5,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.844,115.063,114.938,3.174,63.094,69.563,71.063,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.371,61.625,69.313,69.563,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.005,-0.107,0.0,0.0,0.034,0.034,-0.0,0.057,0.061,0.062
2102008,2226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,61.219,25.913,7.715,19.684,69.804,64.617,73.911,64.651,66.166,0.0,-0.058,-0.055,20.0,20.0,7.315,8.411,0.505,55.78,93.433,86.697,96.529,44.362,58.428,44.173,-10.852,110.0,110.0,71.0,74.5,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.438,71.688,0.012,60.625,69.563,77.5,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.875,115.313,114.563,3.162,63.094,69.5,71.063,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.5,3.377,61.75,68.625,69.625,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.0,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.005,-0.176,0.0,0.0,0.035,0.034,-0.0,0.343,0.031,0.062
2102008,2227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,61.094,25.913,7.715,41.151,70.018,64.51,73.911,64.651,66.275,0.0,-0.058,-0.055,20.0,20.0,7.315,8.44,0.466,55.887,93.359,86.697,96.455,44.362,58.428,44.173,-10.852,110.0,110.0,71.063,74.438,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.438,71.563,0.012,60.625,69.625,77.5,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.0,119.875,118.063,3.16,63.094,69.438,71.063,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.5,3.367,61.625,68.875,69.625,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.125,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.005,-0.175,0.0,0.0,0.035,0.035,-0.0,0.827,0.304,0.216
2102008,2228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,61.453,25.913,6.179,26.841,70.124,64.831,74.128,64.871,66.166,0.0,-0.058,-0.055,20.0,20.0,7.288,8.498,0.479,55.887,93.285,86.697,96.455,44.362,58.533,44.173,-10.852,110.0,110.0,71.0,74.5,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.563,71.563,0.012,60.625,69.563,77.5,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.938,119.063,118.813,3.166,63.094,69.438,71.063,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.438,3.385,61.625,68.875,69.625,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,114.813,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.005,-0.175,0.0,0.0,0.035,0.035,0.0,0.114,0.152,0.401
