DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,2229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,61.656,25.913,7.715,25.409,70.124,64.831,74.128,64.871,66.275,0.0,-0.058,-0.055,20.0,20.0,7.315,8.469,0.479,55.887,93.285,86.591,96.382,44.362,58.533,44.173,-10.852,110.0,110.0,71.063,74.5,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.438,71.688,0.012,60.625,69.563,77.5,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.156,117.25,117.313,3.162,63.094,69.438,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.438,3.367,61.75,68.938,69.625,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.438,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,-0.174,0.0,0.0,0.035,0.034,-0.0,-0.029,0.0,0.154
2102008,2230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,61.5,25.913,7.715,51.168,70.018,64.831,74.236,64.871,66.166,0.0,-0.058,-0.055,20.0,20.0,7.315,8.469,0.492,55.887,93.212,86.485,96.382,44.362,58.533,44.173,-10.852,110.0,110.0,71.063,74.563,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.438,71.688,0.012,60.406,69.563,77.625,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.188,116.313,116.063,3.166,63.094,69.5,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.875,3.373,61.625,69.75,69.563,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,-0.173,0.0,0.0,0.035,0.035,-0.0,0.114,0.031,0.093
2102008,2231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,61.5,27.174,9.252,26.841,70.124,64.617,74.019,64.651,66.166,0.0,-0.058,-0.055,20.0,20.0,7.288,8.498,0.531,55.78,93.212,86.591,96.455,44.435,58.533,44.246,-10.852,110.0,110.0,71.0,74.563,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.438,71.688,0.012,60.625,69.563,77.5,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.375,115.313,114.938,3.172,63.094,69.563,71.063,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.377,61.625,69.25,69.625,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.005,-0.176,0.0,0.0,0.035,0.035,-0.0,0.172,0.061,0.093
2102008,2232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,62.0,25.913,9.252,54.03,70.018,64.831,74.236,64.871,66.166,0.0,-0.058,-0.055,20.0,20.0,7.315,8.469,0.622,55.78,93.064,86.485,96.234,44.362,58.428,44.246,-10.852,110.0,110.0,71.0,74.563,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.438,71.688,0.012,60.625,69.563,77.625,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.063,114.938,114.438,3.166,63.094,69.5,71.063,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.813,3.373,61.563,68.938,69.563,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.005,-0.108,0.0,0.0,0.035,0.035,-0.0,0.229,0.0,0.124
2102008,2233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,61.484,25.913,7.715,51.168,70.124,64.831,74.236,64.871,66.166,0.0,-0.058,-0.055,20.0,20.0,7.315,8.469,0.583,55.78,92.99,86.378,96.16,44.362,58.533,44.246,-10.852,110.0,110.0,71.0,74.563,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.563,71.688,0.012,60.313,69.563,77.625,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.563,118.313,116.5,3.162,63.094,69.5,71.063,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.313,3.369,61.625,69.5,69.625,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,-0.107,0.0,0.0,0.035,0.035,-0.0,0.828,0.122,0.154
2102008,2234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,61.531,25.913,9.252,54.03,70.018,64.724,74.019,64.651,65.949,0.0,-0.058,-0.055,20.0,20.0,7.315,8.44,0.557,55.672,93.064,86.485,96.308,44.508,58.533,44.319,-10.852,110.0,110.0,71.0,74.563,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.563,71.563,0.012,60.625,69.563,77.625,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.5,119.438,118.688,3.162,63.094,69.5,71.063,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,117.875,3.379,61.625,69.625,69.625,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.125,3.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.005,-0.176,0.0,0.0,0.035,0.035,0.0,0.342,0.275,0.216
2102008,2235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,61.875,25.913,7.715,35.427,70.018,64.724,74.128,64.651,66.166,0.0,-0.058,-0.055,20.0,20.0,7.315,8.469,0.466,55.994,92.917,86.485,96.16,44.362,58.638,44.246,-10.852,110.0,110.0,71.063,74.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.438,71.563,0.012,60.625,69.563,77.5,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.656,118.0,117.688,3.166,63.094,69.5,70.938,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.563,3.373,61.625,69.125,69.625,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.25,3.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.005,-0.106,0.0,0.0,0.035,0.035,-0.0,0.143,0.03,0.216
2102008,2236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,62.047,25.913,7.715,35.427,70.124,64.724,74.128,64.651,66.275,0.0,-0.058,-0.051,20.0,20.0,7.315,8.469,0.453,56.101,92.769,86.272,96.086,44.362,58.533,44.246,-10.852,110.0,110.0,71.063,74.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.438,71.563,0.012,60.625,69.563,77.5,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.844,116.625,116.5,3.166,63.094,69.5,71.125,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.438,3.373,61.625,69.438,69.625,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.438,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,-0.106,0.0,0.0,0.035,0.035,-0.0,0.057,0.03,0.124
2102008,2237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,62.109,25.913,7.715,16.822,70.124,64.938,74.344,64.871,66.166,0.0,-0.058,-0.055,20.0,20.0,7.343,8.469,0.44,56.208,92.769,86.378,96.012,44.508,58.638,44.246,-10.852,110.0,110.0,71.0,74.625,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.563,71.563,0.012,60.625,69.563,77.5,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.906,115.625,115.25,3.162,63.0,69.5,71.063,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.377,61.625,69.25,69.625,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.875,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.005,-0.242,0.0,0.0,0.035,0.035,0.0,0.171,0.092,0.124
2102008,2238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,62.25,25.913,6.179,39.72,70.124,64.938,74.344,64.871,66.166,0.0,-0.058,-0.055,20.0,20.0,7.315,8.469,0.479,56.316,92.695,86.165,96.012,44.435,58.533,44.319,-10.852,110.0,110.0,71.0,74.563,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.563,71.688,0.012,60.625,69.563,77.438,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.063,114.75,114.563,3.172,63.0,69.563,70.938,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.377,61.563,68.875,69.625,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.563,3.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.01,-0.108,0.0,0.0,0.035,0.035,-0.0,0.086,0.122,0.061
2102008,2239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,62.703,25.913,21.566,35.427,69.911,64.938,74.344,64.981,66.166,0.0,-0.058,-0.055,20.0,20.0,7.315,8.469,0.44,56.316,92.622,86.272,95.939,44.435,58.533,44.319,-10.852,110.0,110.0,71.063,74.438,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.438,71.688,0.012,60.625,69.563,77.438,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.125,116.25,114.938,3.158,63.0,69.688,71.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.188,3.379,61.563,68.625,69.625,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,-0.107,0.0,0.0,0.035,0.034,-0.0,0.599,0.152,0.061
2102008,2240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,63.063,25.913,7.715,13.959,70.124,64.938,74.344,64.871,66.058,0.0,-0.058,-0.055,20.0,20.0,7.315,8.44,0.44,56.101,92.695,86.272,96.012,44.508,58.428,44.319,-10.852,110.0,110.0,71.063,74.438,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.438,71.688,0.012,60.406,69.563,77.438,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.156,119.25,118.0,3.172,63.0,69.75,71.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.125,3.379,61.563,68.938,69.75,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.313,113.875,3.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.005,-0.177,0.0,0.0,0.035,0.034,-0.0,0.572,0.275,0.216
2102008,2241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,62.359,25.913,7.715,33.996,70.124,64.938,74.344,64.981,66.058,0.0,-0.058,-0.055,20.0,20.0,7.343,8.44,0.466,56.208,92.622,86.059,96.012,44.508,58.428,44.319,-10.852,110.0,110.0,71.0,74.313,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,71.688,0.012,60.406,69.563,77.313,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.25,118.438,118.188,3.17,63.094,69.813,71.063,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.938,3.379,61.563,69.438,69.75,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,115.813,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,-0.177,0.0,0.0,0.035,0.035,-0.0,0.114,0.152,0.34
2102008,2242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,62.594,25.913,9.252,19.684,70.124,64.938,74.344,64.981,66.275,0.0,-0.058,-0.055,20.0,20.0,7.343,8.411,0.427,56.53,92.4,86.059,95.791,44.435,58.428,44.319,-10.852,110.0,110.0,71.063,74.313,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.563,71.563,0.011,60.625,69.563,77.313,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.219,117.25,116.938,3.164,63.0,69.875,71.313,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.813,3.389,61.563,68.938,69.75,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.563,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.005,-0.108,0.0,0.0,0.035,0.035,0.0,0.143,0.0,0.062
2102008,2243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,62.625,25.913,6.179,25.409,69.911,64.938,74.236,64.981,66.275,0.0,-0.058,-0.055,20.0,20.0,7.343,8.469,0.395,56.637,92.474,86.165,95.939,44.508,58.428,44.392,-10.852,110.0,110.0,71.0,74.313,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.438,71.688,0.012,60.625,69.563,77.313,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.188,116.0,115.813,3.172,63.0,69.875,71.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.625,3.375,61.563,68.813,69.75,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.313,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,-0.109,0.0,0.0,0.035,0.034,-0.0,0.086,0.0,0.092
2102008,2244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,62.766,25.913,21.566,29.703,70.124,65.045,74.236,64.981,66.166,0.0,-0.058,-0.055,20.0,20.0,7.343,8.44,0.369,56.637,92.326,85.952,95.717,44.435,58.533,44.319,-10.852,110.0,110.0,71.063,74.313,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.563,71.688,0.012,60.406,69.625,77.313,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.281,115.063,114.938,3.162,63.0,69.938,71.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.438,3.377,61.563,69.0,69.75,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.063,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.005,-0.108,0.0,0.0,0.035,0.035,-0.0,0.057,-0.031,0.062
2102008,2245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,62.531,25.913,7.715,52.599,70.124,65.045,74.236,64.981,66.166,0.0,-0.062,-0.055,20.0,20.0,7.315,8.469,0.427,56.744,92.326,86.059,95.865,44.58,58.533,44.392,-10.852,110.0,110.0,71.063,74.25,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.438,71.688,0.012,60.406,69.625,77.313,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.219,115.188,114.438,3.166,63.0,69.875,71.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.438,3.377,61.563,69.5,69.75,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.813,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.011,-0.176,0.0,0.0,0.035,0.035,-0.0,0.343,0.03,0.092
2102008,2246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,63.0,25.913,4.643,19.684,70.124,65.045,74.128,64.981,66.058,0.0,-0.062,-0.055,20.0,20.0,7.343,8.44,0.466,56.53,92.179,85.952,95.643,44.508,58.533,44.319,-10.852,110.0,110.0,71.0,74.375,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.563,71.688,0.012,60.406,69.563,77.313,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.375,119.875,118.0,3.166,63.0,69.813,71.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.377,61.563,69.5,69.75,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.125,114.125,3.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.006,-0.176,0.0,0.0,0.035,0.035,-0.0,0.857,0.244,0.0
2102008,2247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,63.0,25.913,7.715,48.306,70.124,65.045,74.236,64.981,66.275,0.0,-0.058,-0.055,20.0,20.0,7.343,8.469,0.531,56.851,92.105,85.846,95.569,44.508,58.638,44.319,-10.852,110.0,110.0,71.063,74.313,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.438,71.688,0.012,60.406,69.563,77.313,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.281,119.625,119.25,3.164,63.0,69.813,71.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.25,3.381,61.563,69.25,69.75,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,114.688,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.006,-0.175,0.0,0.0,0.035,0.035,-0.0,0.171,0.275,0.309
2102008,2248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,62.719,25.913,7.715,16.822,69.911,65.045,74.236,64.981,66.058,0.0,-0.058,-0.055,20.0,20.0,7.343,8.498,0.596,56.637,92.179,85.846,95.717,44.58,58.533,44.392,-10.852,110.0,110.0,71.0,74.313,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.438,71.688,0.012,60.406,69.563,77.313,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.469,117.813,117.688,3.172,63.0,69.688,71.125,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.813,3.377,61.625,69.063,69.75,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.875,119.563,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.006,-0.176,0.0,0.0,0.035,0.035,-0.0,0.057,0.061,0.154
2102008,2249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,62.953,25.913,7.715,38.289,69.911,65.045,74.128,64.981,66.058,0.0,-0.058,-0.055,20.0,20.0,7.343,8.498,0.648,56.637,92.105,85.74,95.717,44.58,58.638,44.319,-10.852,110.0,110.0,71.0,74.375,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.563,71.688,0.012,60.406,69.5,77.438,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.75,116.5,116.25,3.17,63.0,69.688,71.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,118.375,3.371,61.563,69.438,69.75,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.438,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,-0.072,-0.148,-0.072,-0.006,-0.243,0.0,0.0,0.035,0.035,-0.0,0.115,0.031,0.062
2102008,2250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,62.922,25.913,7.715,42.582,69.911,65.045,74.019,64.981,66.058,0.0,-0.058,-0.055,20.0,20.0,7.343,8.498,0.661,56.637,92.031,85.74,95.643,44.653,58.638,44.392,-10.852,110.0,110.0,71.0,74.375,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.438,71.563,0.012,60.406,69.563,77.438,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.688,115.313,115.188,3.166,63.0,69.625,71.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.369,61.563,69.375,69.75,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.688,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.006,-0.243,0.0,0.0,0.035,0.035,-0.0,0.057,0.091,0.062
2102008,2251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,62.797,25.913,6.179,19.684,70.124,64.831,73.803,64.981,66.275,0.0,-0.058,-0.055,20.0,20.0,7.343,8.44,0.661,56.851,91.958,85.74,95.569,44.58,58.638,44.392,-10.852,110.0,110.0,71.063,74.438,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.563,71.688,0.012,60.313,69.5,77.438,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.906,114.75,114.438,3.17,63.0,69.625,71.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.377,61.563,69.25,69.75,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.006,-0.174,0.0,0.0,0.035,0.035,-0.0,0.143,0.092,0.123
2102008,2252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,63.234,25.913,7.715,33.996,70.124,65.045,74.019,64.761,66.166,0.0,-0.058,-0.055,20.0,20.0,7.343,8.498,0.622,56.851,91.958,85.633,95.569,44.653,58.533,44.465,-10.852,110.0,110.0,71.0,74.438,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.438,71.688,0.012,60.406,69.563,77.313,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.656,116.313,115.25,3.17,63.0,69.688,71.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.188,3.375,61.469,69.0,69.75,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.006,-0.176,0.0,0.0,0.035,0.035,-0.0,0.487,0.152,0.155
2102008,2253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,63.969,25.913,6.179,39.72,70.124,65.045,74.019,65.09,66.166,0.0,-0.058,-0.055,20.0,20.0,7.371,8.469,0.687,56.959,91.884,85.633,95.496,44.58,58.638,44.392,-10.852,110.0,110.0,71.0,74.5,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.438,71.688,0.012,60.313,69.5,77.313,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.719,117.5,116.688,3.166,62.906,69.688,71.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.377,61.469,68.5,69.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.006,-0.175,0.0,0.0,0.035,0.035,-0.0,0.371,0.122,0.185
2102008,2254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,64.016,25.913,23.107,26.841,70.124,65.152,73.911,64.981,66.275,0.0,-0.058,-0.055,20.0,20.0,7.343,8.526,0.771,56.959,91.81,85.527,95.422,44.58,58.533,44.465,-10.852,110.0,110.0,71.0,74.5,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.813,71.563,0.012,60.313,69.438,77.313,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.594,117.438,116.813,3.172,63.0,69.75,71.125,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.438,3.373,61.563,69.625,69.75,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.006,-0.108,0.0,0.0,0.035,0.035,0.0,0.286,0.183,0.155
2102008,2255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,63.797,25.913,6.179,18.253,69.911,65.152,74.019,65.09,66.058,0.0,-0.058,-0.055,20.0,20.0,7.343,8.498,0.797,56.744,91.589,85.527,95.274,44.58,58.638,44.319,-10.852,110.0,110.0,71.0,74.563,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.563,71.875,0.012,60.313,69.438,77.313,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.438,116.625,116.25,3.164,63.0,69.813,71.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.373,61.563,69.125,69.75,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.688,3.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.012,-0.243,0.0,0.0,0.035,0.035,-0.001,0.171,0.092,0.154
2102008,2256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,63.875,25.913,6.179,39.72,70.124,65.152,74.019,64.871,66.275,0.0,-0.058,-0.055,20.0,20.0,7.371,8.526,0.758,56.959,91.663,85.42,95.348,44.58,58.638,44.392,-10.852,110.0,110.0,71.0,74.563,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.906,71.438,71.688,0.012,60.406,69.5,77.313,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.938,115.625,115.563,3.172,63.0,69.75,71.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,117.0,3.381,61.469,69.0,69.75,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.006,-0.175,0.0,0.0,0.035,0.035,-0.0,0.028,0.0,0.123
2102008,2257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,65.016,25.913,7.715,29.703,69.911,64.938,73.694,65.09,66.058,0.0,-0.058,-0.055,20.0,20.0,7.343,8.498,0.661,56.744,91.515,85.527,95.126,44.653,58.428,44.465,-10.852,110.0,110.0,71.0,74.625,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.563,71.688,0.012,60.313,69.5,77.313,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.219,114.938,114.563,3.166,63.0,69.75,71.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.377,61.469,69.0,69.75,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,0.001,-0.006,-0.178,0.0,0.0,0.035,0.035,-0.0,0.172,0.092,0.123
2102008,2258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,64.688,25.913,6.179,25.409,70.124,65.152,73.911,65.09,66.275,0.0,-0.058,-0.055,20.0,20.0,7.371,8.469,0.57,56.959,91.515,85.527,95.2,44.653,58.638,44.465,-10.852,110.0,110.0,71.0,74.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.563,71.688,0.012,60.313,69.5,77.188,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.25,119.063,117.313,3.17,62.906,69.688,71.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.313,3.381,61.469,69.063,69.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,-0.176,0.0,0.0,0.035,0.035,-0.0,0.801,0.122,0.062
2102008,2259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,65.141,25.913,7.715,35.427,70.231,65.152,73.911,65.09,66.275,0.0,-0.058,-0.055,20.0,20.0,7.371,8.498,0.544,56.959,91.441,85.314,95.2,44.653,58.638,44.465,-10.852,110.0,110.0,71.063,74.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.563,71.688,0.012,60.313,69.5,77.313,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.219,119.25,118.688,3.166,62.906,69.625,71.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.625,3.377,61.469,69.313,69.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.125,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.006,-0.176,0.0,0.0,0.035,0.035,-0.0,0.257,0.244,0.247
2102008,2300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,64.766,25.913,6.179,31.134,70.231,65.152,73.911,64.871,66.275,0.0,-0.058,-0.055,20.0,20.0,7.371,8.526,0.518,56.959,91.368,85.314,95.052,44.58,58.638,44.465,-10.852,110.0,110.0,70.75,74.688,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.438,71.688,0.012,60.313,69.5,77.313,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.281,117.5,117.375,3.17,62.906,69.563,71.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.438,3.377,61.469,69.0,69.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.938,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,-0.107,0.0,0.0,0.035,0.035,-0.0,0.057,-0.031,0.154
2102008,2301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,64.688,25.913,4.643,12.528,70.231,65.152,73.911,65.09,66.275,0.0,-0.062,-0.055,20.0,20.0,7.371,8.498,0.557,56.959,91.368,85.314,95.052,44.653,58.743,44.465,-10.852,110.0,110.0,71.063,74.688,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.563,71.875,0.012,60.188,69.5,77.438,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.313,116.5,116.25,3.164,63.0,69.5,71.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.938,3.377,61.469,69.063,69.625,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.938,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.006,-0.175,0.0,0.0,0.035,0.035,-0.001,0.114,0.061,0.092
2102008,2302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.064,0.0,80.0,65.0,1.4,65.063,25.913,6.179,58.322,70.231,64.938,73.694,65.09,66.275,0.0,-0.058,-0.055,20.0,20.0,7.371,8.526,0.583,56.959,91.22,85.207,94.905,44.58,58.638,44.392,-10.852,110.0,110.0,71.063,74.688,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.563,71.688,0.012,60.313,69.5,77.438,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.375,115.688,115.5,3.178,62.906,69.5,71.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.371,61.469,69.0,69.75,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.006,-0.175,0.0,0.0,0.036,0.035,-0.0,0.086,0.091,0.123
2102008,2303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.078,0.0,80.0,65.0,1.4,64.984,25.913,6.179,35.427,70.231,65.26,73.911,64.871,66.275,0.0,-0.058,-0.055,20.0,20.0,7.371,8.526,0.609,56.959,91.22,85.314,95.052,44.653,58.638,44.465,-10.852,110.0,110.0,71.063,74.75,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.563,71.688,0.012,60.313,69.5,77.438,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.438,115.063,114.625,3.172,63.0,69.5,71.125,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.369,61.344,69.25,69.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.006,-0.176,0.0,0.0,0.036,0.035,-0.0,0.201,0.092,0.123
2102008,2304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,64.875,25.913,6.179,46.875,70.231,65.045,73.694,64.871,66.275,0.0,-0.062,-0.055,20.0,20.0,7.371,8.498,0.661,56.959,91.146,85.207,94.979,44.726,58.638,44.537,-10.852,110.0,110.0,71.0,74.688,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.563,71.688,0.012,60.313,69.563,77.313,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.469,117.813,116.188,3.162,62.906,69.5,71.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.438,3.373,61.469,69.438,69.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.688,3.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.006,-0.177,0.0,0.0,0.035,0.035,-0.0,0.742,0.061,0.031
2102008,2305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,64.875,25.913,6.179,21.116,70.124,65.045,73.694,64.871,66.275,0.0,-0.058,-0.055,20.0,20.0,7.371,8.526,0.648,56.959,91.146,85.207,94.979,44.653,58.638,44.465,-10.852,110.0,110.0,71.0,74.75,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.563,71.563,0.012,60.313,69.563,77.438,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.531,119.438,118.625,3.168,62.906,69.563,71.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.625,3.381,61.469,69.563,69.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.006,-0.175,0.0,0.0,0.035,0.035,0.0,0.372,0.244,0.185
2102008,2306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,64.875,25.913,6.179,26.841,70.018,65.26,73.803,65.2,66.058,0.0,-0.058,-0.055,20.0,20.0,7.399,8.555,0.583,56.851,90.999,85.101,94.905,44.726,58.743,44.537,-10.852,110.0,110.0,71.0,74.75,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.438,71.563,0.012,60.313,69.563,77.438,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.438,118.125,118.0,3.162,62.813,69.563,71.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.563,3.375,61.469,68.938,69.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,117.75,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.007,-0.177,0.0,0.0,0.035,0.035,-0.0,0.057,0.03,0.247
2102008,2307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.064,0.0,80.0,65.0,1.4,64.703,25.913,6.179,11.096,70.231,65.26,73.911,64.981,66.275,0.0,-0.058,-0.055,20.0,20.0,7.399,8.555,0.596,57.066,90.999,84.995,94.905,44.726,58.743,44.465,-10.852,110.0,110.0,71.063,74.688,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.438,71.688,0.012,60.313,69.563,77.438,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.375,116.938,116.688,3.162,62.906,69.563,71.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.5,3.377,61.469,69.25,69.75,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.438,3.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,-0.243,0.0,0.0,0.036,0.035,-0.0,0.114,0.061,0.123
2102008,2308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,64.594,25.913,6.179,18.253,70.231,65.26,73.911,65.2,66.275,0.0,-0.058,-0.055,20.0,20.0,7.399,8.555,0.609,56.959,90.925,85.101,94.831,44.726,58.533,44.537,-10.852,110.0,110.0,71.063,74.75,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.438,71.688,0.012,60.313,69.563,77.438,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.625,115.75,115.688,3.162,62.906,69.5,71.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.373,61.344,69.25,69.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.875,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.007,-0.178,0.0,0.0,0.035,0.035,-0.0,0.028,0.061,0.123
2102008,2309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,65.297,25.913,6.179,31.134,70.231,65.26,73.803,65.2,66.275,0.0,-0.058,-0.055,20.0,20.0,7.399,8.555,0.648,57.066,90.851,84.995,94.831,44.726,58.533,44.537,-10.852,110.0,110.0,71.063,74.75,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.078,71.438,71.875,0.012,60.313,69.625,77.438,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.563,115.188,114.625,3.166,62.906,69.438,71.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.373,61.469,68.625,69.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.813,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.007,-0.179,0.0,0.0,0.035,0.035,-0.001,0.258,0.092,0.061
2102008,2310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,65.625,25.913,6.179,28.272,70.231,65.26,73.803,65.2,66.275,0.0,-0.058,-0.055,20.0,20.0,7.399,8.555,0.745,57.066,90.778,84.888,94.683,44.653,58.638,44.537,-10.852,110.0,110.0,71.0,74.75,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.438,71.688,0.012,60.313,69.625,77.5,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.719,115.375,114.938,3.172,62.906,69.375,71.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.375,61.469,69.313,69.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.007,-0.109,0.0,0.0,0.035,0.035,-0.0,0.2,0.092,0.123
2102008,2311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,65.203,25.913,7.715,39.72,70.231,65.26,73.803,64.981,66.275,0.0,-0.058,-0.055,20.0,20.0,7.399,8.555,0.81,57.066,90.778,84.888,94.683,44.726,58.743,44.537,-10.852,110.0,110.0,71.0,74.813,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.563,71.688,0.012,60.313,69.625,77.5,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.813,116.938,115.875,3.172,62.813,69.375,71.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.377,61.344,69.125,69.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.007,-0.177,0.0,0.0,0.035,0.035,-0.0,0.487,0.152,0.185
2102008,2312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,65.156,25.913,7.715,32.565,70.018,65.26,73.911,65.2,66.058,0.0,-0.058,-0.055,20.0,20.0,7.399,8.584,0.81,56.851,90.704,84.782,94.683,44.726,58.638,44.537,-10.852,110.0,110.0,71.063,74.813,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.438,71.688,0.012,60.188,69.625,77.5,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.625,117.25,116.5,3.162,62.813,69.375,71.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.381,61.344,68.938,69.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,114.813,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.007,-0.177,0.0,0.0,0.035,0.035,-0.0,0.343,0.183,0.247
2102008,2313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,65.297,25.913,7.715,32.565,70.231,65.152,73.694,64.981,66.275,0.0,-0.058,-0.055,20.0,20.0,7.399,8.555,0.836,57.066,90.556,84.888,94.462,44.726,58.638,44.465,-10.852,110.0,110.0,71.0,74.813,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.438,71.688,0.012,60.188,69.625,77.5,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.844,116.875,116.25,3.162,62.813,69.375,71.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.387,61.469,68.813,69.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.007,-0.246,0.0,0.0,0.035,0.034,-0.0,0.286,0.061,0.155
2102008,2314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,65.703,25.913,6.179,35.427,70.231,65.367,73.911,64.981,66.275,0.0,-0.058,-0.055,20.0,20.0,7.399,8.584,0.888,56.959,90.556,84.782,94.609,44.726,58.638,44.537,-10.852,110.0,110.0,71.063,74.875,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.438,71.875,0.012,60.188,69.625,77.5,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,48.063,115.938,115.563,3.166,62.813,69.375,71.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.367,61.344,69.0,69.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.014,-0.177,0.0,0.0,0.035,0.035,-0.001,0.172,0.091,0.123
2102008,2315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,65.578,25.913,7.715,35.427,70.018,65.367,73.911,64.981,66.058,0.0,-0.058,-0.055,20.0,20.0,7.427,8.584,0.849,56.744,90.483,84.782,94.388,44.726,58.743,44.465,-10.852,110.0,110.0,71.0,74.875,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.438,71.688,0.012,60.188,69.563,77.5,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,48.156,115.688,114.938,3.162,62.813,69.438,71.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.188,3.377,61.344,69.375,69.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.007,-0.243,0.0,0.0,0.035,0.035,-0.0,0.343,0.061,0.093
2102008,2316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,66.219,25.913,6.179,51.168,70.231,65.367,73.911,65.2,66.275,0.0,-0.058,-0.055,20.0,20.0,7.399,8.584,0.836,57.066,90.483,84.782,94.314,44.653,58.743,44.465,-10.852,110.0,110.0,71.0,74.938,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.563,71.688,0.012,60.313,69.625,77.5,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,48.406,120.125,118.313,3.17,62.813,69.563,71.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.938,3.377,61.344,69.188,69.625,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.813,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.007,-0.175,0.0,0.0,0.035,0.035,-0.0,0.829,0.183,0.092
2102008,2317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,66.484,25.913,6.179,26.841,70.018,65.367,74.019,64.981,66.275,0.0,-0.062,-0.055,20.0,20.0,7.399,8.584,0.784,56.851,90.409,84.782,94.462,44.726,58.638,44.537,-10.852,110.0,110.0,71.0,74.938,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.438,71.688,0.012,60.313,69.625,77.5,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.469,119.375,119.25,3.162,62.813,69.563,71.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.688,3.377,61.344,69.313,69.625,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.0,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,0.001,-0.007,-0.178,0.0,0.0,0.035,0.034,-0.0,0.057,0.122,0.308
2102008,2318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,66.484,25.913,7.715,39.72,70.231,65.367,74.019,65.2,66.275,0.0,-0.062,-0.055,20.0,20.0,7.399,8.584,0.797,57.066,90.409,84.675,94.388,44.799,58.533,44.61,-10.852,110.0,110.0,71.0,75.0,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.563,71.688,0.012,60.188,69.563,77.5,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.313,117.438,117.313,3.172,62.813,69.563,71.125,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.875,3.377,61.344,69.438,69.625,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.25,119.813,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.007,-0.179,0.0,0.0,0.035,0.035,-0.0,0.057,-0.061,0.216
2102008,2319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,65.953,25.913,6.179,8.234,70.231,65.367,74.019,64.981,66.275,0.0,-0.058,-0.055,20.0,20.0,7.399,8.584,0.771,57.173,90.335,84.675,94.388,44.726,58.638,44.61,-10.852,110.0,110.0,71.0,75.063,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.438,71.563,0.012,60.188,69.625,77.5,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,48.25,116.375,116.25,3.166,62.813,69.5,71.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.938,3.373,61.344,69.5,69.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,118.063,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,-0.109,0.0,0.0,0.034,0.035,-0.0,0.057,0.0,0.031
2102008,2320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,65.859,25.913,7.715,13.959,70.231,65.367,74.019,65.2,66.275,0.0,-0.058,-0.055,20.0,20.0,7.427,8.584,0.758,57.173,90.188,84.569,94.314,44.726,58.638,44.61,-10.852,110.0,110.0,71.0,75.063,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,71.688,0.012,60.313,69.625,77.438,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.563,115.75,115.563,3.158,62.563,69.563,71.125,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.75,3.371,61.344,69.25,69.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.125,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.007,-0.109,0.0,0.0,0.035,0.035,-0.0,0.085,0.122,0.031
2102008,2321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.122,0.0,80.0,65.0,1.4,66.297,25.913,7.715,62.615,70.231,65.367,74.019,65.2,66.058,0.0,-0.058,-0.055,20.0,20.0,7.427,8.613,0.797,57.066,90.188,84.462,94.314,44.726,58.638,44.61,-10.852,110.0,110.0,71.0,75.063,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.563,71.563,0.012,60.188,69.625,77.438,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.469,115.313,114.938,3.166,62.813,69.625,71.125,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.371,61.188,69.25,69.563,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.007,-0.109,0.0,0.0,0.036,0.035,0.0,0.172,0.092,0.092
