DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2102008,2322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,65.875,25.913,6.179,39.72,70.231,65.152,73.911,65.2,66.275,0.0,-0.058,-0.055,20.0,20.0,7.427,8.613,0.849,57.28,90.188,84.462,94.24,44.799,58.638,44.61,-10.852,110.0,110.0,71.063,75.063,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.438,71.688,0.012,60.125,69.625,77.438,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.625,116.625,115.688,3.158,62.813,69.688,71.125,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.373,61.344,69.375,69.563,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.007,-0.179,0.0,0.0,0.035,0.035,-0.0,0.428,0.183,0.124
2102008,2323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,66.063,25.913,6.179,65.476,70.231,65.474,74.019,65.31,66.275,0.0,-0.058,-0.055,20.0,20.0,7.427,8.613,0.901,57.387,90.04,84.569,94.019,44.726,58.638,44.537,-10.852,110.0,110.0,71.0,75.125,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.563,71.688,0.012,60.188,69.563,77.438,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.594,117.625,116.813,3.162,62.813,69.813,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.625,3.375,61.344,69.625,69.563,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.5,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,-0.177,0.0,0.0,0.035,0.035,-0.0,0.371,0.183,0.215
2102008,2324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,66.078,25.913,7.715,29.703,70.231,65.26,74.128,65.09,66.275,0.0,-0.058,-0.055,20.0,20.0,7.427,8.641,0.901,57.494,89.966,84.462,94.019,44.726,58.638,44.537,-10.852,110.0,110.0,71.063,75.125,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.563,71.688,0.012,60.188,69.563,77.438,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.625,117.25,116.813,3.17,62.813,69.875,71.125,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.625,3.379,61.344,68.688,69.625,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.0,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.007,-0.178,0.0,0.0,0.035,0.035,-0.0,0.2,0.153,0.246
2102008,2325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,65.875,25.913,10.79,26.841,70.018,65.474,73.911,65.31,66.058,0.0,-0.058,-0.055,20.0,20.0,7.454,8.584,0.849,57.28,89.893,84.356,94.019,44.726,58.638,44.537,-10.852,110.0,110.0,71.0,75.125,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.563,71.563,0.012,60.188,69.563,77.313,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.625,116.375,116.188,3.162,62.813,69.938,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.625,3.371,61.344,69.313,69.563,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.688,3.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,-0.178,0.0,0.0,0.035,0.035,0.0,0.085,-0.061,0.153
2102008,2326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,66.031,25.913,7.715,22.547,70.231,65.474,74.236,65.31,66.275,0.0,-0.058,-0.055,20.0,20.0,7.427,8.641,0.797,57.494,89.819,84.356,93.945,44.726,58.743,44.537,-10.852,110.0,110.0,71.063,75.188,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.438,71.688,0.012,60.188,69.563,77.313,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.688,115.625,115.5,3.164,62.813,70.0,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.373,61.344,69.375,69.563,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.125,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.008,-0.176,0.0,0.0,0.034,0.034,-0.0,0.057,0.061,0.185
2102008,2327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,66.172,25.913,9.252,11.096,70.018,65.26,74.019,65.09,66.275,0.0,-0.058,-0.055,20.0,20.0,7.454,8.641,0.797,57.387,89.745,84.356,93.871,44.726,58.533,44.537,-10.852,110.0,110.0,71.063,75.188,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.438,71.688,0.012,60.188,69.563,77.313,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.656,115.375,114.938,3.172,62.563,70.063,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.373,61.188,69.125,69.563,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.008,-0.179,0.0,0.0,0.034,0.034,-0.0,0.2,0.092,0.123
2102008,2328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,66.563,25.913,6.179,26.841,70.018,65.26,74.019,65.09,66.058,0.0,-0.058,-0.055,20.0,20.0,7.427,8.641,0.823,57.28,89.745,84.356,93.871,44.799,58.743,44.61,-10.852,110.0,110.0,70.75,75.125,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.438,71.688,0.012,60.188,69.5,77.188,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.719,119.063,117.5,3.162,62.563,70.125,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.625,3.365,61.188,68.625,69.438,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.008,-0.176,0.0,0.0,0.034,0.034,-0.0,0.714,0.243,0.123
2102008,2329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,66.094,25.913,7.715,44.013,70.018,65.474,74.236,65.31,66.058,0.0,-0.058,-0.055,20.0,20.0,7.454,8.641,0.888,57.28,89.671,84.143,93.871,44.799,58.743,44.61,-10.852,110.0,110.0,71.063,75.063,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,71.688,0.012,60.188,69.563,77.188,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.688,118.625,118.188,3.164,62.563,70.063,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.625,3.375,61.188,69.063,69.438,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.75,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.008,-0.177,0.0,0.0,0.035,0.034,-0.0,0.2,0.183,0.216
2102008,2330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,66.016,25.913,7.715,25.409,70.018,65.474,74.236,65.31,66.058,0.0,-0.058,-0.055,20.0,20.0,7.454,8.613,0.926,57.28,89.671,84.249,93.797,44.726,58.743,44.61,-10.852,110.0,110.0,71.0,75.0,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.563,71.688,0.012,60.125,69.563,77.0,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.719,117.25,116.938,3.168,62.469,70.0,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.813,3.373,61.094,68.875,69.438,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.563,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.008,-0.108,0.0,0.0,0.034,0.034,-0.0,0.143,0.0,0.154
2102008,2331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,66.234,25.913,6.179,23.978,70.018,65.367,74.019,65.09,66.275,0.0,-0.058,-0.055,20.0,20.0,7.454,8.641,0.965,57.494,89.598,84.249,93.723,44.726,58.743,44.61,-10.852,110.0,110.0,71.063,74.938,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.438,71.688,0.012,60.188,69.563,77.188,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.813,116.375,116.188,3.166,62.563,69.875,71.313,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.75,3.373,61.188,69.313,69.563,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.563,117.313,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.008,-0.108,0.0,0.0,0.035,0.035,-0.0,0.086,0.031,0.123
2102008,2332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,66.375,25.913,6.179,28.272,70.231,65.367,74.019,65.09,66.275,0.0,-0.058,-0.055,20.0,20.0,7.454,8.641,0.978,57.494,89.524,84.143,93.723,44.871,58.638,44.683,-10.867,110.0,110.0,71.0,74.875,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.438,71.688,0.012,60.188,69.563,77.188,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.75,115.688,115.25,3.166,62.563,69.813,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.377,61.188,68.875,69.438,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,-0.179,0.0,0.0,0.035,0.035,-0.0,0.2,0.061,0.123
2102008,2333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,66.125,25.913,7.715,62.615,70.018,65.581,74.128,65.42,66.166,0.0,-0.058,-0.055,20.0,20.0,7.454,8.584,0.952,57.387,89.45,84.249,93.723,44.799,58.638,44.61,-10.852,110.0,110.0,71.063,74.938,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.563,71.688,0.012,60.188,69.563,77.188,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.844,115.313,114.625,3.166,62.469,69.813,71.313,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.367,61.188,69.0,69.438,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,-0.072,-0.008,-0.178,0.0,0.0,0.035,0.035,-0.0,0.315,0.122,0.123
2102008,2334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,66.125,25.913,6.179,19.684,70.231,65.367,73.911,65.09,66.058,0.0,-0.058,-0.055,20.0,20.0,7.454,8.641,0.914,57.387,89.45,84.037,93.649,44.726,58.743,44.61,-10.852,110.0,110.0,71.063,74.875,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.438,71.875,0.012,60.188,69.5,77.0,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.906,119.875,117.938,3.166,62.563,69.75,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.625,3.373,61.094,69.0,69.563,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.008,-0.108,0.0,0.0,0.035,0.034,-0.001,0.885,0.244,0.123
2102008,2335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,66.453,25.913,6.179,22.547,70.018,65.367,73.803,65.2,66.058,0.0,-0.058,-0.055,20.0,20.0,7.454,8.641,0.836,57.387,89.45,84.037,93.797,44.871,58.848,44.61,-10.852,110.0,110.0,71.063,74.813,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.563,71.688,0.012,60.125,69.563,77.0,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.031,119.875,119.25,3.16,62.469,69.813,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.438,3.373,61.188,69.375,69.438,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,114.688,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.008,-0.244,0.0,0.0,0.035,0.034,-0.0,0.285,0.183,0.308
2102008,2336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,67.016,25.913,4.643,8.234,70.231,65.581,74.019,65.31,66.275,0.0,-0.058,-0.055,20.0,20.0,7.454,8.641,0.836,57.602,89.303,84.037,93.576,44.799,58.638,44.61,-10.852,110.0,110.0,71.0,74.813,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.563,71.688,0.012,60.125,69.563,77.0,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.906,118.0,117.938,3.172,62.563,69.813,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,120.063,3.375,61.094,68.625,69.438,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.875,119.438,3.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.008,-0.178,0.0,0.0,0.035,0.035,-0.0,0.028,0.0,0.216
2102008,2337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,66.703,25.913,4.643,15.391,70.338,65.367,73.803,65.2,66.058,0.0,-0.058,-0.055,20.0,20.0,7.454,8.613,0.836,57.494,89.303,84.037,93.649,44.871,58.743,44.683,-10.852,110.0,110.0,71.063,74.75,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.438,71.688,0.012,60.125,69.563,77.188,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.219,116.625,116.5,3.162,62.469,69.813,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.438,3.377,61.188,69.125,69.563,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.563,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.008,-0.176,0.0,0.0,0.035,0.034,-0.0,0.057,0.03,0.123
2102008,2338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,66.844,25.913,6.179,13.959,70.018,65.581,74.019,65.42,66.058,0.0,-0.058,-0.055,20.0,20.0,7.454,8.613,0.888,57.387,89.303,83.93,93.502,44.799,58.848,44.61,-10.852,110.0,110.0,71.0,74.75,70.0,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.438,71.688,0.012,60.125,69.563,77.313,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.313,115.688,115.563,3.176,62.563,69.813,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.367,61.188,69.25,69.563,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.688,3.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,-0.072,-0.008,-0.176,0.0,0.0,0.035,0.034,-0.0,0.057,0.061,0.123
2102008,2339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,66.406,25.913,4.643,18.253,70.231,65.367,73.694,65.2,66.275,0.0,-0.058,-0.055,20.0,20.0,7.454,8.584,0.952,57.602,89.155,83.93,93.502,44.871,58.638,44.683,-10.852,110.0,110.0,71.0,74.688,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.563,71.688,0.012,60.188,69.563,77.188,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.063,115.188,114.938,3.164,62.563,69.813,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.125,3.365,61.094,69.563,69.563,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.008,-0.178,0.0,0.0,0.034,0.034,-0.0,0.114,0.031,0.123
2102008,2340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,66.516,25.913,6.179,26.841,70.124,65.367,73.694,65.42,66.058,0.0,-0.058,-0.055,20.0,20.0,7.482,8.613,0.926,57.387,89.081,83.824,93.428,44.871,58.638,44.683,-10.852,110.0,110.0,71.0,74.688,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.438,71.688,0.012,60.125,69.563,77.313,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.031,116.375,115.563,3.162,62.563,69.75,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.373,61.094,69.125,69.563,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.008,-0.178,0.0,0.0,0.035,0.035,-0.0,0.371,0.092,0.123
2102008,2341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,66.469,25.913,6.179,19.684,70.338,65.581,73.803,65.42,66.275,0.0,-0.058,-0.055,20.0,20.0,7.454,8.641,0.849,57.602,89.008,83.93,93.354,44.799,58.743,44.683,-10.852,110.0,110.0,71.063,74.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.563,71.688,0.012,60.125,69.563,77.313,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.031,117.625,116.688,3.17,62.469,69.688,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.563,3.377,61.094,69.375,69.563,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.25,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.009,-0.108,0.0,0.0,0.035,0.035,-0.0,0.429,0.091,0.185
2102008,2342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,66.734,25.913,4.643,11.096,70.338,65.581,73.803,65.42,66.275,0.0,-0.058,-0.055,20.0,20.0,7.454,8.641,0.875,57.709,89.008,83.824,93.28,44.871,58.743,44.683,-10.852,110.0,110.0,71.0,74.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.563,71.688,0.012,60.125,69.563,77.313,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.344,117.5,116.938,3.172,62.469,69.625,71.125,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.625,3.379,61.188,69.188,69.563,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.625,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.008,-0.178,0.0,0.0,0.035,0.034,-0.0,0.258,0.153,0.279
2102008,2343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,66.734,25.913,4.643,13.959,70.231,65.581,73.803,65.42,66.275,0.0,-0.058,-0.055,20.0,20.0,7.454,8.641,0.875,57.602,89.008,83.717,93.428,44.871,58.743,44.756,-10.852,110.0,110.0,71.063,74.688,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.438,71.688,0.012,60.125,69.5,77.313,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.313,116.875,116.375,3.172,62.563,69.563,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.383,61.094,69.438,69.563,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.75,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.008,-0.108,0.0,0.0,0.035,0.035,-0.0,0.229,0.092,0.185
2102008,2344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,66.703,25.913,7.715,33.996,70.124,65.581,73.694,65.42,66.275,0.0,-0.058,-0.055,20.0,20.0,7.482,8.67,0.836,57.709,88.86,83.824,93.28,44.799,58.638,44.683,-10.852,110.0,110.0,71.063,74.688,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.438,71.688,0.012,60.125,69.563,77.313,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.5,115.75,115.563,3.166,62.563,69.563,71.125,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.379,61.094,68.625,69.563,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.009,-0.11,0.0,0.0,0.035,0.035,-0.0,0.086,0.0,0.123
2102008,2345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,66.766,25.913,4.643,22.547,70.124,65.581,73.803,65.42,66.058,0.0,-0.058,-0.055,20.0,20.0,7.454,8.67,0.758,57.494,88.934,83.611,93.354,44.944,58.638,44.756,-10.852,110.0,110.0,71.063,74.688,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.563,71.688,0.012,60.031,69.563,77.313,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.531,115.063,114.625,3.164,62.438,69.563,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.371,61.094,68.75,69.563,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.008,-0.179,0.0,0.0,0.035,0.035,-0.0,0.2,0.092,0.092
2102008,2346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,66.844,28.435,4.643,28.272,70.124,65.581,73.694,65.42,66.058,0.0,-0.058,-0.055,20.0,20.0,7.482,8.641,0.784,57.494,88.86,83.611,93.28,44.944,58.743,44.756,-10.852,110.0,110.0,71.0,74.75,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.563,71.688,0.012,60.031,69.563,77.313,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.531,115.625,114.625,3.17,62.469,69.563,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.363,61.094,69.25,69.563,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,-0.072,-0.222,-0.072,-0.008,-0.178,0.0,0.0,0.035,0.035,-0.0,0.458,0.122,0.123
2102008,2347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.137,0.0,80.0,65.0,1.4,66.859,25.913,6.179,55.46,70.338,65.474,73.477,65.2,66.058,0.0,-0.058,-0.055,20.0,20.0,7.482,8.613,0.836,57.494,88.786,83.504,93.28,44.944,58.743,44.756,-10.852,110.0,110.0,71.0,74.75,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.438,71.875,0.012,60.125,69.625,77.313,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.594,119.625,118.063,3.168,62.469,69.625,71.125,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.813,3.377,61.094,69.125,69.563,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.009,-0.179,0.0,0.0,0.035,0.034,-0.001,0.714,0.244,0.185
2102008,2348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,67.344,25.913,6.179,31.134,70.124,65.688,73.694,65.42,66.058,0.0,-0.058,-0.055,20.0,20.0,7.482,8.641,0.875,57.387,88.639,83.504,93.059,44.871,58.848,44.683,-10.852,110.0,110.0,71.0,74.813,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.563,71.688,0.012,60.125,69.688,77.313,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.625,118.813,118.625,3.166,62.563,69.563,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.25,3.381,61.094,69.25,69.563,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.063,3.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,-0.175,0.0,0.0,0.035,0.035,-0.0,0.086,0.244,0.369
2102008,2349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,66.844,25.913,6.179,31.134,70.338,65.688,73.694,65.42,66.275,0.0,-0.058,-0.055,20.0,20.0,7.482,8.67,0.849,57.602,88.565,83.504,93.059,44.871,58.638,44.683,-10.852,110.0,110.0,71.0,74.813,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.438,71.688,0.012,60.031,69.625,77.313,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.625,117.125,116.938,3.166,62.469,69.563,71.125,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.125,3.377,61.094,68.875,69.563,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.125,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.009,-0.179,0.0,0.0,0.035,0.035,-0.0,0.086,0.061,0.154
2102008,2350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,67.469,25.913,4.643,41.151,70.338,65.688,73.586,65.42,66.275,0.0,-0.058,-0.055,20.0,20.0,7.482,8.641,0.875,57.709,88.565,83.504,93.133,45.017,58.743,44.756,-10.852,110.0,110.0,71.0,74.813,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.438,71.563,0.012,60.125,69.563,77.313,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.625,116.0,115.813,3.17,62.469,69.5,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.625,3.377,61.094,68.75,69.563,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,117.438,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.009,-0.248,0.0,0.0,0.035,0.034,-0.0,0.086,0.0,0.123
2102008,2351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,67.047,25.913,6.179,61.184,70.338,65.688,73.694,65.42,66.275,0.0,-0.058,-0.055,20.0,20.0,7.482,8.67,0.888,57.709,88.565,83.398,93.059,45.017,58.743,44.756,-10.852,110.0,110.0,71.0,74.813,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.563,71.563,0.012,60.125,69.563,77.313,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.625,115.188,114.938,3.172,62.563,69.5,71.125,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.379,61.094,69.188,69.563,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,-0.248,0.0,0.0,0.035,0.035,0.0,0.115,0.061,0.093
2102008,2352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,66.984,25.913,6.179,23.978,70.338,65.688,73.586,65.42,66.275,0.0,-0.058,-0.055,20.0,20.0,7.51,8.67,0.965,57.602,88.565,83.398,93.059,45.017,58.638,44.829,-10.852,110.0,110.0,71.0,74.875,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.563,71.688,0.012,60.125,69.625,77.438,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.656,115.188,114.438,3.17,62.469,69.563,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.367,61.031,69.0,69.563,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.0,3.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,-0.18,0.0,0.0,0.035,0.035,-0.0,0.344,0.091,0.061
2102008,2353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,66.891,25.913,7.715,55.46,70.338,65.688,73.586,65.42,66.275,0.0,-0.062,-0.055,20.0,20.0,7.51,8.67,0.965,57.709,88.417,83.398,92.985,45.017,58.743,44.829,-10.852,110.0,110.0,71.0,74.813,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.563,71.688,0.012,60.125,69.563,77.313,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.688,120.0,117.938,3.172,62.469,69.563,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.438,3.379,61.094,68.625,69.563,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,-0.009,-0.179,0.0,0.0,0.035,0.035,-0.0,0.944,0.183,0.186
2102008,2354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,66.984,25.913,7.715,39.72,70.124,65.474,73.369,65.42,66.058,0.0,-0.062,-0.055,20.0,20.0,7.482,8.67,1.037,57.494,88.344,83.292,92.837,44.944,58.638,44.683,-10.852,110.0,110.0,71.0,74.875,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.438,71.688,0.012,60.031,69.563,77.313,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.688,120.0,119.375,3.172,62.469,69.563,71.313,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.438,3.381,61.094,68.563,69.563,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.688,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.009,-0.249,0.0,0.0,0.035,0.035,-0.0,0.286,0.183,0.246
2102008,2355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,67.141,25.913,6.179,46.875,70.338,65.688,73.586,65.31,66.275,0.0,-0.058,-0.055,20.0,20.0,7.482,8.699,0.998,57.709,88.27,83.398,92.763,44.944,58.743,44.756,-10.852,110.0,110.0,71.0,74.875,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.438,71.688,0.012,60.125,69.563,77.313,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.719,118.0,118.0,3.166,62.469,69.5,71.125,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,120.188,3.377,61.094,68.688,69.563,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.75,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.009,-0.178,0.0,0.0,0.035,0.035,-0.0,0.0,-0.061,0.154
2102008,2356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,67.125,25.913,6.179,15.391,70.124,65.474,73.369,65.53,66.058,0.0,-0.058,-0.055,20.0,20.0,7.51,8.67,0.978,57.494,88.27,83.185,92.763,44.944,58.848,44.756,-10.852,110.0,110.0,71.0,74.875,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.438,71.688,0.012,60.031,69.563,77.313,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.75,116.5,116.375,3.162,62.469,69.438,71.125,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.5,3.383,61.094,68.5,69.563,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.625,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.009,-0.177,0.0,0.0,0.035,0.034,-0.0,0.057,0.0,0.123
2102008,2357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,67.094,25.913,7.715,36.858,70.124,65.474,73.369,65.53,66.058,0.0,-0.058,-0.055,20.0,20.0,7.51,8.699,0.965,57.494,88.27,83.185,92.837,45.017,58.848,44.829,-10.852,110.0,110.0,71.0,74.938,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.563,71.688,0.012,60.125,69.625,77.438,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.688,115.375,115.25,3.166,62.469,69.375,71.125,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.379,61.094,68.813,69.625,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.875,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,-0.178,0.0,0.0,0.035,0.035,-0.0,0.057,0.092,0.062
2102008,2358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,66.906,25.913,6.179,39.72,70.124,65.688,73.586,65.53,66.058,0.0,-0.062,-0.055,20.0,20.0,7.51,8.699,0.965,57.602,88.122,83.292,92.69,44.944,58.848,44.756,-10.852,110.0,110.0,71.0,75.0,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.438,71.563,0.012,60.031,69.563,77.438,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.813,114.938,114.563,3.162,62.469,69.438,71.125,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.377,61.094,69.563,69.563,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.009,-0.177,0.0,0.0,0.035,0.035,-0.0,0.171,0.091,0.092
2102008,2359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,67.609,25.913,6.179,22.547,70.124,65.688,73.586,65.53,66.058,0.0,-0.058,-0.055,20.0,20.0,7.482,8.728,0.939,57.494,88.122,83.185,92.69,45.017,58.638,44.829,-10.852,110.0,110.0,71.0,75.0,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.563,71.688,0.012,60.125,69.563,77.438,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.875,116.313,115.25,3.172,62.469,69.438,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.379,61.031,69.25,69.563,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.438,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.009,-0.18,0.0,0.0,0.035,0.034,-0.0,0.487,0.091,0.062
