DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,0,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,19.266,2.248,12.81,47.951,70.754,66.859,74.915,66.392,65.928,0.0,-0.05,-0.038,20.0,20.0,8.024,8.708,0.978,58.179,88.516,84.731,89.287,44.643,55.914,44.955,-10.82,10.07,9.508,71.313,69.875,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.313,72.25,0.014,59.813,70.813,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.305,62.844,70.375,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.188,3.361,62.438,74.188,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.188,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.372,0.0,0.0,0.035,0.036,0.002,0.06,0.273,0.25
2112008,1,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,22.438,2.248,14.572,26.55,70.754,66.753,75.02,66.392,66.035,0.0,-0.05,-0.041,20.0,20.0,8.024,8.736,0.952,58.287,88.516,84.519,89.287,44.643,56.018,45.028,-10.82,10.078,9.508,71.438,69.875,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.313,72.188,0.014,59.813,70.813,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.307,62.844,70.375,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.889,117.625,117.375,3.357,62.438,74.188,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,115.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.453,0.0,0.0,0.035,0.035,0.002,-0.03,0.121,0.281
2112008,2,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,24.219,2.248,12.81,27.266,70.647,66.966,75.125,66.392,65.928,0.0,-0.054,-0.041,20.0,20.0,8.024,8.736,0.991,58.072,88.368,84.519,89.213,44.57,55.914,44.955,-10.82,10.078,9.5,71.313,69.875,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.313,72.188,0.014,59.813,70.813,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.307,62.719,70.375,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.48,117.188,117.063,3.35,62.438,74.188,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,116.938,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.005,0.454,0.0,0.0,0.035,0.036,0.002,0.0,0.06,0.281
2112008,3,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,23.484,2.248,16.333,43.901,70.647,66.753,75.125,66.392,66.035,0.0,-0.054,-0.038,20.0,20.0,7.996,8.736,0.991,57.965,88.368,84.519,89.14,44.57,56.018,44.955,-10.82,10.07,9.508,71.313,69.875,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.313,72.188,0.014,59.875,70.813,71.188,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.938,3.305,62.844,70.375,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.479,116.125,116.25,3.35,62.438,74.188,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,116.938,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.002,0.452,0.0,0.0,0.035,0.036,0.002,-0.03,-0.061,0.125
2112008,4,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,23.813,2.248,16.333,17.716,70.647,66.753,75.125,66.392,65.928,0.0,-0.05,-0.041,20.0,20.0,8.052,8.736,0.991,58.072,88.294,84.625,89.14,44.643,56.018,44.955,-10.82,10.086,9.492,71.438,69.938,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.313,72.188,0.014,59.813,70.875,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,115.0,3.307,62.719,70.375,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,115.188,3.357,62.438,74.188,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,116.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.005,0.367,0.0,0.0,0.035,0.035,0.002,0.0,-0.091,0.156
2112008,5,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,22.029,2.248,18.093,37.973,70.754,66.753,75.125,66.392,66.035,0.0,-0.05,-0.041,20.0,20.0,8.024,8.736,1.024,58.179,88.294,84.519,89.14,44.643,56.018,44.955,-10.82,10.07,9.5,71.313,69.938,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.188,0.014,59.813,70.875,71.188,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.125,3.311,62.844,70.313,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.086,114.5,114.438,3.355,62.438,74.188,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.368,0.0,0.0,0.035,0.035,0.002,0.179,0.03,0.094
2112008,6,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,21.455,2.248,16.333,16.62,70.647,66.753,75.23,66.392,65.928,0.0,-0.05,-0.041,20.0,20.0,8.024,8.764,1.05,58.072,87.998,84.519,88.918,44.643,56.123,44.955,-10.82,10.063,9.5,71.313,70.063,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.188,0.014,59.813,70.875,71.188,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.125,3.311,62.844,70.313,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.086,114.5,114.438,3.355,62.438,74.25,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,0.363,0.0,0.0,0.035,0.036,0.002,0.179,0.03,0.094
2112008,7,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,22.717,2.248,16.333,32.928,70.862,66.859,75.23,66.392,66.142,0.0,-0.05,-0.038,20.0,20.0,8.052,8.764,1.166,58.287,88.146,84.519,89.066,44.643,56.123,45.028,-10.82,10.086,9.492,71.313,70.063,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.188,0.014,59.813,70.875,71.188,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.125,3.311,62.844,70.375,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.086,114.5,114.438,3.355,62.438,74.25,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,0.452,0.0,0.0,0.035,0.036,0.002,0.179,0.03,0.094
2112008,8,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,22.717,2.248,21.612,15.397,70.754,66.859,75.23,66.498,66.035,0.0,-0.054,-0.041,20.0,20.0,8.052,8.792,1.231,58.072,88.146,84.306,89.066,44.643,56.018,45.028,-10.82,10.078,9.492,71.313,70.188,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.188,0.014,59.813,70.813,71.188,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.125,3.311,62.844,70.375,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.086,114.5,114.438,3.355,62.438,74.313,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,0.453,0.0,0.0,0.035,0.036,0.002,0.179,0.03,0.094
2112008,9,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,22.717,2.248,14.572,45.892,70.647,66.966,75.44,66.603,66.035,0.0,-0.054,-0.041,20.0,20.0,8.052,8.764,1.244,58.179,88.146,84.412,89.066,44.716,56.123,45.028,-10.82,10.063,9.477,71.313,70.438,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.188,0.014,59.813,70.813,71.188,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.125,3.311,62.844,70.375,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.086,114.5,114.438,3.355,62.438,74.375,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.003,0.366,0.0,0.0,0.035,0.036,0.002,0.179,0.03,0.094
2112008,10,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,22.717,2.248,14.572,24.298,70.754,66.859,75.335,66.392,66.035,0.0,-0.054,-0.041,20.0,20.0,8.024,8.764,1.218,58.179,88.072,84.412,88.992,44.643,56.123,45.028,-10.82,10.07,9.492,71.313,70.5,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.188,0.014,59.813,70.813,71.188,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.125,3.311,62.844,70.438,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.086,114.5,114.438,3.355,62.438,74.375,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,0.449,0.0,0.0,0.035,0.036,0.002,0.179,0.03,0.094
2112008,11,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,22.717,2.248,19.853,50.001,70.754,66.966,75.545,66.603,66.142,0.0,-0.05,-0.041,20.0,20.0,8.024,8.764,1.27,58.287,87.998,84.2,88.992,44.643,56.123,45.028,-10.82,10.086,9.477,71.313,70.563,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.188,0.014,59.813,70.75,71.188,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.125,3.311,62.844,70.375,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.086,114.5,114.438,3.355,62.438,74.375,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,0.449,0.0,0.0,0.035,0.036,0.002,0.179,0.03,0.094
2112008,12,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,22.717,2.248,21.612,35.54,70.862,66.859,75.44,66.498,66.142,0.0,-0.054,-0.041,20.0,20.0,8.052,8.764,1.231,58.287,87.925,84.2,88.918,44.716,56.018,45.028,-10.82,10.078,9.492,71.313,70.688,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.188,0.014,59.813,70.688,71.188,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.125,3.311,62.844,70.375,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.086,114.5,114.438,3.355,62.438,74.375,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.006,0.371,0.0,0.0,0.035,0.036,0.002,0.179,0.03,0.094
2112008,13,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,22.717,2.248,18.093,36.991,70.862,66.859,75.545,66.392,66.249,0.0,-0.054,-0.041,20.0,20.0,8.052,8.736,1.166,58.394,87.925,84.2,88.918,44.716,56.123,45.028,-10.82,10.07,9.477,71.313,70.688,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.188,0.014,59.813,70.625,71.188,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.125,3.311,62.844,70.438,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.086,114.5,114.438,3.355,62.438,74.375,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.006,0.367,0.0,0.0,0.035,0.035,0.002,0.179,0.03,0.094
2112008,14,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,22.717,2.248,18.093,28.373,70.754,66.859,75.545,66.498,66.142,0.0,-0.05,-0.034,20.0,20.0,8.052,8.736,1.101,58.179,87.851,84.2,88.918,44.716,56.227,45.028,-10.82,10.07,9.492,71.313,70.625,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.188,0.014,59.813,70.563,71.188,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.125,3.311,62.844,70.438,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.086,114.5,114.438,3.355,62.438,74.313,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,-0.072,-0.006,0.363,0.0,0.0,0.035,0.036,0.002,0.179,0.03,0.094
2112008,15,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,22.717,2.248,19.853,34.83,70.862,66.859,75.545,66.392,66.249,0.0,-0.054,-0.041,20.0,20.0,8.052,8.708,1.063,58.287,87.777,83.988,88.844,44.643,56.227,45.028,-10.82,10.078,9.469,71.438,70.5,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.313,72.188,0.014,59.813,70.563,71.063,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.311,62.719,70.5,70.438,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.273,117.063,117.313,3.361,62.438,74.25,70.25,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.688,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.003,0.445,0.0,0.0,0.035,0.035,0.002,0.06,-0.121,0.156
2112008,16,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.514,0.0,80.0,65.0,1.4,24.199,2.248,19.853,31.594,70.754,66.966,75.756,66.498,66.142,0.0,-0.05,-0.041,20.0,20.0,8.052,8.708,1.037,58.072,87.777,84.094,88.844,44.716,56.123,45.028,-10.82,10.063,9.492,71.313,70.313,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.313,72.188,0.014,59.813,70.625,71.063,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.311,62.563,70.5,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.484,115.625,115.875,3.354,62.25,74.188,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.563,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,0.37,0.0,0.0,0.035,0.035,0.002,0.089,-0.121,0.219
2112008,17,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,23.223,2.248,21.612,27.542,70.754,66.859,75.651,66.603,66.142,0.0,-0.05,-0.041,20.0,20.0,8.08,8.68,1.024,58.072,87.703,84.094,88.844,44.716,56.227,45.028,-10.82,10.063,9.477,71.313,70.188,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.188,72.188,0.014,59.813,70.688,71.063,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,114.875,114.75,3.313,62.625,70.438,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.637,114.688,114.875,3.357,62.438,74.188,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.563,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,0.364,0.0,0.0,0.035,0.036,0.002,0.06,-0.091,0.125
2112008,18,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,21.783,2.248,19.853,39.615,70.754,66.966,75.756,66.603,66.142,0.0,-0.054,-0.041,20.0,20.0,8.052,8.708,1.05,58.287,87.629,84.094,88.77,44.716,56.123,45.028,-10.82,10.055,9.469,71.313,70.125,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.188,72.188,0.014,59.813,70.625,71.063,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.311,62.719,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.031,114.688,114.563,3.355,62.438,74.125,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.625,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,0.366,0.0,0.0,0.035,0.036,0.002,0.089,0.061,0.062
2112008,19,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,22.168,2.248,19.853,38.735,70.862,66.859,75.756,66.392,66.249,0.0,-0.054,-0.041,20.0,20.0,8.052,8.708,0.998,58.287,87.629,83.881,88.77,44.716,56.227,45.028,-10.82,10.07,9.469,71.313,70.063,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.188,72.188,0.014,59.813,70.688,71.063,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.313,62.625,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.936,116.125,115.563,3.357,62.25,74.063,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.625,114.188,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.003,0.362,0.0,0.0,0.035,0.035,0.002,0.12,0.273,0.219
2112008,20,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.398,0.0,80.0,65.0,1.4,24.023,2.248,21.612,49.363,70.754,66.966,75.861,66.603,66.249,0.0,-0.054,-0.041,20.0,20.0,8.052,8.68,0.991,58.179,87.629,83.881,88.696,44.643,56.227,45.101,-10.82,10.07,9.477,71.313,70.0,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.188,72.188,0.014,59.813,70.75,71.063,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.313,62.719,70.375,70.438,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.875,3.357,62.438,74.0,70.25,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.25,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.006,0.53,0.0,0.0,0.034,0.036,0.002,0.03,0.152,0.219
2112008,21,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,21.926,2.248,21.612,26.848,70.862,66.859,75.756,66.392,66.356,0.0,-0.05,-0.038,20.0,20.0,8.08,8.652,0.978,58.287,87.555,83.988,88.622,44.789,56.332,45.101,-10.82,10.063,9.469,71.438,70.063,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.188,72.188,0.014,59.813,70.75,71.063,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.307,62.719,70.375,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.898,117.188,117.0,3.359,62.25,74.0,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,0.363,0.0,0.0,0.035,0.035,0.002,0.0,0.091,0.312
2112008,22,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,23.291,2.248,21.612,26.543,70.754,66.966,75.861,66.498,66.142,0.0,-0.05,-0.041,20.0,20.0,8.052,8.68,0.952,58.287,87.481,83.881,88.696,44.789,56.227,45.101,-10.82,10.063,9.461,71.313,70.063,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.188,72.188,0.014,59.719,70.75,71.063,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,116.0,3.309,62.625,70.375,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.234,116.313,116.375,3.357,62.25,74.063,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.007,0.365,0.0,0.0,0.035,0.035,0.002,0.03,-0.03,0.156
2112008,23,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,24.645,2.248,21.612,29.57,70.862,66.966,75.861,66.498,66.249,0.0,-0.054,-0.041,20.0,20.0,8.052,8.708,0.939,58.394,87.481,83.775,88.622,44.716,56.227,45.028,-10.82,10.055,9.461,71.313,70.125,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.313,72.188,0.014,59.719,70.75,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.311,62.719,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.742,115.188,115.25,3.357,62.25,74.063,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,116.0,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,0.001,-0.006,0.363,0.0,0.0,0.035,0.036,0.002,0.09,-0.03,0.156
2112008,24,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,24.645,2.248,21.612,39.812,70.862,66.966,75.861,66.498,66.249,0.0,-0.05,-0.041,20.0,20.0,8.052,8.652,0.926,58.502,87.407,83.775,88.622,44.716,56.332,45.101,-10.82,10.063,9.453,71.313,70.188,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.313,72.188,0.014,59.719,70.813,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.311,62.719,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.742,115.188,115.25,3.357,62.25,74.125,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,116.0,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.007,0.442,0.0,0.0,0.035,0.035,0.002,0.09,-0.03,0.156
2112008,25,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.219,2.248,21.612,32.498,70.754,67.072,76.071,66.603,66.249,0.0,-0.05,-0.041,20.0,20.0,8.08,8.652,0.888,58.179,87.407,83.775,88.622,44.789,56.227,45.101,-10.82,10.055,9.453,71.313,70.188,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.313,72.188,0.014,59.719,70.813,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.311,62.719,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.742,115.188,115.25,3.357,62.25,74.125,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,116.0,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,0.366,0.0,0.0,0.035,0.036,0.002,0.09,-0.03,0.156
2112008,26,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.219,2.248,19.853,18.684,70.862,67.072,75.966,66.603,66.356,0.0,-0.054,-0.041,20.0,20.0,8.08,8.652,0.914,58.394,87.259,83.669,88.549,44.789,56.227,45.028,-10.82,10.039,9.461,71.313,70.188,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.313,72.188,0.014,59.719,70.813,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.311,62.719,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.742,115.188,115.25,3.357,62.25,74.125,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,116.0,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,0.28,0.0,0.0,0.035,0.035,0.002,0.09,-0.03,0.156
2112008,27,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.219,2.248,18.093,21.513,70.754,66.966,76.071,66.709,66.356,0.0,-0.054,-0.041,20.0,20.0,8.08,8.68,0.939,58.287,87.333,83.669,88.622,44.789,56.332,45.101,-10.82,10.055,9.453,71.313,70.188,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.313,72.188,0.014,59.719,70.813,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.311,62.719,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.742,115.188,115.25,3.357,62.25,74.188,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,116.0,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.004,0.362,0.0,0.0,0.035,0.036,0.002,0.09,-0.03,0.156
2112008,28,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.219,2.248,18.093,51.448,70.754,66.966,75.861,66.498,66.249,0.0,-0.05,-0.041,20.0,20.0,8.08,8.652,0.991,58.394,87.259,83.775,88.549,44.789,56.332,45.101,-10.82,10.031,9.453,71.313,70.125,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.313,72.188,0.014,59.719,70.875,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.311,62.719,70.313,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.742,115.188,115.25,3.357,62.25,74.125,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,116.0,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.004,0.363,0.0,0.0,0.035,0.035,0.002,0.09,-0.03,0.156
2112008,29,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,23.285,2.248,19.853,25.387,70.862,66.966,75.966,66.498,66.249,0.0,-0.05,-0.041,20.0,20.0,8.08,8.68,1.063,58.394,87.185,83.669,88.475,44.789,56.436,45.173,-10.82,10.039,9.445,71.313,70.063,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.188,72.188,0.014,59.719,70.875,71.188,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.311,62.625,70.313,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.352,115.25,115.438,3.355,62.438,74.125,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,521.0,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,-0.008,0.444,0.0,0.0,0.035,0.036,0.002,0.12,-0.091,0.156
2112008,30,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,23.285,2.248,14.572,16.086,70.754,67.072,75.861,66.603,66.356,0.0,-0.054,-0.041,20.0,20.0,8.052,8.68,1.037,58.287,87.259,83.669,88.475,44.789,56.332,45.101,-10.82,10.055,9.453,71.313,70.063,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.188,72.25,0.014,59.719,70.875,71.188,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,118.438,3.311,62.625,70.313,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.77,116.313,115.188,3.355,62.25,74.188,70.25,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,543.0,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.007,0.363,0.0,0.0,0.035,0.036,0.002,0.269,0.545,0.094
2112008,31,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,24.043,2.248,16.333,40.828,70.754,67.072,75.861,66.603,66.249,0.0,-0.05,-0.041,20.0,20.0,8.052,8.652,1.037,58.287,87.111,83.669,88.475,44.716,56.541,45.101,-10.82,10.055,9.43,71.313,70.063,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.516,73.063,72.188,0.014,59.719,70.875,71.188,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.688,119.688,3.307,62.625,70.313,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.785,120.063,119.313,3.357,62.438,74.188,70.25,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.5,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.004,0.438,0.0,0.0,0.035,0.035,0.002,0.0,0.363,0.313
2112008,32,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,25.219,2.248,12.81,37.751,70.862,66.966,75.756,66.498,66.463,0.0,-0.054,-0.041,20.0,20.0,8.052,8.708,0.998,58.502,87.111,83.563,88.475,44.716,56.332,45.173,-10.82,10.039,9.422,71.313,70.0,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.188,72.188,0.014,59.719,70.875,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,118.375,3.311,62.625,70.313,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.84,118.938,119.188,3.357,62.25,74.125,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.563,118.875,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,-0.008,0.53,0.0,0.0,0.035,0.036,0.002,0.0,-0.121,0.344
2112008,33,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,19.375,2.248,14.572,36.757,70.862,66.966,75.651,66.603,66.463,0.0,-0.054,-0.041,20.0,20.0,8.052,8.708,0.926,58.394,87.111,83.563,88.401,44.789,56.436,45.173,-10.82,10.023,9.422,71.313,70.0,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.063,72.25,0.014,59.719,70.875,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,116.938,3.311,62.625,70.313,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.375,3.361,62.25,74.188,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.125,118.875,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,0.44,0.0,0.0,0.035,0.035,0.002,0.12,-0.091,0.125
2112008,34,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,23.992,2.248,14.572,55.737,70.754,66.966,75.545,66.603,66.356,0.0,-0.054,-0.041,20.0,20.0,8.08,8.708,0.849,58.287,87.037,83.35,88.401,44.716,56.541,45.101,-10.82,10.039,9.422,71.313,70.0,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.188,72.188,0.014,59.719,70.875,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.318,62.625,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.082,116.125,116.25,3.357,62.25,74.125,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,0.0,-0.074,-0.072,0.001,-0.222,0.001,-0.008,0.437,0.0,0.0,0.035,0.035,0.002,0.06,-0.061,0.125
2112008,35,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,23.992,2.248,9.286,39.359,70.862,66.966,75.545,66.603,66.463,0.0,-0.05,-0.041,20.0,20.0,8.08,8.708,0.836,58.394,86.963,83.456,88.401,44.863,56.541,45.173,-10.82,10.031,9.422,71.313,70.0,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.188,72.188,0.014,59.719,70.875,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.316,62.625,70.313,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.707,115.25,115.25,3.355,62.25,74.25,70.25,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.875,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,0.356,0.0,0.0,0.035,0.036,0.002,0.06,0.0,0.125
2112008,36,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,22.066,2.248,12.81,39.113,70.862,66.966,75.44,66.603,66.356,0.0,-0.054,-0.041,20.0,20.0,8.08,8.68,0.823,58.287,86.963,83.35,88.327,44.716,56.541,45.101,-10.82,10.031,9.422,71.313,70.063,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.188,72.188,0.014,59.719,70.875,71.188,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.563,3.316,62.625,70.313,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.395,115.0,114.875,3.354,62.25,74.375,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.063,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,-0.004,0.435,0.0,0.0,0.035,0.036,0.002,0.15,0.061,0.156
2112008,37,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.109,2.248,14.572,9.574,70.862,66.966,75.44,66.603,66.463,0.0,-0.054,-0.041,20.0,20.0,8.052,8.708,0.862,58.287,86.889,83.35,88.253,44.789,56.541,45.173,-10.82,10.031,9.422,71.313,70.125,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.313,72.25,0.014,59.719,70.875,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,116.938,3.307,62.625,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.725,116.438,116.063,3.363,62.25,74.438,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.625,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.004,0.438,0.0,0.0,0.035,0.035,0.002,0.119,0.182,0.125
2112008,38,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,24.789,2.248,12.81,33.3,70.754,66.966,75.335,66.603,66.463,0.0,-0.054,-0.041,20.0,20.0,8.052,8.736,0.965,58.287,86.815,83.244,88.327,44.789,56.541,45.173,-10.82,10.023,9.414,71.313,70.25,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.063,72.25,0.014,59.719,70.875,71.063,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.438,3.313,62.563,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.512,117.313,117.063,3.357,62.25,74.5,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.563,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.009,0.436,0.0,0.0,0.035,0.035,0.002,-0.06,0.121,0.375
2112008,39,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,23.107,2.248,11.048,27.773,70.862,67.072,75.125,66.603,66.463,0.0,-0.054,-0.041,20.0,20.0,8.108,8.736,0.965,58.287,86.815,83.35,88.253,44.789,56.541,45.173,-10.82,10.023,9.414,71.313,70.313,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.063,72.188,0.014,59.719,71.0,71.188,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.311,62.625,70.313,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.016,117.063,117.063,3.355,62.25,74.625,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,0.438,0.0,0.0,0.035,0.035,0.002,0.03,0.0,0.156
2112008,40,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,24.984,2.248,12.81,23.117,70.862,67.072,75.335,66.709,66.463,0.0,-0.054,-0.041,20.0,20.0,8.08,8.736,0.926,58.287,86.815,83.244,88.253,44.863,56.645,45.246,-10.82,10.023,9.406,71.313,70.438,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.188,72.188,0.014,59.719,70.875,71.188,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.313,62.563,70.313,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.918,116.25,116.188,3.357,62.25,74.688,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,0.437,0.0,0.0,0.035,0.036,0.002,0.06,0.03,0.093
2112008,41,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,22.125,2.248,11.048,17.519,70.862,67.072,75.23,66.709,66.57,0.0,-0.054,-0.041,20.0,20.0,8.08,8.736,0.81,58.502,86.741,83.138,88.179,44.789,56.645,45.173,-10.82,10.016,9.398,71.313,70.563,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.188,72.25,0.014,59.719,70.938,71.188,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.311,62.563,70.313,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.047,115.188,115.438,3.352,62.25,74.75,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.875,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.004,0.436,0.0,0.0,0.035,0.036,0.002,0.06,-0.121,0.219
2112008,42,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,24.773,2.248,14.572,57.148,70.862,66.966,75.125,66.603,66.57,0.0,-0.054,-0.041,20.0,20.0,8.08,8.736,0.745,58.287,86.667,83.032,88.179,44.863,56.645,45.173,-10.82,10.031,9.414,71.313,70.625,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.188,72.25,0.014,59.719,70.875,71.188,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.375,3.311,62.563,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.945,114.688,114.625,3.352,62.25,74.688,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.063,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.005,0.351,0.0,0.0,0.034,0.035,0.002,0.329,0.031,0.125
2112008,43,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.5,0.0,80.0,65.0,1.4,24.512,2.248,12.81,60.277,70.97,66.966,75.125,66.603,66.57,0.0,-0.05,-0.041,20.0,20.0,8.08,8.792,0.713,58.394,86.593,83.138,88.105,44.863,56.645,45.173,-10.82,10.0,9.406,71.313,70.688,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.188,72.188,0.014,59.719,70.875,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,119.25,3.311,62.563,70.375,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.578,118.125,116.75,3.357,62.25,74.688,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.009,0.355,0.0,0.0,0.035,0.035,0.002,-0.03,0.667,0.156
2112008,44,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,25.109,2.248,11.048,16.371,70.862,66.966,75.02,66.603,66.57,0.0,-0.054,-0.038,20.0,20.0,8.08,8.792,0.687,58.287,86.593,83.138,88.105,44.789,56.75,45.173,-10.82,10.023,9.398,71.313,70.688,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.063,72.188,0.014,59.719,70.875,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,118.438,3.303,62.625,70.313,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.309,119.375,119.5,3.355,62.25,74.625,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,116.188,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.005,0.431,0.0,0.0,0.035,0.036,0.002,0.03,-0.061,0.562
2112008,45,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,25.125,2.248,12.81,19.808,70.862,66.966,75.125,66.709,66.463,0.0,-0.054,-0.041,20.0,20.0,8.08,8.792,0.745,58.287,86.519,82.925,88.105,44.863,56.75,45.246,-10.82,10.016,9.398,71.313,70.688,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.063,72.25,0.014,59.719,70.875,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.307,62.563,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.0,117.313,117.5,3.354,62.25,74.5,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.5,119.188,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.005,0.432,0.0,0.0,0.035,0.035,0.002,0.06,-0.091,0.156
2112008,46,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,25.008,2.248,12.81,37.439,70.862,67.072,75.125,66.815,66.57,0.0,-0.054,-0.041,20.0,20.0,8.108,8.82,0.732,58.287,86.519,83.032,88.105,44.863,56.75,45.246,-10.82,10.016,9.398,71.313,70.625,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.063,72.188,0.014,59.719,70.813,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.305,62.563,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.406,116.25,116.25,3.354,62.094,74.5,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.188,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.148,-0.072,-0.072,-0.222,-0.072,-0.005,0.431,0.0,0.0,0.035,0.035,0.002,0.06,0.0,0.156
2112008,47,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.297,2.248,12.81,20.112,70.862,67.072,75.02,66.709,66.57,0.0,-0.054,-0.041,20.0,20.0,8.108,8.82,0.713,58.287,86.445,83.032,88.105,44.789,56.645,45.246,-10.82,10.0,9.375,71.313,70.563,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.063,72.188,0.014,59.719,70.813,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.311,62.563,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.438,3.357,62.094,74.375,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.875,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.005,0.515,0.0,0.0,0.035,0.036,0.002,0.06,-0.091,0.219
2112008,48,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,25.363,2.248,12.81,45.758,70.862,67.072,74.915,66.709,66.57,0.0,-0.05,-0.041,20.0,20.0,8.136,8.848,0.732,58.287,86.445,82.925,88.032,44.863,56.854,45.173,-10.82,9.992,9.367,71.313,70.5,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.188,72.188,0.014,59.719,70.813,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.188,3.311,62.563,70.375,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.711,114.688,114.625,3.357,62.25,74.25,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.063,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.005,0.347,0.0,0.0,0.035,0.036,0.002,0.209,0.031,0.156
2112008,49,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,25.652,2.248,12.81,34.451,70.862,67.072,75.125,66.815,66.57,0.0,-0.054,-0.038,20.0,20.0,8.108,8.848,0.836,58.287,86.371,83.032,87.958,44.936,56.854,45.319,-10.82,10.023,9.367,71.313,70.563,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.188,72.188,0.014,59.563,70.688,71.063,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.563,119.375,3.316,62.563,70.438,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.148,117.75,116.25,3.361,62.094,74.125,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.375,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,0.431,0.0,0.0,0.035,0.035,0.002,0.09,0.728,0.157
2112008,50,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,25.641,2.248,12.81,17.149,70.862,67.072,75.02,66.815,66.57,0.0,-0.05,-0.041,20.0,20.0,8.108,8.82,0.823,58.179,86.445,82.925,88.032,44.936,56.75,45.319,-10.82,10.023,9.367,71.313,70.563,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.063,72.188,0.014,59.719,70.688,71.063,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.375,3.314,62.563,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.672,120.063,120.063,3.355,62.094,74.0,70.125,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,115.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.005,0.432,0.0,0.0,0.035,0.035,0.002,-0.06,0.0,0.594
2112008,51,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,23.98,2.248,11.048,26.438,70.862,67.072,75.02,66.709,66.57,0.0,-0.054,-0.038,20.0,20.0,8.108,8.82,0.823,58.287,86.371,82.819,87.958,44.936,56.75,45.319,-10.82,10.016,9.367,71.313,70.625,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.063,72.188,0.014,59.719,70.688,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.75,3.313,62.625,70.438,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.457,118.25,118.625,3.361,62.094,73.813,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.188,119.625,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,0.434,0.0,0.0,0.035,0.036,0.002,0.0,-0.182,0.281
