DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,52,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,23.98,2.248,14.572,29.618,70.862,66.966,74.915,66.709,66.57,0.0,-0.054,-0.041,20.0,20.0,8.108,8.848,0.888,58.287,86.297,82.713,87.958,44.863,56.75,45.246,-10.82,10.016,9.359,71.313,70.563,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.063,72.188,0.014,59.563,70.688,71.188,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.316,62.625,70.438,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.863,116.75,116.875,3.354,62.094,73.75,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.375,118.188,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.005,0.432,0.0,0.0,0.035,0.035,0.002,0.09,-0.061,0.093
2112008,53,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,26.609,2.248,12.81,22.151,70.97,67.072,74.915,66.709,66.677,0.0,-0.05,-0.041,20.0,20.0,8.136,8.792,0.926,58.394,86.223,82.713,87.884,44.936,56.854,45.246,-10.82,10.0,9.359,71.313,70.563,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.188,72.25,0.014,59.719,70.688,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.307,62.344,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.133,115.5,115.563,3.354,62.094,73.625,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.5,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.01,0.348,0.0,0.0,0.035,0.035,0.002,0.06,-0.031,0.219
2112008,54,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,27.703,2.248,12.81,16.559,70.97,67.072,74.915,66.709,66.677,0.0,-0.054,-0.041,20.0,20.0,8.136,8.82,0.849,58.394,86.223,82.819,87.884,44.936,56.75,45.319,-10.82,10.0,9.352,71.313,70.5,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.188,72.188,0.014,59.563,70.75,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.0,3.316,62.563,70.438,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.359,114.688,114.875,3.357,62.094,73.5,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.313,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.005,0.433,0.0,0.0,0.035,0.036,0.002,0.03,-0.091,0.188
2112008,55,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,26.246,2.248,12.81,47.045,70.862,67.178,75.02,66.815,66.57,0.0,-0.054,-0.041,20.0,20.0,8.136,8.82,0.81,58.287,86.223,82.607,87.884,44.863,56.854,45.246,-10.82,10.023,9.352,71.313,70.563,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.188,72.25,0.014,59.719,70.75,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.25,3.311,62.563,70.438,70.625,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.141,115.25,114.938,3.354,62.094,73.375,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.625,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.005,0.428,0.0,0.0,0.035,0.035,0.002,0.03,0.151,0.032
2112008,56,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,24.809,2.248,12.81,25.387,70.97,67.178,75.02,66.92,66.57,0.0,-0.05,-0.041,20.0,20.0,8.136,8.82,0.836,58.287,86.075,82.713,87.81,44.936,56.75,45.319,-10.82,10.016,9.352,71.313,70.625,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.063,72.188,0.014,59.563,70.75,71.188,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.311,62.563,70.5,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.133,116.875,116.75,3.361,62.094,73.375,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.625,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.006,0.435,0.0,0.0,0.035,0.036,0.002,0.03,0.061,0.25
2112008,57,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,26.504,2.248,12.81,36.789,70.862,67.072,74.915,66.709,66.57,0.0,-0.054,-0.041,20.0,20.0,8.136,8.792,0.797,58.287,86.075,82.5,87.81,44.936,56.854,45.246,-10.82,10.016,9.352,71.313,70.625,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.063,72.188,0.014,59.563,70.75,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.313,62.563,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.965,117.438,117.313,3.357,62.094,73.375,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.188,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,0.347,0.0,0.0,0.035,0.035,0.002,0.03,0.061,0.25
2112008,58,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,26.184,2.248,14.572,25.574,70.862,67.178,75.02,66.92,66.677,0.0,-0.054,-0.041,20.0,20.0,8.136,8.848,0.732,58.287,86.075,82.5,87.81,44.936,56.959,45.319,-10.82,10.016,9.336,71.313,70.625,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.063,72.25,0.014,59.563,70.75,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.311,62.344,70.5,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.941,116.75,116.875,3.355,62.094,73.375,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,116.938,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.005,0.428,0.0,0.0,0.035,0.036,0.002,0.09,-0.061,0.187
2112008,59,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,23.895,2.248,18.093,17.063,70.97,67.178,75.02,66.815,66.677,0.0,-0.054,-0.041,20.0,20.0,8.136,8.82,0.719,58.394,86.001,82.607,87.736,45.009,56.959,45.319,-10.82,10.016,9.352,71.313,70.563,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.063,72.25,0.014,59.563,70.813,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.311,62.563,70.5,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.098,115.688,115.75,3.352,62.094,73.313,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.006,0.348,0.0,0.0,0.035,0.036,0.002,0.03,-0.03,0.094
2112008,100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,24.422,2.248,12.81,14.867,70.97,67.178,75.02,66.92,66.784,0.0,-0.054,-0.041,20.0,20.0,8.136,8.82,0.674,58.394,85.927,82.5,87.662,45.009,56.959,45.319,-10.82,10.0,9.336,71.313,70.688,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.063,72.188,0.014,59.563,70.813,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,114.875,114.75,3.307,62.344,70.438,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.496,114.938,114.938,3.348,62.094,73.375,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.006,0.348,0.0,0.0,0.035,0.036,0.002,0.06,0.0,0.125
2112008,101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,25.727,2.248,14.572,26.707,71.077,67.072,75.02,66.815,66.784,0.0,-0.05,-0.041,20.0,20.0,8.136,8.848,0.7,58.394,85.927,82.394,87.736,44.936,56.959,45.246,-10.82,9.984,9.328,71.313,70.625,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.063,72.188,0.014,59.563,70.813,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,117.625,3.311,62.563,70.438,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.684,115.188,114.563,3.357,62.094,73.313,70.25,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.625,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.006,0.347,0.0,0.0,0.035,0.035,0.002,0.209,0.303,0.125
2112008,102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,25.645,2.248,12.81,20.211,70.97,67.072,75.02,66.709,66.677,0.0,-0.054,-0.041,20.0,20.0,8.136,8.82,0.674,58.394,85.853,82.394,87.662,45.009,57.063,45.319,-10.82,10.0,9.32,71.438,70.625,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.188,72.25,0.014,59.563,70.813,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,119.25,3.305,62.344,70.438,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,1.586,119.813,119.313,3.359,62.094,73.25,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.375,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,0.344,0.0,0.0,0.035,0.035,0.002,-0.03,0.242,0.188
2112008,103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,19.359,2.248,14.572,32.422,70.862,67.072,75.02,66.815,66.784,0.0,-0.054,-0.041,20.0,20.0,8.164,8.82,0.7,58.394,85.779,82.5,87.662,45.009,56.959,45.319,-10.82,9.992,9.32,71.438,70.625,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.063,72.25,0.014,59.563,70.875,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.75,3.305,62.344,70.438,70.625,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.975,118.25,118.625,3.355,62.094,73.313,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,118.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.006,0.347,0.0,0.0,0.035,0.036,0.002,0.0,-0.182,0.343
2112008,104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,23.617,2.248,16.333,14.688,70.862,67.072,75.02,66.815,66.677,0.0,-0.054,-0.041,20.0,20.0,8.164,8.848,0.713,58.287,85.853,82.394,87.662,44.936,57.063,45.319,-10.82,10.0,9.32,71.313,70.688,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.188,72.25,0.014,59.563,70.875,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.307,62.344,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.605,116.813,116.875,3.357,62.094,73.313,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.313,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.006,0.423,0.0,0.0,0.035,0.036,0.002,0.03,-0.03,0.093
2112008,105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,24.57,2.248,14.572,29.642,70.862,67.072,75.02,66.709,66.677,0.0,-0.054,-0.041,20.0,20.0,8.164,8.848,0.797,58.394,85.779,82.394,87.588,45.009,56.959,45.319,-10.82,10.0,9.328,71.313,70.688,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.063,72.25,0.014,59.719,70.875,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.316,62.344,70.438,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.535,115.688,115.875,3.359,62.094,73.25,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.011,0.348,0.0,0.0,0.035,0.035,0.002,0.03,-0.091,0.187
2112008,106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,25.906,2.248,12.81,36.917,70.97,67.072,75.125,66.92,66.677,0.0,-0.054,-0.041,20.0,20.0,8.136,8.848,0.797,58.394,85.705,82.182,87.588,45.083,57.063,45.392,-10.82,10.0,9.328,71.313,70.688,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.063,72.188,0.014,59.563,70.938,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,114.75,3.314,62.344,70.438,70.813,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.793,115.0,115.063,3.357,62.094,73.25,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.006,0.346,0.0,0.0,0.035,0.036,0.002,0.12,-0.031,0.125
2112008,107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,25.047,2.248,18.093,19.315,71.077,67.178,75.125,66.815,66.891,0.0,-0.054,-0.041,20.0,20.0,8.164,8.82,0.784,58.394,85.631,82.182,87.588,45.009,57.063,45.319,-10.82,10.0,9.328,71.313,70.688,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.063,72.25,0.014,59.563,70.938,71.188,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.314,62.344,70.438,70.625,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.59,114.938,114.563,3.361,62.0,73.25,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.006,0.345,0.0,0.0,0.035,0.035,0.002,0.03,0.182,0.218
2112008,108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,21.131,2.248,16.333,65.664,70.97,67.072,75.23,66.815,66.677,0.0,-0.054,-0.041,20.0,20.0,8.164,8.82,0.849,58.394,85.631,82.288,87.588,45.083,56.854,45.392,-10.82,9.984,9.313,71.313,70.688,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.516,73.063,72.188,0.014,59.563,71.0,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.311,62.344,70.438,70.625,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.227,116.25,115.75,3.357,62.0,73.188,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.188,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.012,0.352,0.0,0.0,0.035,0.035,0.002,0.06,0.243,0.25
2112008,109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,23.813,2.248,18.093,21.539,70.97,67.178,75.335,66.92,66.677,0.0,-0.05,-0.041,20.0,20.0,8.164,8.82,0.823,58.287,85.631,82.182,87.515,45.009,56.959,45.392,-10.82,9.992,9.32,71.313,70.688,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.063,72.188,0.014,59.563,71.0,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.316,62.344,70.438,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.855,116.875,116.813,3.361,62.094,73.25,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.375,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.006,0.431,0.0,0.0,0.035,0.035,0.002,0.0,0.03,0.281
2112008,110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,25.297,2.248,18.093,34.834,70.862,67.284,75.44,66.815,66.784,0.0,-0.05,-0.041,20.0,20.0,8.164,8.82,0.719,58.179,85.631,82.182,87.441,45.009,57.063,45.392,-10.82,10.0,9.328,71.438,70.688,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.063,72.188,0.014,59.563,70.938,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.313,3.313,62.344,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.656,116.5,116.5,3.361,62.0,73.188,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.375,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.011,0.427,0.0,0.0,0.035,0.035,0.002,0.149,0.0,0.282
2112008,111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,24.379,2.248,18.093,42.006,71.077,67.178,75.545,66.92,66.891,0.0,-0.054,-0.041,20.0,20.0,8.164,8.848,0.687,58.394,85.557,82.182,87.515,45.083,57.168,45.392,-10.82,10.0,9.32,71.313,70.75,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.063,72.25,0.014,59.563,71.0,71.063,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.307,62.344,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.191,115.688,115.75,3.359,62.0,73.188,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.313,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.006,0.343,0.0,0.0,0.035,0.036,0.002,0.089,-0.03,0.094
2112008,112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,24.945,2.248,19.853,42.339,71.077,67.178,75.44,66.815,66.891,0.0,-0.05,-0.041,20.0,20.0,8.164,8.848,0.7,58.502,85.483,82.075,87.441,45.009,57.168,45.392,-10.82,9.992,9.32,71.313,70.688,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.188,72.188,0.014,59.563,71.0,71.063,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,117.875,3.311,62.25,70.438,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.258,115.688,115.188,3.354,62.0,73.188,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,0.422,0.0,0.0,0.035,0.036,0.002,0.299,0.242,0.187
2112008,113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,24.574,2.248,19.853,17.973,71.077,67.284,75.651,67.026,66.891,0.0,-0.05,-0.041,20.0,20.0,8.164,8.792,0.713,58.502,85.409,82.075,87.515,45.156,57.168,45.392,-10.82,9.977,9.313,71.313,70.688,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.063,72.188,0.014,59.563,71.0,71.188,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.563,3.301,62.344,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.813,120.375,119.688,3.361,62.0,73.188,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,114.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.007,0.263,0.0,0.0,0.035,0.035,0.002,-0.06,0.333,0.25
2112008,114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,23.938,2.248,18.093,24.418,70.862,67.178,75.545,66.815,66.784,0.0,-0.054,-0.041,20.0,20.0,8.164,8.82,0.732,58.394,85.409,82.075,87.441,45.083,57.168,45.392,-10.82,9.984,9.313,71.313,70.75,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.063,72.25,0.014,59.563,71.0,71.188,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.563,3.313,62.25,70.438,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,118.688,3.357,62.0,73.313,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.875,119.188,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.007,0.343,0.0,0.0,0.035,0.036,0.002,-0.06,-0.273,0.343
2112008,115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,23.5,2.248,19.853,27.211,70.97,67.178,75.545,66.815,66.784,0.0,-0.054,-0.038,20.0,20.0,8.164,8.82,0.719,58.502,85.409,82.075,87.367,45.083,57.272,45.392,-10.82,9.992,9.305,71.313,70.75,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.063,72.25,0.014,59.563,71.0,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.313,62.344,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.004,116.438,116.5,3.357,61.906,73.313,70.125,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.375,118.375,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.006,0.34,0.0,0.0,0.035,0.036,0.002,0.12,-0.03,0.0
2112008,116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.427,0.0,80.0,65.0,1.4,25.059,2.248,19.853,18.783,70.97,67.284,75.651,66.92,66.891,0.0,-0.054,-0.041,20.0,20.0,8.164,8.792,0.719,58.609,85.335,82.075,87.367,45.083,57.272,45.392,-10.82,9.977,9.32,71.313,70.688,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.063,72.25,0.014,59.563,70.938,71.188,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.313,62.344,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.652,115.875,115.875,3.352,62.094,73.25,70.125,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.313,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.013,0.34,0.0,0.0,0.034,0.036,0.002,0.06,0.0,0.156
2112008,117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,22.398,2.248,23.37,50.519,70.862,67.178,75.545,66.815,66.891,0.0,-0.054,-0.038,20.0,20.0,8.136,8.82,0.745,58.502,85.335,82.075,87.367,45.083,57.168,45.392,-10.82,9.984,9.313,71.313,70.688,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.063,72.25,0.014,59.563,70.938,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.309,62.344,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.711,115.5,115.563,3.35,62.0,73.313,70.125,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.688,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.013,0.342,0.0,0.0,0.035,0.036,0.002,0.06,-0.031,0.156
2112008,118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,23.512,2.248,21.612,26.337,70.97,67.178,75.651,66.92,66.784,0.0,-0.054,-0.041,20.0,20.0,8.164,8.848,0.823,58.609,85.261,81.969,87.293,45.083,57.168,45.465,-10.82,10.023,9.305,71.313,70.688,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.063,72.188,0.014,59.563,70.938,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.813,3.311,62.344,70.438,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.887,115.25,115.188,3.357,62.0,73.375,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.313,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.007,0.424,0.0,0.0,0.035,0.035,0.002,0.149,0.03,0.031
2112008,119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,24.734,2.248,19.853,17.042,70.97,67.178,75.651,66.92,66.891,0.0,-0.05,-0.041,20.0,20.0,8.164,8.848,0.745,58.824,85.261,81.969,87.293,45.156,57.168,45.465,-10.82,9.984,9.305,71.313,70.688,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.063,72.25,0.014,59.563,70.875,71.188,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.313,62.25,70.438,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.727,116.5,116.188,3.355,62.0,73.375,70.125,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,114.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,0.345,0.0,0.0,0.035,0.035,0.002,0.06,0.151,0.25
2112008,120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,24.336,2.248,21.612,23.819,70.97,67.178,75.756,66.92,66.891,0.0,-0.054,-0.041,20.0,20.0,8.136,8.848,0.732,58.717,85.187,81.969,87.293,45.156,57.272,45.465,-10.82,9.992,9.313,71.313,70.688,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.188,72.25,0.014,59.5,70.875,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.311,62.344,70.438,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.367,117.188,117.063,3.371,62.0,73.375,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.007,0.341,0.0,0.0,0.035,0.035,0.002,0.06,0.061,0.25
2112008,121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,23.516,2.248,18.093,23.497,70.97,67.178,75.756,66.92,66.891,0.0,-0.05,-0.041,20.0,20.0,8.164,8.876,0.771,58.824,85.187,81.863,87.293,45.156,57.168,45.465,-10.82,9.969,9.305,71.313,70.75,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.063,72.25,0.014,59.563,70.938,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.375,3.314,62.25,70.5,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.994,116.5,116.75,3.357,61.906,73.438,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.007,0.345,0.0,0.0,0.035,0.036,0.002,-0.03,-0.121,0.187
2112008,122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,23.516,2.248,19.853,43.881,71.077,67.178,75.651,66.815,66.998,0.0,-0.054,-0.038,20.0,20.0,8.164,8.848,0.81,58.824,85.187,81.969,87.145,45.083,57.168,45.392,-10.82,9.984,9.289,71.313,70.688,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.063,72.25,0.014,59.563,70.875,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.688,3.314,62.25,70.5,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.992,115.688,115.75,3.352,61.906,73.375,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.313,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.013,0.343,0.0,0.0,0.035,0.035,0.002,-0.03,-0.03,0.156
2112008,123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,23.957,2.248,19.853,26.685,70.97,67.178,75.756,66.92,66.891,0.0,-0.054,-0.041,20.0,20.0,8.164,8.82,0.713,58.609,85.113,81.757,87.219,45.083,57.272,45.465,-10.82,10.0,9.289,71.188,70.688,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.063,72.188,0.014,59.563,70.875,71.188,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.25,3.314,62.25,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,1.705,115.125,115.188,3.357,61.906,73.438,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.007,0.419,0.0,0.0,0.035,0.036,0.002,0.18,-0.031,0.219
2112008,124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,20.533,2.248,21.612,35.29,70.97,67.178,75.756,66.92,66.998,0.0,-0.054,-0.041,20.0,20.0,8.164,8.82,0.674,58.824,84.965,81.863,87.071,45.083,57.272,45.465,-10.82,9.992,9.281,71.313,70.75,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.063,72.25,0.014,59.563,70.75,71.188,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.875,119.875,3.307,62.25,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,117.625,3.357,61.906,73.375,70.125,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.007,0.422,0.0,0.0,0.035,0.035,0.002,0.0,0.727,0.094
2112008,125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,24.203,2.248,19.853,26.352,70.97,67.178,75.756,66.92,66.891,0.0,-0.05,-0.041,20.0,20.0,8.164,8.764,0.7,58.609,85.039,81.863,87.219,45.083,57.272,45.538,-10.82,9.953,9.289,71.313,70.75,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.609,73.063,72.25,0.014,59.563,70.75,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.438,3.311,62.344,70.438,70.625,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.688,119.438,119.813,3.354,61.906,73.375,70.0,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.063,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,-0.008,0.501,0.0,0.0,0.035,0.036,0.002,0.06,-0.182,0.562
2112008,126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,26.578,2.248,19.853,25.037,70.97,67.178,75.756,66.92,66.998,0.0,-0.054,-0.041,20.0,20.0,8.164,8.764,0.836,58.717,85.039,81.757,87.145,45.083,57.377,45.465,-10.82,9.977,9.289,71.313,70.688,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.063,72.25,0.014,59.563,70.75,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.311,62.125,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.5,3.357,62.0,73.313,70.125,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.688,119.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,0.415,0.0,0.0,0.035,0.036,0.002,0.06,-0.151,0.094
2112008,127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,22.691,2.248,16.333,37.223,70.97,67.178,75.756,66.92,66.998,0.0,-0.054,-0.041,20.0,20.0,8.164,8.764,0.862,58.717,84.965,81.651,87.145,45.156,57.272,45.465,-10.82,9.977,9.273,71.313,70.75,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.063,72.25,0.014,59.563,70.813,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.25,3.307,62.344,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.703,116.313,116.25,3.361,61.906,73.375,70.125,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.063,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.014,0.342,0.0,0.0,0.035,0.035,0.002,0.03,0.031,0.125
2112008,128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,25.387,2.248,16.333,28.229,70.97,67.178,75.756,66.92,66.998,0.0,-0.054,-0.041,20.0,20.0,8.164,8.792,0.875,58.824,84.965,81.651,87.145,45.083,57.272,45.465,-10.82,9.953,9.289,71.313,70.688,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.063,72.25,0.014,59.5,70.813,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.307,62.25,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.73,115.625,115.688,3.365,61.906,73.375,70.125,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,116.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,0.419,0.0,0.0,0.035,0.036,0.002,0.03,-0.031,0.156
2112008,129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,26.145,2.248,12.81,59.853,70.97,67.178,75.651,66.92,66.998,0.0,-0.054,-0.038,20.0,20.0,8.164,8.764,0.926,58.824,84.965,81.651,87.145,45.083,57.272,45.538,-10.82,9.977,9.281,71.313,70.688,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.438,72.875,72.25,0.014,59.5,70.813,71.063,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.311,62.125,70.375,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.348,115.125,115.063,3.357,61.906,73.375,70.125,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,-0.007,0.5,0.0,0.0,0.035,0.036,0.001,0.12,0.03,0.156
2112008,130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,25.992,2.248,12.81,27.242,71.185,67.178,75.651,66.92,67.105,0.0,-0.054,-0.041,20.0,20.0,8.164,8.764,0.901,58.717,84.891,81.544,87.071,45.083,57.377,45.465,-10.82,9.977,9.273,71.313,70.75,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.063,72.188,0.014,59.563,70.875,71.063,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.311,62.25,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.508,115.875,115.563,3.365,61.906,73.375,70.125,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.014,0.417,0.0,0.0,0.035,0.036,0.002,0.12,0.152,0.187
2112008,131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,24.676,2.248,16.333,15.874,70.97,67.284,75.545,66.92,66.998,0.0,-0.054,-0.041,20.0,20.0,8.164,8.792,0.836,58.824,84.891,81.544,87.071,45.156,57.377,45.465,-10.82,9.977,9.273,71.188,70.688,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.063,72.188,0.014,59.5,70.875,71.188,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.313,62.25,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.082,117.188,116.875,3.357,61.906,73.313,70.125,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.25,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,0.337,0.0,0.0,0.035,0.036,0.002,0.03,0.152,0.281
2112008,132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,21.572,2.248,12.81,28.954,70.97,67.178,75.44,66.92,66.998,0.0,-0.054,-0.041,20.0,20.0,8.164,8.792,0.732,58.717,84.817,81.651,87.071,45.156,57.377,45.538,-10.82,9.953,9.266,71.313,70.688,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.063,72.25,0.014,59.5,70.875,71.063,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.313,62.25,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.277,117.063,117.0,3.35,61.906,73.375,70.125,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.015,0.421,0.0,0.0,0.035,0.036,0.002,0.03,0.03,0.25
2112008,133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,24.891,2.248,12.81,32.404,70.97,67.178,75.44,66.92,66.998,0.0,-0.05,-0.041,20.0,20.0,8.164,8.792,0.758,58.824,84.817,81.544,86.998,45.156,57.377,45.538,-10.82,9.977,9.266,71.438,70.688,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.063,72.25,0.014,59.563,70.875,71.188,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.307,62.25,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.355,116.313,116.25,3.357,61.906,73.438,70.125,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.007,0.416,0.0,0.0,0.035,0.036,0.002,0.06,0.031,0.156
2112008,134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,24.102,2.248,11.048,14.369,71.077,67.284,75.335,66.92,67.105,0.0,-0.054,-0.041,20.0,20.0,8.164,8.792,0.745,59.039,84.743,81.544,86.998,45.156,57.377,45.538,-10.82,9.953,9.266,71.313,70.688,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.063,72.188,0.014,59.5,70.875,71.188,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.311,62.25,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.813,115.5,115.563,3.354,61.906,73.5,70.125,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.015,0.416,0.0,0.0,0.035,0.035,0.002,0.06,-0.031,0.156
2112008,135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,25.723,2.248,12.81,66.455,70.97,67.284,75.23,67.026,66.998,0.0,-0.054,-0.041,20.0,20.0,8.136,8.82,0.732,58.824,84.743,81.438,87.071,45.229,57.377,45.538,-10.82,9.977,9.242,71.313,70.75,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.188,72.25,0.014,59.5,70.938,71.063,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,116.813,3.316,62.25,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.344,115.0,114.875,3.354,61.906,73.5,70.125,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.015,0.341,0.0,0.0,0.035,0.035,0.002,0.299,0.061,0.093
2112008,136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,25.457,2.248,11.048,27.009,70.97,67.178,75.125,67.026,66.998,0.0,-0.054,-0.041,20.0,20.0,8.136,8.82,0.635,58.931,84.669,81.438,86.924,45.156,57.377,45.538,-10.82,9.945,9.258,71.438,70.75,70.688,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.063,72.5,0.014,59.5,70.938,71.063,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.813,119.875,3.313,62.25,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.41,119.813,118.625,3.357,61.906,73.5,70.125,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.625,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.015,0.42,0.0,0.0,0.035,0.036,0.001,-0.03,0.576,0.125
2112008,137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,26.66,2.248,9.286,64.924,71.077,67.39,75.23,67.131,67.105,0.0,-0.05,-0.041,20.0,20.0,8.164,8.82,0.622,58.931,84.669,81.438,86.924,45.156,57.377,45.538,-10.82,9.953,9.266,71.313,70.813,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.063,72.25,0.014,59.563,71.0,71.063,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,118.188,3.313,62.25,70.5,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.039,118.813,119.313,3.355,61.813,73.5,70.125,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.188,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.015,0.421,0.0,0.0,0.035,0.036,0.002,-0.06,-0.242,0.468
2112008,138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,23.809,2.248,11.048,79.307,70.97,67.39,75.23,67.131,67.105,0.0,-0.054,-0.041,20.0,20.0,8.136,8.792,0.687,58.931,84.595,81.438,86.924,45.156,57.377,45.538,-10.82,9.969,9.242,71.438,70.875,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,72.875,72.25,0.014,59.5,70.875,71.188,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.316,62.125,70.5,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.465,117.063,117.313,3.355,61.906,73.563,70.125,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.188,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.015,0.419,0.0,0.0,0.035,0.035,0.001,0.0,-0.121,0.031
2112008,139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,25.09,2.248,12.81,45.654,71.077,67.284,75.02,67.026,67.105,0.0,-0.054,-0.041,20.0,20.0,8.164,8.792,0.674,58.824,84.522,81.226,86.924,45.156,57.377,45.465,-10.82,9.969,9.258,71.313,70.938,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.063,72.25,0.014,59.5,70.875,71.063,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.311,62.25,70.5,70.625,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.926,116.25,116.25,3.354,61.813,73.563,70.125,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.015,0.338,0.0,0.0,0.035,0.035,0.002,0.06,0.0,0.094
2112008,140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,25.965,2.248,12.81,18.366,71.077,67.178,75.02,67.131,67.105,0.0,-0.054,-0.041,20.0,20.0,8.164,8.792,0.648,58.824,84.522,81.226,86.85,45.302,57.481,45.61,-10.82,9.992,9.242,71.438,70.938,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.063,72.25,0.014,59.5,70.875,71.063,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.318,62.25,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.117,115.5,115.563,3.35,61.813,73.625,70.125,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.875,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.008,0.34,0.0,0.0,0.035,0.035,0.002,0.06,-0.031,0.219
2112008,141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,26.367,2.248,11.048,22.249,71.077,67.178,75.02,67.026,67.105,0.0,-0.05,-0.041,20.0,20.0,8.136,8.792,0.635,58.717,84.522,81.332,86.85,45.229,57.586,45.538,-10.82,9.953,9.242,71.313,71.0,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.531,72.875,72.25,0.014,59.5,70.813,71.188,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.375,3.313,62.125,70.438,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.582,114.938,114.875,3.363,61.813,73.625,70.125,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.25,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.015,0.335,0.0,0.0,0.035,0.035,0.001,0.18,0.031,0.062
2112008,142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,25.023,2.248,14.572,39.007,71.077,67.39,75.02,67.131,67.212,0.0,-0.054,-0.041,20.0,20.0,8.164,8.82,0.648,58.824,84.448,81.226,86.85,45.229,57.481,45.61,-10.82,9.969,9.234,71.313,71.0,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,72.875,72.25,0.014,59.5,70.813,71.063,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.314,62.125,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.852,116.125,115.75,3.357,61.813,73.625,70.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.625,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,0.418,0.0,0.0,0.035,0.035,0.001,0.12,0.182,0.125
2112008,143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,26.094,2.248,12.81,37.535,71.077,67.284,75.02,67.026,67.105,0.0,-0.054,-0.041,20.0,20.0,8.164,8.82,0.635,58.931,84.448,81.226,86.85,45.156,57.586,45.538,-10.82,9.945,9.234,71.313,71.063,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.063,72.25,0.014,59.281,70.813,71.063,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.125,3.313,62.125,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.703,117.188,116.875,3.359,61.813,73.688,70.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.313,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.008,0.413,0.0,0.0,0.035,0.036,0.002,0.09,0.152,0.312
2112008,144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.412,0.0,80.0,65.0,1.4,26.371,2.248,12.81,38.516,71.077,67.284,74.915,67.026,67.105,0.0,-0.054,-0.041,20.0,20.0,8.164,8.82,0.648,59.039,84.374,81.226,86.776,45.229,57.69,45.538,-10.82,9.992,9.234,71.313,71.0,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.063,72.25,0.014,59.5,70.813,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.813,3.311,62.125,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.465,116.875,116.875,3.357,61.813,73.688,70.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.008,0.333,0.0,0.0,0.036,0.035,0.002,-0.03,0.0,0.312
