DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,25.297,2.248,12.81,36.45,71.077,67.284,74.809,67.026,67.105,0.0,-0.054,-0.041,20.0,20.0,8.164,8.848,0.7,58.931,84.374,81.119,86.85,45.156,57.69,45.61,-10.82,9.969,9.227,71.313,70.938,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.484,73.063,72.25,0.014,59.5,70.813,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.314,62.125,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.938,116.125,116.188,3.357,61.813,73.75,70.0,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.008,0.484,0.0,0.0,0.035,0.036,0.002,0.06,-0.031,0.218
2112008,146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,27.047,2.248,12.81,32.336,71.077,67.284,74.809,67.026,67.212,0.0,-0.054,-0.041,20.0,20.0,8.192,8.876,0.635,59.039,84.3,81.226,86.776,45.229,57.586,45.61,-10.82,9.977,9.242,71.313,70.938,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.063,72.25,0.014,59.5,70.875,71.188,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.188,3.301,62.125,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.766,115.25,115.438,3.357,61.688,73.75,70.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.875,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.017,0.413,0.0,0.0,0.035,0.035,0.002,0.149,-0.091,0.125
2112008,147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,25.969,2.248,12.81,24.3,71.077,67.39,74.915,67.131,67.212,0.0,-0.054,-0.041,20.0,20.0,8.164,8.876,0.648,59.146,84.226,81.119,86.628,45.229,57.69,45.61,-10.82,9.938,9.227,71.313,70.875,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.063,72.188,0.014,59.5,70.75,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,118.875,3.311,62.125,70.375,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.863,116.438,115.438,3.359,61.813,73.813,70.125,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.009,0.411,0.0,0.0,0.035,0.036,0.002,0.15,0.485,0.156
2112008,148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,25.969,2.248,11.048,23.938,71.077,67.39,74.915,67.131,67.212,0.0,-0.054,-0.041,20.0,20.0,8.164,8.876,0.732,59.146,84.152,81.119,86.702,45.302,57.69,45.61,-10.82,9.938,9.234,71.313,70.813,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.25,0.014,59.5,70.813,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.563,119.688,3.314,62.125,70.313,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.375,120.688,120.375,3.365,61.813,73.75,70.125,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.0,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,0.335,0.0,0.0,0.035,0.036,0.001,-0.06,0.152,0.344
2112008,149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,26.66,2.248,14.572,42.899,71.185,67.284,74.809,67.026,67.212,0.0,-0.054,-0.041,20.0,20.0,8.192,8.904,0.758,59.039,84.152,81.119,86.628,45.229,57.69,45.61,-10.82,9.945,9.227,71.313,70.75,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,72.875,72.25,0.014,59.5,70.688,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.625,3.316,62.031,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.133,118.125,118.813,3.357,61.813,73.875,70.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.5,119.938,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.009,0.411,0.0,0.0,0.035,0.036,0.001,0.06,-0.334,0.28
2112008,150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,25.602,2.248,12.81,70.347,71.077,67.284,74.809,67.026,67.212,0.0,-0.054,-0.041,20.0,20.0,8.164,8.876,0.732,58.931,84.152,81.013,86.628,45.302,57.69,45.61,-10.82,9.953,9.227,71.313,70.75,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.875,72.25,0.014,59.281,70.688,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.563,3.316,62.031,70.313,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.945,116.75,116.875,3.35,61.688,73.875,70.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.375,118.375,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,0.334,0.0,0.0,0.035,0.035,0.001,0.09,-0.061,0.0
2112008,151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,25.984,2.248,14.572,35.408,71.077,67.284,74.809,67.026,67.212,0.0,-0.054,-0.041,20.0,20.0,8.164,8.876,0.687,58.931,84.078,81.013,86.628,45.302,57.586,45.61,-10.82,10.031,9.227,71.313,70.563,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.063,72.25,0.014,59.5,70.563,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.301,62.125,70.25,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.77,115.875,116.063,3.355,61.813,73.875,70.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.563,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,0.336,0.0,0.0,0.035,0.035,0.002,0.06,-0.091,0.063
2112008,152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,28.047,2.248,11.048,26.505,71.077,67.39,74.915,67.237,67.212,0.0,-0.054,-0.041,20.0,20.0,8.192,8.876,0.596,58.931,84.078,81.013,86.628,45.302,57.69,45.683,-10.82,9.945,9.227,71.438,70.375,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.063,72.25,0.014,59.5,70.563,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.375,3.307,62.125,70.25,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.047,115.25,115.25,3.354,61.813,73.875,70.125,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.688,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.009,0.411,0.0,0.0,0.035,0.036,0.002,0.03,0.0,0.156
2112008,153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,27.184,2.248,12.81,19.459,71.077,67.284,74.809,67.026,67.212,0.0,-0.054,-0.041,20.0,20.0,8.192,8.876,0.609,58.931,84.078,81.013,86.554,45.302,57.69,45.61,-10.82,9.938,9.219,71.313,70.25,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.063,72.25,0.014,59.281,70.625,71.063,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.0,3.314,62.125,70.25,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.363,115.188,114.938,3.357,61.906,73.813,70.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.0,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.009,0.333,0.0,0.0,0.035,0.035,0.002,0.15,0.121,0.156
2112008,154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,26.945,2.248,12.81,45.118,71.077,67.39,74.809,67.131,67.212,0.0,-0.054,-0.041,20.0,20.0,8.164,8.876,0.609,58.931,84.004,80.907,86.554,45.302,57.69,45.61,-10.82,9.945,9.211,71.313,70.188,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.875,72.188,0.014,59.5,70.625,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.311,62.125,70.25,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.758,116.875,116.375,3.357,61.813,73.813,70.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.688,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,-0.009,0.334,0.0,0.0,0.035,0.035,0.001,0.03,0.243,0.25
2112008,155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,26.164,2.248,14.572,20.897,71.077,67.284,74.809,67.026,67.212,0.0,-0.054,-0.041,20.0,20.0,8.192,8.904,0.609,59.039,84.004,80.907,86.554,45.302,57.795,45.683,-10.82,9.984,9.211,71.438,70.188,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.875,72.25,0.014,59.5,70.625,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.125,3.311,62.125,70.313,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.414,117.438,117.063,3.357,61.688,73.813,70.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.188,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.017,0.409,0.0,0.0,0.035,0.036,0.001,0.09,0.182,0.219
2112008,156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,28.336,2.248,12.81,37.284,71.077,67.284,74.809,67.131,67.212,0.0,-0.054,-0.041,20.0,20.0,8.192,8.904,0.635,59.039,83.93,80.907,86.48,45.302,57.795,45.683,-10.82,9.945,9.219,71.313,70.125,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.063,72.25,0.014,59.188,70.625,71.0,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.314,62.125,70.313,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.5,116.75,116.813,3.357,61.688,73.813,70.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.009,0.41,0.0,0.0,0.035,0.036,0.002,0.03,-0.031,0.156
2112008,157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,28.172,2.248,14.572,9.952,71.077,67.39,74.915,67.026,67.212,0.0,-0.054,-0.041,20.0,20.0,8.192,8.876,0.648,58.931,83.93,80.801,86.48,45.302,57.795,45.61,-10.82,9.953,9.203,71.313,70.125,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,72.875,72.25,0.014,59.5,70.625,71.063,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.32,62.125,70.375,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.242,115.813,116.063,3.357,61.688,73.813,70.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.148,-0.072,-0.009,0.33,0.0,0.0,0.035,0.036,0.001,0.09,-0.121,0.094
2112008,158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,28.43,2.248,14.572,29.468,71.077,67.284,74.915,67.131,67.212,0.0,-0.05,-0.041,20.0,20.0,8.192,8.904,0.7,59.146,83.93,80.801,86.48,45.376,57.586,45.683,-10.82,9.969,9.203,71.313,70.063,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.063,72.25,0.014,59.281,70.688,71.063,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.125,3.311,62.125,70.313,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.844,115.188,115.188,3.352,61.688,73.875,70.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.688,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.009,0.338,0.0,0.0,0.035,0.036,0.002,0.15,0.0,0.156
2112008,159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,28.781,2.248,14.572,45.767,71.077,67.284,74.915,67.131,67.319,0.0,-0.05,-0.041,20.0,20.0,8.192,8.932,0.674,59.039,83.856,80.695,86.333,45.302,57.795,45.538,-10.82,9.953,9.203,71.438,70.125,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.063,72.25,0.014,59.5,70.75,71.063,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,118.188,3.313,62.031,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.164,116.25,115.188,3.357,61.688,73.938,70.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,0.254,0.0,0.0,0.035,0.035,0.002,0.149,0.515,0.094
2112008,200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,26.398,2.248,12.81,43.523,71.077,67.39,75.02,67.131,67.212,0.0,-0.054,-0.041,20.0,20.0,8.192,8.904,0.687,59.039,83.856,80.695,86.407,45.302,57.795,45.61,-10.82,9.977,9.211,71.438,70.125,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.063,72.25,0.014,59.5,70.813,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.75,3.318,62.031,70.375,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.051,119.375,119.188,3.359,61.688,73.875,70.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,114.813,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.017,0.33,0.0,0.0,0.035,0.035,0.002,-0.03,0.091,0.345
2112008,201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,27.438,2.248,19.853,22.524,71.077,67.284,75.02,67.131,67.212,0.0,-0.054,-0.041,20.0,20.0,8.192,8.904,0.836,58.931,83.856,80.801,86.407,45.376,57.899,45.683,-10.82,9.984,9.203,71.313,70.125,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.484,72.875,72.188,0.014,59.281,70.75,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.311,62.031,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.996,117.625,118.0,3.355,61.688,73.938,70.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,118.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.018,0.329,0.0,0.0,0.035,0.035,0.001,0.0,-0.182,0.343
2112008,202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,28.531,2.248,16.333,18.747,71.077,67.39,75.125,67.131,67.212,0.0,-0.05,-0.041,20.0,20.0,8.22,8.904,0.939,58.931,83.782,80.695,86.407,45.376,57.795,45.683,-10.82,9.953,9.195,71.438,70.125,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.063,72.25,0.014,59.5,70.813,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.313,62.125,70.438,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.0,116.5,116.75,3.354,61.688,73.875,70.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.009,0.33,0.0,0.0,0.035,0.036,0.002,0.09,-0.121,0.094
2112008,203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,24.746,2.248,19.853,30.146,71.077,67.39,75.02,67.131,67.212,0.0,-0.054,-0.041,20.0,20.0,8.22,8.904,0.939,58.931,83.708,80.695,86.407,45.376,57.69,45.683,-10.82,9.984,9.203,71.438,70.125,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,72.875,72.25,0.014,59.5,70.813,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.313,62.031,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.684,115.688,115.875,3.357,61.688,73.938,70.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.375,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.01,0.335,0.0,0.0,0.035,0.035,0.001,0.03,-0.091,0.125
2112008,204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,27.117,2.248,14.572,16.951,71.077,67.39,75.23,67.131,67.319,0.0,-0.054,-0.041,20.0,20.0,8.192,8.904,0.939,58.931,83.708,80.588,86.333,45.376,57.899,45.683,-10.82,9.969,9.203,71.313,70.063,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,72.875,72.25,0.014,59.281,70.813,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.313,62.031,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.234,115.125,115.188,3.352,61.688,73.938,70.25,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.563,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,0.329,0.0,0.0,0.035,0.035,0.001,0.09,-0.031,0.188
2112008,205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,28.055,2.248,19.853,17.352,71.077,67.284,75.125,67.131,67.212,0.0,-0.05,-0.041,20.0,20.0,8.192,8.876,0.926,58.824,83.634,80.588,86.333,45.449,57.795,45.756,-10.828,9.977,9.203,71.313,70.063,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.063,72.25,0.014,59.5,70.813,71.063,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,117.625,3.311,62.125,70.375,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.219,115.5,114.938,3.357,61.688,73.875,70.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.01,0.334,0.0,0.0,0.035,0.036,0.002,0.269,0.273,0.188
2112008,206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,28.055,2.248,21.612,34.947,71.077,67.39,75.125,67.131,67.319,0.0,-0.054,-0.041,20.0,20.0,8.192,8.876,0.81,58.824,83.634,80.695,86.259,45.376,57.69,45.756,-10.82,9.969,9.195,71.313,70.0,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,72.875,72.25,0.014,59.281,70.875,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.688,119.688,3.313,62.031,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.047,120.063,119.313,3.361,61.688,73.938,70.125,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.625,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,0.415,0.0,0.0,0.035,0.035,0.001,0.0,0.364,0.25
2112008,207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,27.152,2.248,18.093,44.459,71.077,67.284,75.23,67.131,67.319,0.0,-0.054,-0.041,20.0,20.0,8.22,8.904,0.719,58.931,83.634,80.588,86.259,45.449,57.69,45.683,-10.82,9.984,9.195,71.313,70.0,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.063,72.25,0.014,59.281,70.875,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.25,3.305,62.031,70.375,70.625,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.32,118.813,119.125,3.357,61.688,73.938,70.125,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.563,118.875,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.018,0.256,0.0,0.0,0.035,0.036,0.002,-0.03,-0.151,0.344
2112008,208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,22.68,2.248,18.093,21.888,71.077,67.39,75.23,67.131,67.319,0.0,-0.05,-0.041,20.0,20.0,8.192,8.904,0.771,58.931,83.56,80.482,86.259,45.449,57.899,45.756,-10.82,9.977,9.195,71.438,69.938,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,72.875,72.25,0.014,59.281,70.813,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.314,62.031,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.594,117.188,117.313,3.357,61.688,73.938,70.125,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.875,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.018,0.331,0.0,0.0,0.035,0.036,0.001,0.03,-0.061,0.062
2112008,209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,27.703,2.248,21.612,18.562,71.077,67.496,75.44,67.237,67.319,0.0,-0.054,-0.041,20.0,20.0,8.192,8.848,0.784,59.039,83.56,80.588,86.259,45.376,57.795,45.756,-10.82,10.023,9.188,71.438,70.0,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,72.875,72.25,0.014,59.281,70.875,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.307,62.031,70.313,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.281,115.875,116.188,3.354,61.5,73.938,70.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.01,0.411,0.0,0.0,0.035,0.035,0.001,0.089,-0.152,0.094
2112008,210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,28.367,2.248,18.093,9.465,71.185,67.284,75.335,67.131,67.426,0.0,-0.05,-0.041,20.0,20.0,8.22,8.848,0.81,59.039,83.486,80.588,86.185,45.376,57.69,45.756,-10.82,9.992,9.18,71.313,69.938,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,72.875,72.25,0.014,59.281,70.875,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.125,3.314,62.031,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.0,115.125,115.188,3.348,61.688,74.0,70.125,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,0.414,0.0,0.0,0.035,0.036,0.001,-0.03,-0.03,0.094
2112008,211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,27.145,2.248,16.333,21.08,71.077,67.39,75.44,67.131,67.319,0.0,-0.054,-0.041,20.0,20.0,8.192,8.904,0.823,59.039,83.486,80.588,86.185,45.449,57.69,45.756,-10.82,9.984,9.188,71.438,70.0,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,72.875,72.25,0.014,59.281,70.875,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.313,61.938,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.16,114.938,114.875,3.348,61.5,74.0,70.125,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.01,0.337,0.0,0.0,0.035,0.036,0.001,0.09,0.03,0.094
2112008,212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,27.586,2.248,18.093,7.527,71.077,67.284,75.44,67.237,67.319,0.0,-0.054,-0.041,20.0,20.0,8.22,8.876,0.771,59.039,83.338,80.482,86.111,45.376,57.795,45.829,-10.82,9.977,9.188,71.313,70.063,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.25,0.014,59.281,70.875,71.063,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,116.938,3.311,62.031,70.375,70.625,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.984,116.438,115.875,3.354,61.688,74.0,70.125,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.375,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,0.491,0.0,0.0,0.035,0.036,0.001,0.12,0.273,0.188
2112008,213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,28.508,2.248,21.612,30.844,71.077,67.496,75.545,67.237,67.319,0.0,-0.054,-0.041,20.0,20.0,8.22,8.848,0.771,59.146,83.412,80.482,86.111,45.449,57.795,45.756,-10.82,10.0,9.188,71.313,70.063,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.875,72.25,0.014,59.281,70.875,71.063,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.309,62.031,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.441,117.313,117.063,3.357,61.688,74.063,70.125,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.563,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,0.001,-0.019,0.334,0.0,0.0,0.035,0.035,0.001,0.03,0.121,0.282
2112008,214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,25.82,2.248,19.853,35.986,71.077,67.39,75.44,67.131,67.426,0.0,-0.054,-0.041,20.0,20.0,8.22,8.876,0.732,59.254,83.412,80.482,86.111,45.449,57.795,45.756,-10.82,9.977,9.18,71.313,70.125,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,72.875,72.25,0.014,59.281,70.875,71.188,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.307,62.031,70.375,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.262,117.063,117.0,3.355,61.688,74.063,70.125,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.019,0.332,0.0,0.0,0.035,0.035,0.001,0.03,0.031,0.187
2112008,215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.354,0.0,80.0,65.0,1.4,26.949,2.248,18.093,34.851,71.077,67.496,75.651,67.237,67.319,0.0,-0.054,-0.041,20.0,20.0,8.22,8.848,0.823,59.254,83.412,80.27,86.111,45.376,57.899,45.756,-10.82,9.969,9.18,71.313,70.188,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.063,72.25,0.014,59.281,70.875,71.063,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.316,61.938,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.023,116.25,116.188,3.359,61.5,74.125,70.125,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.563,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.018,0.405,0.0,0.0,0.034,0.035,0.002,0.03,0.03,0.218
2112008,216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,26.199,2.248,19.853,24.228,71.077,67.496,75.651,67.237,67.426,0.0,-0.054,-0.041,20.0,20.0,8.22,8.848,0.797,59.146,83.338,80.27,86.111,45.449,57.899,45.756,-10.82,9.953,9.188,71.438,70.188,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,72.875,72.25,0.014,59.281,70.938,71.063,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.125,3.311,62.031,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.273,115.125,115.25,3.352,61.5,74.125,70.125,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.019,0.33,0.0,0.0,0.035,0.036,0.001,0.15,-0.061,0.156
2112008,217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,26.348,2.248,21.612,21.739,71.077,67.39,75.756,67.237,67.426,0.0,-0.054,-0.041,20.0,20.0,8.192,8.82,0.719,59.039,83.338,80.376,86.111,45.522,57.899,45.829,-10.82,9.969,9.18,71.313,70.188,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,72.875,72.25,0.014,59.281,70.875,71.188,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.438,3.307,61.938,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.484,116.438,115.438,3.354,61.5,74.125,70.125,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.02,0.332,0.0,0.0,0.035,0.036,0.001,0.179,0.485,0.094
2112008,218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,26.266,2.248,23.37,51.445,71.185,67.39,75.651,67.237,67.534,0.0,-0.054,-0.041,20.0,20.0,8.192,8.848,0.758,59.039,83.264,80.27,86.037,45.449,57.795,45.756,-10.82,9.969,9.18,71.438,70.313,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.063,72.5,0.014,59.5,70.875,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.875,3.307,61.938,70.438,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.445,119.563,119.375,3.361,61.5,74.125,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,114.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.01,0.335,0.0,0.0,0.035,0.036,0.001,-0.089,0.091,0.5
2112008,219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,25.613,2.248,19.853,32.077,71.077,67.39,75.756,67.237,67.426,0.0,-0.05,-0.041,20.0,20.0,8.192,8.82,0.745,59.039,83.338,80.163,86.111,45.376,57.795,45.829,-10.82,9.977,9.18,71.438,70.5,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.438,72.875,72.25,0.014,59.281,71.0,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.314,62.031,70.375,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.07,117.625,118.0,3.357,61.5,74.188,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,118.938,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.01,0.489,0.0,0.0,0.035,0.035,0.001,0.03,-0.182,0.282
2112008,220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,27.297,2.248,19.853,5.316,71.077,67.496,75.861,67.343,67.319,0.0,-0.05,-0.041,20.0,20.0,8.192,8.82,0.745,58.931,83.264,80.27,86.037,45.449,57.899,45.829,-10.82,9.969,9.18,71.313,70.563,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.516,73.063,72.25,0.014,59.281,70.938,71.0,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.563,3.307,61.938,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.559,116.5,116.813,3.357,61.5,74.188,70.125,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,0.001,-0.01,0.409,0.0,0.0,0.035,0.036,0.002,0.0,-0.152,0.094
2112008,221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,25.992,2.248,19.853,16.406,71.077,67.496,75.861,67.343,67.426,0.0,-0.054,-0.041,20.0,20.0,8.192,8.848,0.836,58.931,83.19,80.27,86.037,45.449,58.003,45.829,-10.82,9.969,9.18,71.313,70.688,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,72.875,72.25,0.014,59.188,70.938,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.813,3.311,61.938,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.031,115.875,115.875,3.357,61.5,74.188,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.313,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,0.405,0.0,0.0,0.035,0.036,0.001,-0.03,0.0,0.156
2112008,222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,27.441,2.248,21.612,30.234,71.077,67.284,75.756,67.131,67.426,0.0,-0.054,-0.041,20.0,20.0,8.192,8.82,0.836,59.039,83.19,80.163,86.037,45.449,57.899,45.829,-10.82,10.0,9.18,71.313,70.688,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.063,72.5,0.014,59.281,71.0,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.307,61.938,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.703,115.188,115.188,3.357,61.5,74.188,70.125,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.688,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.02,0.409,0.0,0.0,0.035,0.036,0.001,0.06,0.0,0.156
2112008,223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,28.359,2.248,21.612,11.069,71.185,67.496,75.966,67.237,67.534,0.0,-0.054,-0.041,20.0,20.0,8.192,8.848,0.823,59.146,83.116,80.27,86.037,45.449,57.795,45.829,-10.82,9.984,9.172,71.313,70.688,70.688,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.063,72.25,0.014,59.281,71.0,71.063,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.375,3.311,61.938,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.492,115.813,115.063,3.354,61.5,74.188,70.125,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.022,0.414,0.0,0.0,0.035,0.036,0.002,0.209,0.364,0.062
2112008,224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,24.648,2.248,21.612,37.682,71.077,67.39,75.966,67.343,67.426,0.0,-0.054,-0.041,20.0,20.0,8.192,8.82,0.823,59.039,83.116,80.163,85.963,45.449,57.795,45.829,-10.82,10.016,9.156,71.313,70.688,70.688,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.516,72.875,72.25,0.014,59.281,70.938,71.063,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.875,120.125,3.311,61.938,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.68,120.563,119.938,3.357,61.5,74.25,70.125,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,114.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.02,0.414,0.0,0.0,0.035,0.036,0.001,-0.119,0.303,0.343
2112008,225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,28.414,2.248,18.093,27.941,71.185,67.39,75.861,67.237,67.534,0.0,-0.054,-0.041,20.0,20.0,8.192,8.876,0.875,59.254,83.042,80.057,85.963,45.522,57.795,45.975,-10.82,9.969,9.156,71.313,70.688,70.688,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,72.875,72.25,0.014,59.281,70.875,71.063,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,118.375,3.307,61.938,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.234,118.938,119.375,3.361,61.5,74.25,70.125,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.188,119.5,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.021,0.495,0.0,0.0,0.035,0.036,0.001,0.0,-0.212,0.343
2112008,226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,27.813,2.248,23.37,17.777,71.077,67.39,75.861,67.237,67.426,0.0,-0.054,-0.041,20.0,20.0,8.164,8.82,0.901,59.039,83.116,80.163,85.963,45.449,57.899,45.902,-10.82,9.953,9.172,71.313,70.688,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,72.875,72.25,0.014,59.188,70.875,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.313,61.938,70.5,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.219,117.188,117.375,3.346,61.406,74.25,70.125,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.938,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,0.485,0.0,0.0,0.035,0.036,0.001,0.0,-0.09,0.093
2112008,227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,28.102,2.248,19.853,21.011,71.185,67.39,75.861,67.237,67.534,0.0,-0.054,-0.041,20.0,20.0,8.192,8.792,0.888,59.146,83.042,80.057,85.963,45.522,58.003,45.902,-10.82,10.0,9.156,71.313,70.688,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.063,72.5,0.014,59.188,70.813,71.063,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.316,61.75,70.438,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.375,115.813,116.188,3.357,61.406,74.25,70.125,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.063,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.021,0.41,0.0,0.0,0.035,0.036,0.001,0.03,-0.182,0.062
2112008,228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,27.352,2.248,19.853,23.61,71.185,67.39,75.861,67.237,67.534,0.0,-0.054,-0.041,20.0,20.0,8.192,8.82,0.81,59.146,83.116,80.163,85.89,45.522,58.003,45.829,-10.82,10.023,9.156,71.438,70.625,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.875,72.5,0.014,59.281,70.75,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.307,61.75,70.438,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.086,115.188,115.25,3.35,61.406,74.313,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.01,0.33,0.0,0.0,0.035,0.036,0.001,0.06,-0.03,0.093
2112008,229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,26.602,2.248,18.093,27.952,71.077,67.39,75.861,67.237,67.426,0.0,-0.054,-0.041,20.0,20.0,8.192,8.848,0.784,59.039,82.968,80.057,85.963,45.522,58.108,45.902,-10.82,9.992,9.148,71.438,70.688,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.25,0.014,59.281,70.75,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.813,3.305,61.75,70.438,70.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.574,115.125,114.875,3.352,61.406,74.313,70.125,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.022,0.405,0.0,0.0,0.035,0.035,0.001,0.119,0.121,0.094
2112008,230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,26.602,2.248,19.853,38.83,71.077,67.496,75.861,67.343,67.534,0.0,-0.054,-0.041,20.0,20.0,8.164,8.82,0.784,59.146,82.968,80.057,85.89,45.522,58.003,45.902,-10.82,10.023,9.156,71.313,70.625,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.5,73.063,72.5,0.014,59.188,70.75,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.309,61.938,70.438,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.43,116.813,116.25,3.359,61.406,74.313,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.625,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,-0.011,0.407,0.0,0.0,0.035,0.035,0.001,0.03,0.273,0.125
2112008,231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,26.73,2.248,16.333,44.58,71.077,67.39,75.756,67.237,67.534,0.0,-0.054,-0.041,20.0,20.0,8.192,8.82,0.713,59.039,82.894,80.057,85.816,45.522,58.003,45.902,-10.82,10.023,9.148,71.188,70.5,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,72.875,72.25,0.014,59.281,70.625,71.063,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.307,61.75,70.375,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.164,117.5,117.375,3.357,61.406,74.25,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,115.875,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.011,0.408,0.0,0.0,0.035,0.036,0.001,-0.03,0.061,0.312
2112008,232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,27.383,2.248,16.333,31.186,71.077,67.496,75.861,67.237,67.534,0.0,-0.054,-0.041,20.0,20.0,8.192,8.82,0.7,59.146,82.894,79.951,85.816,45.595,58.003,45.975,-10.82,9.984,9.148,71.313,70.313,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,72.875,72.25,0.014,59.188,70.625,71.063,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.938,3.309,61.75,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.492,117.063,117.063,3.357,61.406,74.25,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.011,0.41,0.0,0.0,0.035,0.036,0.001,-0.03,0.0,0.218
2112008,233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.324,0.0,80.0,65.0,1.4,27.469,2.248,14.572,12.922,71.077,67.496,75.756,67.343,67.534,0.0,-0.054,-0.041,20.0,20.0,8.164,8.82,0.713,59.146,82.894,79.845,85.816,45.522,58.003,45.829,-10.82,10.023,9.148,71.313,70.188,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,72.875,72.5,0.014,59.188,70.625,71.063,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.305,61.75,70.375,70.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.07,116.25,116.25,3.35,61.406,74.25,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.938,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.02,0.328,0.0,0.0,0.035,0.036,0.001,0.06,0.0,0.093
2112008,234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,27.023,2.248,14.572,37.853,71.077,67.39,75.651,67.343,67.534,0.0,-0.05,-0.041,20.0,20.0,8.192,8.82,0.661,59.146,82.82,79.951,85.816,45.522,58.003,45.902,-10.82,9.992,9.148,71.313,70.063,70.688,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,72.875,72.25,0.014,59.188,70.563,71.0,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.314,61.75,70.375,70.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.105,115.188,115.25,3.361,61.406,74.25,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.875,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.011,0.406,0.0,0.0,0.035,0.036,0.001,0.06,-0.03,0.219
2112008,235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,25.68,2.248,14.572,34.601,71.185,67.39,75.44,67.237,67.641,0.0,-0.054,-0.041,20.0,20.0,8.164,8.82,0.596,59.361,82.82,79.951,85.816,45.522,58.108,45.902,-10.82,9.992,9.148,71.313,70.0,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,72.875,72.25,0.014,59.188,70.625,71.063,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,114.75,3.318,61.75,70.375,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.219,114.563,114.625,3.35,61.406,74.188,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.011,0.405,0.0,0.0,0.035,0.036,0.001,0.15,-0.03,0.125
2112008,236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,28.031,2.248,12.81,22.492,71.077,67.39,75.335,67.237,67.534,0.0,-0.054,-0.041,20.0,20.0,8.192,8.82,0.596,59.146,82.746,79.951,85.742,45.522,58.212,45.902,-10.82,10.0,9.148,71.313,69.875,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.469,72.875,72.25,0.014,59.188,70.563,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.25,3.311,61.75,70.438,70.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.273,115.875,115.188,3.357,61.313,74.188,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.012,0.401,0.0,0.0,0.035,0.035,0.001,0.15,0.333,0.156
2112008,237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,28.773,2.248,12.81,43.516,71.185,67.496,75.44,67.343,67.641,0.0,-0.054,-0.041,20.0,20.0,8.164,8.848,0.596,59.254,82.82,79.845,85.742,45.449,58.212,45.829,-10.82,10.0,9.141,71.313,69.875,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,72.875,72.25,0.014,59.094,70.563,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.063,3.307,61.625,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.188,119.938,119.313,3.359,61.313,74.188,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,114.688,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.021,0.398,0.0,0.0,0.035,0.035,0.001,0.0,0.303,0.344
