DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,28.133,2.248,9.286,25.714,71.185,67.39,75.23,67.237,67.641,0.0,-0.05,-0.041,20.0,20.0,8.192,8.876,0.609,59.254,82.672,79.845,85.668,45.522,58.108,45.902,-10.82,10.0,9.133,71.313,69.813,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,72.875,72.25,0.014,59.188,70.688,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.311,61.75,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.57,118.0,118.313,3.352,61.406,74.188,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.563,118.938,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.012,0.405,0.0,0.0,0.035,0.035,0.001,-0.03,-0.152,0.312
2112008,239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,27.891,2.248,11.048,36.686,71.077,67.496,75.335,67.448,67.534,0.0,-0.054,-0.041,20.0,20.0,8.192,8.848,0.609,59.146,82.672,79.738,85.668,45.522,58.317,45.829,-10.82,10.016,9.133,71.438,69.813,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.063,72.5,0.014,59.188,70.688,71.0,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.301,61.75,70.375,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.43,116.438,116.75,3.355,61.406,74.188,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.188,118.063,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,0.321,0.0,0.0,0.035,0.035,0.001,0.0,-0.151,0.063
2112008,240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.441,0.0,80.0,65.0,1.4,28.453,2.248,12.81,17.683,71.077,67.496,75.23,67.448,67.534,0.0,-0.054,-0.041,20.0,20.0,8.192,8.848,0.609,59.254,82.746,79.738,85.668,45.595,58.317,45.902,-10.82,9.977,9.133,71.438,69.813,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,72.875,72.25,0.014,59.188,70.688,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.316,61.75,70.438,70.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.055,115.25,115.563,3.352,61.406,74.125,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.313,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.02,0.324,0.0,0.0,0.034,0.036,0.001,0.12,-0.152,0.156
2112008,241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,27.547,2.248,11.048,38.537,71.185,67.39,75.02,67.343,67.641,0.0,-0.054,-0.041,20.0,20.0,8.192,8.876,0.661,59.361,82.598,79.845,85.668,45.595,58.212,45.902,-10.82,10.016,9.133,71.313,69.75,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,72.875,72.5,0.014,59.188,70.688,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,114.688,3.313,61.75,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.383,114.563,114.625,3.357,61.406,74.188,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.25,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.012,0.326,0.0,0.0,0.035,0.036,0.001,0.149,-0.03,0.125
2112008,242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,26.703,2.248,12.81,30.535,71.185,67.39,74.915,67.343,67.534,0.0,-0.054,-0.041,20.0,20.0,8.192,8.876,0.713,59.146,82.598,79.845,85.668,45.669,58.317,45.975,-10.82,10.016,9.125,71.438,69.75,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,72.875,72.25,0.014,59.188,70.75,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.438,3.314,61.625,70.375,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.836,116.313,115.063,3.357,61.406,74.125,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.375,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,0.324,0.0,0.0,0.035,0.036,0.001,0.179,0.606,0.157
2112008,243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,27.852,2.248,12.81,38.218,71.185,67.39,74.915,67.343,67.641,0.0,-0.054,-0.041,20.0,20.0,8.192,8.904,0.771,59.361,82.524,79.632,85.668,45.595,58.212,45.902,-10.82,9.992,9.125,71.313,69.75,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.063,72.25,0.014,59.188,70.688,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.563,119.563,3.307,61.75,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.656,120.063,119.813,3.361,61.406,74.125,70.125,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,114.625,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.012,0.328,0.0,0.0,0.035,0.036,0.002,0.0,0.121,0.438
2112008,244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,28.922,2.248,11.048,26.595,71.077,67.39,74.809,67.343,67.641,0.0,-0.054,-0.041,20.0,20.0,8.192,8.904,0.713,59.146,82.524,79.738,85.52,45.595,58.212,45.902,-10.82,10.0,9.125,71.313,69.75,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,72.875,72.25,0.014,59.188,70.75,71.0,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.188,3.309,61.75,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.555,118.625,119.125,3.357,61.406,74.125,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.0,119.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.023,0.327,0.0,0.0,0.035,0.036,0.001,0.0,-0.242,0.312
2112008,245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,23.918,2.248,12.81,25.075,71.077,67.496,74.809,67.343,67.641,0.0,-0.054,-0.041,20.0,20.0,8.192,8.904,0.609,59.254,82.45,79.738,85.594,45.669,58.212,45.975,-10.82,9.984,9.109,71.313,69.75,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.875,72.25,0.014,59.188,70.75,71.0,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.303,61.75,70.438,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.172,117.063,117.375,3.348,61.406,74.125,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.688,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.013,0.326,0.0,0.0,0.035,0.036,0.001,0.06,-0.151,0.062
2112008,246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,23.918,2.248,11.048,27.534,71.185,67.496,74.704,67.343,67.534,0.0,-0.054,-0.041,20.0,20.0,8.192,8.904,0.661,59.146,82.45,79.526,85.52,45.669,58.212,45.902,-10.82,10.0,9.109,71.313,69.813,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,72.875,72.25,0.014,59.188,70.75,71.063,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.307,61.75,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.242,115.688,115.875,3.357,61.313,74.188,70.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,0.248,0.0,0.0,0.035,0.036,0.001,0.03,-0.091,0.094
2112008,247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,27.633,2.248,7.522,38.831,71.185,67.496,74.704,67.343,67.534,0.0,-0.054,-0.038,20.0,20.0,8.192,8.932,0.687,59.254,82.376,79.632,85.52,45.595,58.317,45.975,-10.82,10.0,9.102,71.313,69.813,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,73.063,72.25,0.014,59.188,70.75,71.0,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,114.75,3.311,61.625,70.438,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.031,114.688,114.875,3.346,61.313,74.125,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,0.4,0.0,0.0,0.035,0.035,0.002,0.12,-0.09,0.125
2112008,248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,28.203,2.248,11.048,34.983,71.185,67.602,74.809,67.448,67.641,0.0,-0.054,-0.041,20.0,20.0,8.22,8.904,0.732,59.254,82.45,79.314,85.52,45.595,58.212,45.902,-10.82,10.023,9.109,71.438,69.813,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.25,0.014,59.188,70.75,71.063,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.688,3.307,61.75,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.539,114.938,114.625,3.348,61.406,74.188,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.688,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,0.327,0.0,0.0,0.035,0.036,0.001,0.179,0.151,0.094
2112008,249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,28.336,2.248,12.81,20.156,71.185,67.39,74.704,67.343,67.641,0.0,-0.054,-0.041,20.0,20.0,8.22,8.932,0.771,59.146,82.376,79.526,85.52,45.669,58.317,45.975,-10.82,10.016,9.109,71.313,70.0,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.063,72.25,0.014,59.188,70.75,71.063,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.311,61.625,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.609,116.75,116.188,3.359,61.406,74.188,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.012,0.324,0.0,0.0,0.035,0.035,0.002,0.06,0.273,0.187
2112008,250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,28.422,2.248,12.81,38.664,71.185,67.496,74.704,67.448,67.748,0.0,-0.054,-0.041,20.0,20.0,8.192,8.96,0.732,59.254,82.302,79.526,85.52,45.595,58.212,45.975,-10.82,10.023,9.109,71.313,70.063,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.875,72.5,0.014,59.188,70.813,71.063,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.438,3.313,61.75,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.113,117.313,117.063,3.357,61.313,74.125,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,115.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.013,0.405,0.0,0.0,0.035,0.035,0.001,-0.06,0.121,0.281
2112008,251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,25.891,2.248,11.048,30.262,71.077,67.496,74.704,67.343,67.641,0.0,-0.054,-0.041,20.0,20.0,8.22,8.932,0.7,59.146,82.302,79.632,85.52,45.669,58.212,45.902,-10.82,10.031,9.102,71.313,70.0,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.875,72.25,0.014,59.188,70.75,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.625,3.311,61.75,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.508,116.813,116.875,3.352,61.313,74.188,70.0,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.013,0.248,0.0,0.0,0.035,0.036,0.001,0.0,-0.03,0.187
2112008,252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,29.273,2.248,12.81,26.493,71.185,67.496,74.704,67.343,67.641,0.0,-0.054,-0.041,20.0,20.0,8.22,8.96,0.713,59.146,82.302,79.526,85.446,45.669,58.212,45.975,-10.82,10.023,9.094,71.313,69.938,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.438,72.875,72.5,0.014,59.188,70.75,71.063,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.311,61.75,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.664,115.875,116.063,3.357,61.313,74.188,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.012,0.326,0.0,0.0,0.035,0.036,0.001,0.03,-0.091,0.218
2112008,253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,29.563,2.248,11.048,65.844,71.293,67.496,74.704,67.448,67.748,0.0,-0.054,-0.041,20.0,20.0,8.22,8.988,0.687,59.254,82.302,79.526,85.52,45.742,58.108,45.975,-10.82,10.0,9.102,71.438,70.0,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,72.875,72.25,0.014,59.188,70.813,71.063,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,115.0,3.307,61.625,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.297,114.938,115.188,3.352,61.313,74.125,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.013,0.252,0.0,0.0,0.035,0.035,0.001,0.0,-0.121,0.093
2112008,254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,28.539,3.37,11.048,39.982,71.185,67.496,74.704,67.343,67.641,0.0,-0.05,-0.041,20.0,20.0,8.22,8.96,0.674,59.039,82.228,79.526,85.373,45.742,58.212,46.12,-10.82,10.016,9.094,71.313,70.0,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,72.875,72.25,0.014,59.188,70.813,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,117.563,3.313,61.625,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.828,115.25,114.625,3.357,61.313,74.125,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.146,-0.222,-0.072,-0.013,0.407,0.0,0.0,0.035,0.036,0.001,0.179,0.303,0.156
2112008,255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,26.629,2.248,14.572,54.785,71.077,67.602,74.915,67.343,67.641,0.0,-0.054,-0.041,20.0,20.0,8.22,8.96,0.635,59.146,82.154,79.42,85.373,45.669,58.108,46.047,-10.82,10.0,9.094,71.313,70.0,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.484,72.875,72.5,0.014,59.188,70.813,71.063,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.875,3.297,61.625,70.375,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.891,119.375,118.813,3.369,61.313,74.125,70.125,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.025,0.405,0.0,0.0,0.035,0.035,0.001,-0.089,0.273,0.25
2112008,256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,28.242,2.248,12.81,24.911,71.185,67.496,74.809,67.343,67.641,0.0,-0.054,-0.041,20.0,20.0,8.248,8.96,0.635,59.146,82.154,79.314,85.373,45.669,58.212,46.047,-10.82,9.977,9.094,71.313,70.0,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,72.875,72.25,0.014,59.188,70.813,71.0,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.438,3.311,61.625,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.578,117.938,118.125,3.357,61.313,74.125,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.012,0.405,0.0,0.0,0.035,0.035,0.001,-0.06,-0.091,0.374
2112008,257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,29.297,2.248,16.333,35.753,71.185,67.496,74.809,67.343,67.641,0.0,-0.054,-0.041,20.0,20.0,8.22,8.988,0.648,59.254,82.154,79.42,85.373,45.742,58.108,46.047,-10.82,9.992,9.109,71.313,70.0,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.516,72.875,72.25,0.014,59.094,70.875,71.063,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.563,3.311,61.75,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.039,116.5,116.75,3.354,61.313,74.063,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.013,0.33,0.0,0.0,0.035,0.036,0.001,0.0,-0.121,0.031
2112008,258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.485,0.0,80.0,65.0,1.4,26.367,2.248,16.333,13.562,71.185,67.496,74.809,67.343,67.641,0.0,-0.05,-0.041,20.0,20.0,8.248,8.988,0.7,59.146,82.154,79.42,85.373,45.669,58.421,46.047,-10.82,10.031,9.094,71.438,70.063,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.063,72.5,0.014,59.188,70.875,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.32,61.625,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.266,115.813,115.875,3.352,61.313,74.063,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.375,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,0.4,0.0,0.0,0.036,0.035,0.001,0.03,-0.03,0.157
2112008,259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,29.203,2.248,19.853,13.858,71.077,67.602,75.02,67.554,67.641,0.0,-0.054,-0.041,20.0,20.0,8.248,8.988,0.732,59.146,82.08,79.42,85.373,45.742,58.317,46.047,-10.82,9.977,9.094,71.438,70.063,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.875,72.25,0.014,59.094,70.875,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.0,3.305,61.625,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.18,115.125,115.188,3.35,61.313,74.0,70.0,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.688,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.146,0.001,-0.222,0.001,-0.014,0.325,0.0,0.0,0.035,0.036,0.001,0.03,-0.031,0.125
2112008,300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.5,0.0,80.0,65.0,1.4,29.203,2.248,14.572,34.147,71.077,67.602,74.915,67.554,67.641,0.0,-0.057,-0.041,20.0,20.0,8.248,8.932,0.771,59.254,82.08,79.314,85.299,45.742,58.421,46.047,-10.82,9.992,9.094,71.313,70.125,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,72.875,72.25,0.014,59.094,70.875,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.188,3.311,61.625,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.227,115.625,114.938,3.355,61.313,74.063,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.013,0.325,0.0,0.0,0.035,0.036,0.001,0.179,0.333,0.188
2112008,301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,29.609,2.248,16.333,48.138,71.185,67.496,74.915,67.448,67.748,0.0,-0.054,-0.041,20.0,20.0,8.248,8.988,0.7,59.254,82.006,79.314,85.225,45.669,58.317,46.047,-10.82,10.016,9.086,71.313,70.188,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.063,72.5,0.014,59.188,70.875,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.0,120.125,3.316,61.531,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.852,120.688,119.813,3.354,61.219,74.063,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.5,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.025,0.4,0.0,0.0,0.035,0.036,0.001,-0.06,0.424,0.313
2112008,302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,27.617,2.248,16.333,38.103,71.185,67.496,75.02,67.343,67.748,0.0,-0.054,-0.041,20.0,20.0,8.248,9.016,0.648,59.146,81.932,79.314,85.299,45.669,58.421,46.047,-10.82,10.0,9.094,71.313,70.25,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.875,72.5,0.014,59.094,70.813,71.063,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,118.375,3.307,61.625,70.438,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.188,119.125,119.375,3.357,61.313,74.125,70.0,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.188,119.375,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,0.397,0.0,0.0,0.035,0.035,0.001,0.06,-0.121,0.406
2112008,303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,27.672,2.248,18.093,23.013,71.293,67.496,75.02,67.343,67.748,0.0,-0.054,-0.041,20.0,20.0,8.248,8.96,0.661,59.254,82.006,79.314,85.299,45.815,58.317,46.12,-10.82,10.0,9.094,71.313,70.313,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.875,72.25,0.014,59.094,70.813,71.063,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.309,61.531,70.5,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.18,117.188,117.375,3.354,61.219,74.063,70.0,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.313,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.013,0.328,0.0,0.0,0.035,0.035,0.001,0.0,-0.091,0.031
2112008,304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,29.016,2.248,18.093,45.092,71.293,67.39,75.125,67.343,67.855,0.0,-0.054,-0.041,20.0,20.0,8.248,9.016,0.719,59.361,82.006,79.314,85.225,45.669,58.421,46.047,-10.82,10.0,9.086,71.313,70.313,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,72.875,72.25,0.014,59.094,70.875,71.063,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.313,61.625,70.5,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.469,115.875,116.188,3.361,61.313,74.063,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,0.397,0.0,0.0,0.035,0.035,0.001,0.03,-0.152,0.125
2112008,305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,26.695,2.248,18.093,39.642,71.185,67.602,75.23,67.448,67.748,0.0,-0.054,-0.041,20.0,20.0,8.248,8.988,0.81,59.146,81.858,79.207,85.225,45.742,58.421,46.047,-10.82,10.023,9.094,71.313,70.375,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.531,72.875,72.25,0.014,59.094,70.813,71.063,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.307,61.531,70.563,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.813,115.188,115.188,3.35,61.219,74.0,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.027,0.323,0.0,0.0,0.035,0.036,0.001,0.09,0.0,0.156
2112008,306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,28.57,2.248,19.853,30.103,71.077,67.602,75.335,67.554,67.748,0.0,-0.054,-0.041,20.0,20.0,8.276,8.96,0.81,59.146,81.858,79.207,85.151,45.669,58.421,46.047,-10.82,10.0,9.102,71.313,70.438,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,72.875,72.25,0.014,59.094,70.813,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.688,3.311,61.531,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.945,115.0,114.625,3.357,61.219,74.125,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.014,0.396,0.0,0.0,0.035,0.036,0.001,0.179,0.182,0.094
2112008,307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,27.789,2.248,21.612,12.412,71.185,67.496,75.125,67.448,67.641,0.0,-0.05,-0.041,20.0,20.0,8.276,8.988,0.836,59.254,81.858,78.995,85.151,45.742,58.63,46.047,-10.82,10.016,9.102,71.313,70.5,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,72.875,72.5,0.014,59.094,70.75,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.125,3.313,61.625,70.563,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.078,116.75,116.188,3.361,61.219,74.063,70.0,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.375,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,-0.024,0.318,0.0,0.0,0.035,0.035,0.001,0.15,0.273,0.188
2112008,308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,27.34,2.248,23.37,33.213,71.293,67.496,75.23,67.448,67.855,0.0,-0.054,-0.041,20.0,20.0,8.248,8.96,0.888,59.254,81.858,78.995,85.151,45.742,58.526,46.12,-10.82,10.016,9.094,71.438,70.625,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.875,72.5,0.014,59.094,70.75,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.625,3.311,61.625,70.563,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.789,117.5,117.375,3.361,61.219,74.125,70.0,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,115.813,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.024,0.397,0.0,0.0,0.035,0.036,0.001,-0.06,0.061,0.282
2112008,309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,28.211,2.248,21.612,34.108,71.185,67.496,75.335,67.343,67.748,0.0,-0.054,-0.041,20.0,20.0,8.248,8.96,0.784,59.146,81.784,78.995,85.225,45.742,58.526,46.12,-10.82,10.023,9.094,71.313,70.688,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.25,0.014,59.094,70.625,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.311,61.625,70.563,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.805,117.188,117.063,3.357,61.219,74.125,70.0,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.0,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.014,0.395,0.0,0.0,0.035,0.035,0.001,0.0,0.061,0.251
2112008,310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,28.461,2.248,19.853,39.321,71.185,67.602,75.44,67.448,67.748,0.0,-0.054,-0.041,20.0,20.0,8.248,8.96,0.732,59.254,81.784,78.889,85.151,45.742,58.421,46.12,-10.82,10.0,9.086,71.313,70.688,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,72.875,72.25,0.014,59.094,70.563,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.299,61.531,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.109,116.25,116.375,3.35,61.219,74.125,70.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,117.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.013,0.399,0.0,0.0,0.035,0.035,0.001,0.06,-0.061,0.094
2112008,311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,28.734,2.248,19.853,26.036,71.185,67.496,75.44,67.343,67.748,0.0,-0.054,-0.045,20.0,20.0,8.248,8.932,0.836,59.254,81.784,78.995,85.077,45.669,58.421,46.047,-10.82,10.016,9.094,71.313,70.688,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,72.875,72.25,0.014,59.094,70.563,71.0,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.311,61.531,70.438,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.672,115.25,115.438,3.348,61.094,74.125,70.125,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.875,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.025,0.396,0.0,0.0,0.035,0.035,0.001,0.09,-0.091,0.219
2112008,312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,26.445,2.248,19.853,85.442,71.185,67.496,75.44,67.448,67.748,0.0,-0.054,-0.041,20.0,20.0,8.248,8.904,0.758,59.254,81.71,79.101,85.077,45.742,58.421,46.12,-10.82,10.023,9.094,71.438,70.563,70.688,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.875,72.5,0.014,59.094,70.563,71.0,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.0,3.311,61.531,70.438,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.383,114.563,114.625,3.357,61.219,74.063,70.125,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.063,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.014,0.401,0.0,0.0,0.035,0.036,0.001,0.21,-0.03,0.125
2112008,313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,28.695,2.248,21.612,26.541,71.077,67.602,75.545,67.554,67.748,0.0,-0.054,-0.041,20.0,20.0,8.248,8.932,0.713,59.361,81.636,79.101,85.077,45.742,58.421,46.12,-10.82,10.023,9.094,71.313,70.438,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.25,0.014,59.188,70.563,71.0,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,118.75,3.311,61.531,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.648,116.813,115.563,3.363,61.219,74.063,70.0,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.375,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.029,0.399,0.0,0.0,0.035,0.035,0.001,0.15,0.607,0.157
2112008,314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,28.383,2.248,19.853,13.45,71.293,67.602,75.545,67.554,67.855,0.0,-0.054,-0.041,20.0,20.0,8.248,8.876,0.836,59.468,81.636,78.782,85.077,45.742,58.421,46.12,-10.82,10.023,9.094,71.313,70.313,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.875,72.5,0.014,59.094,70.625,71.0,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.063,3.307,61.531,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.195,119.938,119.813,3.357,61.094,74.063,70.0,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,-0.013,0.402,0.0,0.0,0.035,0.036,0.001,0.0,0.061,0.468
2112008,315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,27.133,2.248,19.853,29.351,71.185,67.496,75.545,67.448,67.962,0.0,-0.054,-0.041,20.0,20.0,8.248,8.904,0.914,59.361,81.636,79.101,85.077,45.815,58.526,46.12,-10.82,10.023,9.078,71.313,70.188,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.875,72.25,0.014,59.094,70.625,71.0,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.563,3.297,61.531,70.438,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.75,117.938,118.188,3.352,61.219,74.063,70.0,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.875,119.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.034,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.015,0.321,0.0,0.0,0.035,0.035,0.001,-0.06,-0.121,0.25
2112008,316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.354,0.0,80.0,65.0,1.4,25.152,2.248,19.853,45.799,71.293,67.496,75.545,67.448,67.855,0.0,-0.054,-0.041,20.0,20.0,8.248,8.932,0.849,59.468,81.636,78.782,85.077,45.742,58.526,46.12,-10.82,10.023,9.078,71.313,70.188,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,72.875,72.25,0.014,59.094,70.688,71.0,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.307,61.531,70.375,70.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.453,116.438,116.5,3.35,61.219,74.125,70.0,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.025,0.395,0.0,0.0,0.034,0.036,0.001,0.0,-0.03,0.125
2112008,317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,27.648,2.248,19.853,16.054,71.185,67.496,75.651,67.343,67.748,0.0,-0.054,-0.041,20.0,20.0,8.248,8.96,0.888,59.468,81.636,78.782,85.077,45.522,58.526,46.047,-10.82,10.031,9.094,71.313,70.063,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,72.875,72.5,0.014,59.094,70.688,71.0,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.316,61.531,70.313,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.211,115.5,115.563,3.35,61.219,74.125,70.125,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.313,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.025,0.541,0.0,0.0,0.035,0.035,0.001,0.06,-0.031,0.156
2112008,318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,27.18,2.248,21.612,53.098,71.185,67.496,75.651,67.448,67.855,0.0,-0.054,-0.041,20.0,20.0,8.248,8.904,0.797,59.361,81.636,78.995,85.077,44.863,58.526,45.319,-10.82,10.0,9.086,71.313,70.063,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.875,72.25,0.014,59.094,70.688,71.0,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,114.688,3.311,61.531,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.836,114.563,114.625,3.35,61.219,74.125,70.125,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.027,0.448,0.0,0.0,0.035,0.035,0.001,0.149,-0.03,0.125
2112008,319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,29.773,2.248,21.612,66.125,71.077,67.602,75.756,67.554,67.748,0.0,-0.054,-0.041,20.0,20.0,8.22,8.932,0.836,59.254,81.636,78.995,85.151,44.716,58.526,44.955,-10.82,10.016,9.086,71.313,70.063,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.875,72.25,0.014,59.094,70.75,71.0,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,117.875,3.311,61.531,70.313,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.969,115.688,114.875,3.355,61.219,74.125,70.0,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.375,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.015,0.232,0.0,0.0,0.035,0.036,0.001,0.299,0.394,0.157
2112008,320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.295,0.0,80.0,65.0,1.4,28.375,2.248,19.853,22.056,71.293,67.602,75.651,67.448,67.855,0.0,-0.054,-0.041,20.0,20.0,8.248,8.932,0.745,59.576,81.562,78.995,85.003,44.423,58.421,44.809,-10.82,10.023,9.086,71.313,70.063,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.813,72.25,0.014,59.094,70.688,71.063,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.438,3.305,61.531,70.313,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.375,119.938,119.375,3.357,61.219,74.125,70.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.5,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.015,0.367,0.0,0.0,0.034,0.035,0.001,0.0,0.273,0.344
2112008,321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,28.375,2.248,21.612,31.223,71.185,67.496,75.756,67.448,67.962,0.0,-0.05,-0.041,20.0,20.0,8.248,8.904,0.784,59.361,81.636,78.889,85.077,44.35,58.526,44.736,-10.82,10.031,9.086,71.313,70.125,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.813,72.25,0.014,59.094,70.75,71.0,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,118.188,3.311,61.531,70.313,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.813,118.75,118.813,3.361,61.094,74.125,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.563,118.938,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.026,0.366,0.0,0.0,0.035,0.035,0.001,-0.06,-0.031,0.312
2112008,322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,29.094,2.248,21.612,21.036,71.293,67.602,75.861,67.554,67.855,0.0,-0.054,-0.041,20.0,20.0,8.248,8.904,0.771,59.468,81.562,78.782,84.929,44.13,58.526,44.591,-10.82,10.023,9.078,71.313,70.125,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.875,72.25,0.014,59.094,70.75,71.0,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.313,61.469,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.422,116.875,117.313,3.357,61.219,74.188,70.125,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.938,118.625,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.013,0.431,0.0,0.0,0.035,0.036,0.001,0.06,-0.212,0.156
2112008,323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,28.977,2.248,23.37,41.229,71.185,67.602,75.861,67.554,67.855,0.0,-0.054,-0.041,20.0,20.0,8.248,8.932,0.745,59.254,81.488,78.889,85.003,44.057,58.63,44.445,-10.82,10.016,9.086,71.438,70.125,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,72.875,72.5,0.014,59.094,70.813,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.311,61.531,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.711,115.813,115.875,3.357,61.219,74.188,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,117.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.015,0.357,0.0,0.0,0.035,0.035,0.001,0.03,-0.03,0.094
2112008,324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,28.82,2.248,21.612,22.026,71.293,67.602,75.861,67.448,67.962,0.0,-0.054,-0.041,20.0,20.0,8.248,8.904,0.732,59.468,81.488,78.676,84.929,43.837,58.63,44.299,-10.82,10.023,9.078,71.313,70.063,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.875,72.25,0.014,59.094,70.813,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,114.875,114.75,3.311,61.469,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.773,114.938,114.875,3.365,61.219,74.25,70.125,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.688,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.013,0.417,0.0,0.0,0.035,0.035,0.001,0.06,0.031,0.125
2112008,325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,26.02,2.248,21.612,20.293,71.185,67.708,75.966,67.554,67.748,0.0,-0.054,-0.041,20.0,20.0,8.22,8.848,0.713,59.361,81.414,78.889,84.929,43.764,58.63,44.154,-10.82,10.023,9.078,71.313,70.063,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,72.875,72.5,0.014,59.094,70.813,71.0,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.375,3.316,61.469,70.375,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.035,114.688,114.438,3.357,61.094,74.25,70.125,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.625,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.015,0.353,0.0,0.0,0.035,0.036,0.001,0.18,0.121,0.062
2112008,326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,27.953,2.248,19.853,29.043,71.293,67.496,75.861,67.448,67.962,0.0,-0.054,-0.041,20.0,20.0,8.248,8.904,0.713,59.468,81.34,78.782,84.929,43.617,58.63,44.008,-10.82,10.023,9.086,71.438,70.063,70.688,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.063,72.25,0.014,59.094,70.813,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.813,3.311,61.469,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.391,116.438,115.875,3.357,61.094,74.25,70.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.188,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.029,0.349,0.0,0.0,0.035,0.035,0.002,0.06,0.273,0.25
2112008,327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,29.633,2.248,21.612,11.099,71.185,67.496,75.861,67.448,67.962,0.0,-0.054,-0.041,20.0,20.0,8.248,8.904,0.758,59.576,81.34,78.782,84.929,43.471,58.735,43.862,-10.82,10.023,9.086,71.313,70.0,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.875,72.25,0.014,59.094,70.813,71.0,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.309,61.625,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.438,117.188,117.0,3.35,61.094,74.25,70.125,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.563,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.015,0.341,0.0,0.0,0.035,0.036,0.001,0.06,0.091,0.375
2112008,328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.324,0.0,80.0,65.0,1.4,28.664,2.248,19.853,27.19,71.185,67.602,75.966,67.554,67.855,0.0,-0.054,-0.041,20.0,20.0,8.248,8.904,0.745,59.468,81.414,78.889,84.929,43.471,58.526,43.862,-10.82,10.016,9.078,71.313,70.0,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.875,72.25,0.014,59.094,70.813,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.625,3.311,61.531,70.375,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.648,116.813,116.813,3.365,61.219,74.313,70.125,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.563,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.015,0.346,0.0,0.0,0.034,0.035,0.001,0.0,0.0,0.281
2112008,329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,28.313,2.248,19.853,34.102,71.077,67.602,75.966,67.448,67.855,0.0,-0.054,-0.041,20.0,20.0,8.248,8.876,0.732,59.576,81.34,78.782,84.855,43.324,58.63,43.717,-10.82,10.016,9.086,71.313,69.938,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.875,72.5,0.014,59.094,70.813,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.316,61.469,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.68,115.875,116.063,3.354,61.219,74.375,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.015,0.343,0.0,0.0,0.035,0.035,0.001,0.03,-0.091,0.219
